time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.272999649047854,38.9910001373291,15.802000179290772,35.75499969482422
2023-10-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01900009155273,38.774999923706055,15.88699969291687,35.80000030517578
2023-10-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.744000091552735,38.548999290466305,15.960999851226807,35.66900016784668
2023-10-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.672000122070315,38.49000015258789,16.0,35.64099990844726
2023-10-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70000076293945,38.5,16.001000003814696,35.56899925231934
2023-10-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69000053405762,38.496000061035154,16.010000038146973,35.470000381469724
2023-10-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63699932098389,38.4450008392334,16.00400001525879,35.505999908447265
2023-10-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62099895477295,38.44200088500977,16.01100004196167,35.5609992980957
2023-10-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46199935913086,38.307000617980954,16.019000072479248,35.47000015258789
2023-10-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24499977111817,38.139999809265134,16.006000022888184,35.20999973297119
2023-10-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.439000930786136,38.32199974060059,16.0360001373291,35.28700023651123
2023-10-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.400001525878906,38.29999923706055,16.112000427246095,35.16599937438965
2023-10-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.400001525878906,38.29999923706055,16.185000534057618,35.10999931335449
2023-10-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.400001525878906,38.29999923706055,16.21600051879883,35.22900016784668
2023-10-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.453000717163086,38.33600006103516,16.21900047302246,34.96600051879883
2023-10-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52499961853027,38.4040013885498,16.285999450683594,34.970000457763675
2023-10-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65699977874756,38.54799926757813,16.29199939727783,34.78599994659424
2023-10-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69400062561035,38.546999282836914,16.333999366760253,34.896000633239744
2023-10-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.774999923706055,44.89299991607666,16.296999530792235,35.597000427246094
2023-10-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.355,69.24999977111817,16.22900032043457,42.375
2023-10-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.62199989318847,65.17300010681153,16.691999912261963,45.515999984741214
2023-10-13T04:45:00Z,0.0,0.0,0.0,0.0,0.019801980198019802,0.04,0.0,1.0,0.0,0.0,0.0,63.07599987030029,49.96700023651123,17.13500047683716,41.58200004577637
2023-10-13T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.04,0.0,1.0,0.0,0.0,0.0,48.8179999923706,36.56000009536743,17.39099998474121,37.89100006103516
2023-10-13T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.57700016021729,29.242999877929687,17.005000019073485,32.52999992370606
2023-10-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.462999992370605,30.616999988555907,16.956999835968016,30.065999755859377
2023-10-13T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78800018310547,37.18900005340576,16.70300012588501,32.49700010299683
2023-10-13T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.87599967956542,46.5820000076294,16.664000205993652,38.16699996948242
2023-10-13T06:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.44899993896485,49.240999946594236,17.080000038146974,41.03300003051758
2023-10-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.23599998474121,45.731000061035154,17.447999801635742,39.523999786376955
2023-10-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03600002288818,39.125,17.666000633239747,37.291000061035156
2023-10-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.63300003051758,33.182999992370604,17.737000198364257,34.30200004577637
2023-10-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.56799945831299,32.248999710083005,17.668000640869142,32.297999725341796
2023-10-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.13799995422363,36.234000053405765,17.517000064849853,32.54900005340576
2023-10-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06100002288818,37.26000003814697,17.662000427246095,34.8880001449585
2023-10-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.11000026702881,42.0649995803833,17.90099962234497,37.936000175476075
2023-10-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.54199928283691,44.568999786376956,18.76199987411499,39.64300006866455
2023-10-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32900001525879,42.609000015258786,18.86499948501587,38.91199996948242
2023-10-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90699996948242,37.91199996948242,19.384000091552736,37.00800010681152
2023-10-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.051000099182126,34.09499977111816,19.4269997215271,34.93200019836426
2023-10-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9020000076294,34.90899997711182,19.857000102996825,34.06499950408936
2023-10-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.552000007629395,39.14200004577637,20.321000080108643,35.11499996185303
2023-10-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5636363944622,39.24545449921579,20.92727270030012,37.114141483499544
2023-10-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.75399955749512,41.81599998474121,21.21800012588501,39.412999954223636
2023-10-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.79999935150146,42.912999572753904,21.67199996948242,40.96300006866455
2023-10-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63900001525879,42.99000015258789,22.51300012588501,40.339000091552734
2023-10-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78282820576369,39.34343442049894,22.826261963507143,38.96767656730883
2023-10-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.24800018310547,35.064999961853026,22.296999988555907,36.860000114440915
2023-10-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.67599998474121,34.46399978637695,21.38900011062622,35.22800014495849
2023-10-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00600002288818,37.60599994659424,20.876999969482423,35.2709997177124
2023-10-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.22727299699879,45.99393944788461,20.557575977209844,37.97979797979798
2023-10-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.04700012207032,68.90400009155273,20.617000026702883,45.57699993133545
2023-10-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.25100028991699,60.4889998626709,21.251999855041504,46.496000137329105
2023-10-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.22222222222222,49.74747478600705,21.27575754878497,42.77474748245393
2023-10-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90000003814697,42.81099994659424,20.98499994277954,39.278999938964844
2023-10-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.99100002288819,37.22500003814697,20.710000114440916,36.7770000076294
2023-10-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.51999988555908,30.766000080108643,20.518000068664552,34.10800006866455
2023-10-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.427999877929686,28.442000045776368,20.428999729156494,31.610000133514404
2023-10-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.58686867145577,32.916161604601925,20.122222283873896,31.83131321993741
2023-10-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33131312360667,37.60404039633394,19.755555547849095,34.74343432802142
2023-10-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.35899940490722,42.15100009918213,19.52900011062622,38.92500007629395
2023-10-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.40300010681152,42.89300003051758,19.61400043487549,40.67999996185303
2023-10-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.1929999923706,43.79,19.700000762939453,40.02100032806396
2023-10-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.03800003051758,39.99599998474121,19.677000675201416,38.31000011444092
2023-10-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.83699996948242,35.02600009918213,19.583000316619874,36.24899993896484
2023-10-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.95656547161064,32.591919369167755,19.44848465197014,34.10909093991675
2023-10-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.7629999923706,33.43000003814697,19.227000045776368,33.40900047302246
2023-10-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80899997711182,37.02199996948242,18.96799987792969,34.10799999237061
2023-10-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74099998474121,37.70800006866455,18.81399929046631,35.77400012969971
2023-10-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.7252530569982,42.114141021112,18.813130600283845,38.60707069165779
2023-10-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.99300033569335,42.19400012969971,18.952999820709227,40.26800022125244
2023-10-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.15900001525879,43.63399993896484,19.0360001373291,40.14500015258789
2023-10-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.149000053405764,43.039999885559084,19.189000720977784,39.2390002822876
2023-10-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38900005340576,39.93800010681152,19.13500051498413,38.06799995422363
2023-10-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.477999954223634,37.211000022888186,18.694000091552734,36.83299995422363
2023-10-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.69699996948242,34.526000022888184,18.5,35.60099987030029
2023-10-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.8329999923706,32.7010001373291,18.550000190734863,34.44300018310547
2023-10-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.28100028991699,32.119999694824216,18.663000621795653,33.56800056457519
2023-10-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.85400005340576,33.58000003814697,18.542000160217285,33.53900012969971
2023-10-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24199996948242,36.56700008392334,18.365999488830568,34.416999702453616
2023-10-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.625,37.8579997253418,18.401999626159668,35.513000106811525
2023-10-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62799995422363,37.312999954223635,18.56500024795532,36.63199996948242
2023-10-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.712999992370605,39.99700004577637,18.578000297546385,37.77700035095215
2023-10-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.74599967956543,40.87600090026856,18.45899984359741,38.93400024414063
2023-10-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.68,42.11900012969971,18.274999618530273,39.053999519348146
2023-10-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59799995422363,42.47299991607666,18.15800060272217,38.604999694824215
2023-10-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72900001525879,41.15900005340576,18.115000438690185,37.70499980926514
2023-10-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68799991607666,39.344000091552736,18.151000576019285,36.988000030517576
2023-10-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61800006866455,37.41299991607666,17.95899984359741,36.16299980163574
2023-10-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.901999931335446,35.81900001525879,17.559999961853027,35.36800006866455
2023-10-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.621000328063964,34.6150004196167,17.307999267578126,34.36100040435791
2023-10-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.254999809265136,34.29600025177002,17.302999401092528,33.60899993896484
2023-10-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.51800010681152,35.41300018310547,17.134000415802003,33.65199977874756
2023-10-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.952000007629394,37.53899993896484,16.866999588012696,34.276000061035155
2023-10-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.024000091552736,38.63300037384033,16.744000091552735,34.96499954223633
2023-10-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22799991607666,38.671000442504884,16.69800001144409,35.674000396728516
2023-10-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25199993133545,39.88699981689453,16.42299970626831,36.19
2023-10-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.116000442504884,41.87399990081787,16.3899995803833,37.54400001525879
2023-10-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.102999954223634,42.623999519348146,16.4629998588562,38.10099983215332
2023-10-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.850999946594236,42.227999725341796,16.65000057220459,37.426000061035154
2023-10-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16100006103515,40.952999954223635,16.254000005722045,36.789000053405765
2023-10-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66099994659424,39.583999977111816,15.679000110626221,36.13399990081787
2023-10-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.05799991607666,38.08699996948242,15.675999937057496,35.3930001449585
2023-10-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01500015258789,36.15600009918213,15.467999982833863,34.45399997711181
2023-10-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.57200023651123,34.7299995803833,14.803000049591065,33.37700000762939
2023-10-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54099998474121,35.598000030517575,14.433999881744384,32.73299995422363
2023-10-14T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.791000061035156,37.65700000762939,14.228999919891358,33.11400058746338
2023-10-14T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46200000762939,39.072999801635746,14.23199993133545,33.81300010681152
2023-10-14T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17700012207031,40.21600009918213,13.760999975204468,34.247000274658205
2023-10-14T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29999992370605,41.93900005340576,12.754000024795532,34.71799976348877
2023-10-14T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.018999900817875,43.66999996185303,12.322999935150147,35.14300006866455
2023-10-14T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.88899974822998,43.95500011444092,12.150999975204467,36.189999923706054
2023-10-14T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59299991607666,43.283999862670896,11.762999868392944,35.93300052642822
2023-10-14T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38600021362305,42.34299999237061,11.697999820709228,35.4160001373291
2023-10-14T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67700016021728,41.80800033569336,11.568000221252442,35.08599910736084
2023-10-14T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99300003051758,40.32600002288818,11.310999879837036,34.5420002746582
2023-10-14T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88899990081787,38.395999908447266,10.995999975204468,33.636000061035155
2023-10-14T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.373000144958496,36.93700000762939,10.805000162124633,32.762000274658206
2023-10-14T04:45:00Z,0.0,0.0,0.0,0.0,0.009900990099009901,0.04,0.0,1.0,0.0,20.2,0.0,51.78600032806396,36.35899963378906,10.913000173568726,32.12499996185303
2023-10-14T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.228999557495115,36.75799980163574,11.00399995803833,33.11500024795532
2023-10-14T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.10499961853027,36.64599918365479,10.519000072479248,31.754999961853027
2023-10-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46500015258789,36.92700023651123,10.225999937057495,31.624000396728515
2023-10-14T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01700019836426,37.43499992370605,9.800999908447265,31.631000499725342
2023-10-14T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57000003814697,37.97999980926514,9.527000093460083,31.618000259399412
2023-10-14T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03700004577637,37.45999996185303,9.338000001907348,31.712999877929686
2023-10-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73000030517578,37.16199981689453,9.232999935150147,31.485000095367432
2023-10-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09500007629394,37.50499996185303,9.585000019073487,31.42499973297119
2023-10-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1870002746582,37.609999923706056,10.07899998664856,31.5730002784729
2023-10-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31999992370606,36.838999824523924,10.446000003814698,31.440999774932862
2023-10-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95900039672851,36.48900074005127,10.95099998474121,31.387999572753905
2023-10-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67100009918213,37.149000053405764,11.435999927520752,31.703000106811523
2023-10-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69699996948242,38.0730001449585,11.650000143051148,32.170999698638916
2023-10-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0,38.36300067901611,11.659000082015991,32.339000091552734
2023-10-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10299976348877,38.493000526428226,10.940000019073487,32.44299987792969
2023-10-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.90900001525879,39.27100006103515,11.126000003814697,32.4770004272461
2023-10-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78300010681152,40.07999988555908,11.9,32.87100021362305
2023-10-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81200016021729,40.18799980163574,12.45999997138977,33.278000297546384
2023-10-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45600067138672,39.85100009918213,12.954000005722046,33.41100051879883
2023-10-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46300086975098,39.85099967956543,13.01399995803833,33.46900016784668
2023-10-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84700054168701,40.23799976348877,12.366999998092652,33.57799945831299
2023-10-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31899963378906,39.7219998550415,12.638999967575073,33.3070000076294
2023-10-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98300022125244,39.43100093841553,13.367000007629395,33.345
2023-10-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.672000350952146,39.15800022125244,13.702000122070313,33.37200016021728
2023-10-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5589994430542,39.05499931335449,13.371999826431274,33.39699989318848
2023-10-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73399993896484,39.25699989318848,12.478000011444092,33.26000003814697
2023-10-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62199951171875,39.1469995880127,11.831999921798706,32.88400001525879
2023-10-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.696000251770016,39.21600006103515,12.313000001907348,32.72499977111816
2023-10-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.2319998550415,39.69300025939941,13.078000001907348,33.09900009155273
2023-10-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31999973297119,39.75199996948242,13.34299988746643,33.50699989318848
2023-10-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27999977111816,39.73600025177002,13.377999744415284,33.57399925231934
2023-10-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18199996948242,39.66900001525879,13.465999879837035,33.5020002746582
2023-10-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04799934387207,39.552999343872074,12.969999980926513,33.553999748229984
2023-10-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.814000549316404,39.3810005569458,11.027000026702881,33.205999755859374
2023-10-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20500003814697,38.76299991607666,9.874000082015991,32.50299991607666
2023-10-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55200004577637,38.123999786376956,9.806000022888183,31.867999992370606
2023-10-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.888999938964844,37.49500011444092,9.975999917984009,31.666999912261964
2023-10-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66899974822998,37.32199977874756,10.16400011062622,31.42699983596802
2023-10-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.54000022888184,37.18899959564209,10.357999849319459,31.43099973678589
2023-10-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46900047302246,37.101998558044436,10.489999961853027,31.450999813079832
2023-10-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.503999938964846,37.13799934387207,10.521000080108642,31.33599967956543
2023-10-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53300022125244,37.1329993057251,10.503000011444092,31.40499963760376
2023-10-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76199974060059,37.357000579833986,9.968000011444092,31.473999900817873
2023-10-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.455,37.053000106811524,9.429999732971192,31.307999687194823
2023-10-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.162999572753904,36.747000007629396,9.5,31.119000453948974
2023-10-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03599964141846,36.61499969482422,9.493999977111816,31.050000190734863
2023-10-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.08199966430664,36.67199939727783,9.433999748229981,30.986999950408936
2023-10-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16799976348877,36.746999740600586,9.427999725341797,30.920999736785888
2023-10-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.54300022125244,37.117000122070316,9.332000007629395,31.06500024795532
2023-10-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25700008392334,37.811999816894534,9.234999942779542,31.17100023269653
2023-10-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14600006103515,38.64600009918213,9.154000072479247,31.46100036621094
2023-10-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78399990081787,39.232999839782714,9.100000381469727,31.75799991607666
2023-10-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.392999992370605,39.83800022125244,9.09100034713745,31.82199975967407
2023-10-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86499988555908,40.300999603271485,8.94899980545044,32.10299983978271
2023-10-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32800037384033,40.75799961090088,8.899999618530273,32.42800056457519
2023-10-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06400005340576,40.56199970245361,8.899999618530273,32.302000274658205
2023-10-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72999965667724,40.26800022125244,8.818000087738037,32.070999183654784
2023-10-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43300052642822,39.98500022888184,8.70600004196167,32.04399946212769
2023-10-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.23499996185303,39.78000022888184,8.492999973297119,31.84300003051758
2023-10-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95699951171875,39.50799964904785,8.300000066757201,31.754999980926513
2023-10-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67800025939941,39.216000404357914,8.156000061035156,31.571000270843506
2023-10-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.552999343872074,39.11299877166748,7.98500011920929,31.441999778747558
2023-10-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.10500015258789,39.63800022125244,7.774000053405762,31.546000175476074
2023-10-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31999969482422,39.85700038909912,7.694999814033508,31.592000350952148
2023-10-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.23700019836426,39.75499992370605,7.560999941825867,31.48499994277954
2023-10-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04699939727783,39.601999549865724,7.4440000534057615,31.381999645233154
2023-10-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0,39.57799896240235,7.400000095367432,31.298999366760253
2023-10-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.728000259399415,39.35399990081787,7.400000095367432,31.194999942779543
2023-10-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95199962615967,38.62400020599365,7.400000095367432,30.903999767303468
2023-10-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.40300128936767,38.05599941253662,7.447000050544739,30.639000396728516
2023-10-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36800067901611,38.01999969482422,7.400000095367432,30.58800033569336
2023-10-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3540007019043,37.99399974822998,7.4010000944137575,30.5730002784729
2023-10-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.196000480651854,37.81299949645996,7.473000025749206,30.534000129699706
2023-10-14T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47799983978271,38.14500019073486,7.356000137329102,30.681000270843505
2023-10-14T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69090864393446,38.34500057220459,7.2474747378416735,30.801999969482424
2023-10-14T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84257529985787,38.49599937438965,7.1099008852892585,30.761999988555907
2023-10-15T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50699993133545,38.161999549865726,6.894000101089477,30.740999908447264
2023-10-15T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21800003051758,37.87799991607666,6.799000186920166,30.499999980926514
2023-10-15T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.993939486416906,37.663636294278234,6.72323222112174,30.355555409132833
2023-10-15T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11683144899878,37.75742544042002,6.699999809265137,30.30495010980285
2023-10-15T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.746999740600586,37.43300006866455,6.719999885559082,30.268999691009522
2023-10-15T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3050004196167,37.034999771118166,6.703999824523926,30.136000328063965
2023-10-15T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01111094156901,36.76969697740343,6.6414140065511065,30.010101048633306
2023-10-15T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01485254268835,36.78514899829827,6.504950490328345,29.925742385411027
2023-10-15T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29099937438965,37.04799926757813,6.4190000772476195,29.840999698638917
2023-10-15T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51599979400635,37.27900016784668,6.351000142097473,29.902999629974364
2023-10-15T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93838389232905,37.65252539124152,6.354545593261719,29.990909056230024
2023-10-15T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59900986322082,38.24752490355237,6.314851661719898,30.21584157660456
2023-10-15T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.997999839782715,38.641999855041504,6.217999877929688,30.476000003814697
2023-10-15T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97200023651123,38.639999580383304,6.199999809265137,30.57000026702881
2023-10-15T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79898945972173,38.435354521780305,6.199999809265137,30.563636606389824
2023-10-15T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79405873364741,38.501980167804376,6.199999809265137,30.333663052851612
2023-10-15T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91100070953369,38.618999290466306,6.199999809265137,30.322999439239503
2023-10-15T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.66399936676025,38.39800018310547,6.199999809265137,30.276999893188478
2023-10-15T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41717259570806,38.15959537390506,6.124242305755615,30.264646472352922
2023-10-15T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.019801980198019802,0.0,1.0,0.0,13.663366336633663,0.0,53.34950543394183,38.098018835086634,6.1297028560449585,30.10693110097753
2023-10-15T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.27300010681152,38.028999671936035,6.462000045776367,31.487000064849852
2023-10-15T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94900077819824,37.70200012207031,5.918000078201294,30.293000297546385
2023-10-15T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7898985737502,37.546463937470406,5.900000095367432,30.062626501526495
2023-10-15T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.798019182564005,37.581186879979505,5.9039604876301075,29.87623715164638
2023-10-15T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78600002288818,37.54799926757813,5.992000007629395,29.909999656677247
2023-10-15T06:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38800075531006,37.1769998550415,6.001999998092652,29.820000228881835
2023-10-15T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22222222222222,36.99191931522254,5.906060695648193,29.695959534307924
2023-10-15T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.106929703514176,36.88415957913541,5.971287156095599,29.553465550488763
2023-10-15T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.09299861907959,36.88500118255615,6.113999891281128,29.547000179290773
2023-10-15T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96600051879883,36.75199996948242,6.37599995136261,29.679000339508057
2023-10-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01616133102263,36.80505005036942,7.232323232323233,29.673737708968346
2023-10-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.736633716243325,37.505940767798094,7.858415886907294,29.913861642969717
2023-10-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.575000228881834,38.34199985504151,7.371000123023987,30.417999687194825
2023-10-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33333337186563,39.023000144958495,7.832323300718057,30.702000160217285
2023-10-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72099964141846,39.39393920127792,8.262000045776368,31.18484851567432
2023-10-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04257360779413,39.712871400436555,8.608910806108229,31.39207879623564
2023-10-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17700004577637,39.860000686645506,8.794999876022338,31.528000106811522
2023-10-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44545453004163,40.09393996421737,9.140404171413845,31.648485241514265
2023-10-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99699966430664,40.65400012969971,8.55899998664856,31.780999889373778
2023-10-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51485137184068,41.16534631559164,7.828712897725625,31.809900944775872
2023-10-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68900047302246,41.333000106811525,7.592999911308288,31.699000358581543
2023-10-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88686964246962,41.53131280764185,7.425252596537272,31.847474435363154
2023-10-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.094998893737795,41.7559997177124,7.150999884605408,31.70200040817261
2023-10-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44257415167176,42.08019800469427,7.038613824561091,31.859405668655246
2023-10-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38899963378906,42.0549995803833,7.3110000514984135,31.847999839782716
2023-10-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.1111112652403,41.75959604436701,7.582828203837077,32.21212113505662
2023-10-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.48600036621094,42.12599994659424,7.812000126838684,32.753999862670895
2023-10-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61584098740379,42.27821818436726,8.07920797272484,33.267326959288944
2023-10-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02299991607666,42.65499988555908,8.409000062942505,33.29800003051758
2023-10-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36363705721769,43.00909077037465,8.68080799989026,33.68989890512794
2023-10-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.264999847412106,42.901999893188474,8.578000297546387,33.88000049591064
2023-10-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83267336552686,43.48316849812423,8.469306813608302,34.03366292821299
2023-10-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.121000137329105,43.76400012969971,8.335000019073487,34.168999671936035
2023-10-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.405050412573,44.03131300030333,8.700000021192762,34.23838390003551
2023-10-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.894000396728515,44.520000228881834,9.068000259399414,34.646999473571775
2023-10-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78217833112962,44.42079196590008,9.023762466883895,34.78019831440236
2023-10-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.14100006103516,44.76999992370605,9.04000015258789,34.79900043487549
2023-10-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.66464634134312,44.319191903779,9.133333524068197,34.722222569012885
2023-10-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.015999755859376,43.66599998474121,9.181999912261963,34.64299957275391
2023-10-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77425777321995,43.486138485445835,9.100000381469727,34.49306933714612
2023-10-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.141000022888186,42.888999938964844,9.142000141143798,34.24300010681152
2023-10-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97878731621636,42.74242408829506,8.998989895136669,34.07272720336914
2023-10-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.84000045776367,42.60099948883057,8.808999862670898,33.87900047302246
2023-10-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.727722961123625,42.47425744085029,8.372277222057381,33.66732648339602
2023-10-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.84199993133545,42.572999496459964,8.144000034332276,33.62799938201904
2023-10-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5060604750508,42.24747413095802,7.839394001045612,33.55252460518269
2023-10-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.400001525878906,42.10999870300293,7.541999959945679,33.35300006866455
2023-10-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.564356397874285,42.29405918687877,7.28415844700124,33.09603927159073
2023-10-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.419000129699704,42.16999984741211,7.141999864578247,33.18600009918213
2023-10-15T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.256999816894535,41.99300010681152,7.099999904632568,33.10599964141846
2023-10-15T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89700012207031,41.65000034332275,6.986000013351441,33.04399990081787
2023-10-15T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.63300010681152,41.37700031280517,6.670999898910522,32.831000595092775
2023-10-15T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76699977874756,41.51299980163574,6.535999965667725,32.869000091552735
2023-10-15T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21999946594238,40.98700023651123,6.360000133514404,32.53800003051758
2023-10-15T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.179000282287596,40.97100044250488,6.300000190734863,32.36800048828125
2023-10-15T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63300048828125,40.48400012969971,6.2630000495910645,32.06499982833862
2023-10-15T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22900051116943,40.045999679565426,6.142999863624572,31.921999397277833
2023-10-15T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.10500019073486,39.94500003814697,6.099999904632568,31.679000148773195
2023-10-15T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.642000350952145,39.50599983215332,6.09499990940094,31.49199996948242
2023-10-15T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98900001525879,38.85700008392334,6.002999997138977,30.935000076293946
2023-10-15T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.8620000076294,37.80499996185303,5.92800006866455,30.324000148773194
2023-10-15T20:15:00Z,41.2425675201416,40.97852207183838,5.4,0.0,0.9,24.76,0.2585199999809265,1.0,45.5,2051.76,1.3910000152885913,49.55500007629394,30.033999977111815,25.2000000333786,20.915
2023-10-15T20:30:00Z,34.26760688781738,34.250020027160645,6.0,0.0,1.0,27.97,0.29389999985694887,1.0,50.0,2306.71,1.6010000240802764,53.84500003814697,31.523000049591065,25.267000007629395,18.475999908447264
2023-10-15T20:45:00Z,31.85829677581787,31.84205493927002,6.0,0.0,1.0,28.07,0.2939999997615814,1.0,50.0,2306.35,1.6020000243186951,59.963000259399415,34.89400001525879,25.139999771118163,18.42299991607666
2023-10-15T21:00:00Z,32.425675506591794,32.42981050491333,6.0,0.0,1.0,28.08,0.29389999985694887,1.0,50.0,2306.29,1.6030000245571137,60.213999862670896,38.24499988555908,24.980999927520752,18.350000019073487
2023-10-15T21:15:00Z,32.55334466934204,32.5647260093689,6.0,0.0,1.0,27.95,0.29389999985694887,1.0,50.0,2306.47,1.600000023841858,58.85700008392334,38.06700012207031,24.93399969100952,18.3210001373291
2023-10-15T21:30:00Z,33.391445865631106,33.3899072265625,6.0,0.0,1.0,28.01,0.2939999997615814,1.0,50.0,2306.59,1.593000022172928,56.75600002288818,36.598999938964845,24.77299991607666,18.17299997329712
2023-10-15T21:45:00Z,36.29097797393799,36.295245513916015,6.0,0.0,1.0,27.84,0.29389999985694887,1.0,50.0,2306.42,1.5900000214576722,53.58499996185303,33.755000076293946,24.87700002670288,18.166999988555908
2023-10-15T22:00:00Z,37.5012565612793,37.49764297485351,6.0,0.0,1.0,27.62,0.2939999997615814,1.0,50.0,2306.63,1.5670000159740447,51.57700012207031,31.6039998626709,25.113999919891356,18.15999984741211
2023-10-15T22:15:00Z,35.35867172241211,35.35498302459717,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.79,1.5580000138282777,52.773999786376955,32.43299987792969,25.0740002822876,18.073000259399414
2023-10-15T22:30:00Z,37.08277839660644,37.10346221923828,6.0,0.0,1.0,27.63,0.29389999985694887,1.0,50.0,2306.84,1.5600000143051147,54.30900024414063,33.83200008392334,24.824000072479247,17.967000102996828
2023-10-15T22:45:00Z,35.27487316131592,35.28113800048828,6.0,0.0,1.0,27.64,0.29389999985694887,1.0,50.0,2306.8,1.5720000171661377,55.51099998474121,34.85200000762939,25.123999786376952,18.195999717712404
2023-10-15T23:00:00Z,36.61200393676758,36.60879791259766,6.0,0.0,1.0,27.7,0.29389999985694887,1.0,50.0,2307.03,1.5670000159740447,56.455999488830564,35.84600067138672,24.92100004196167,17.990999965667726
2023-10-15T23:15:00Z,36.97553451538086,36.98226898193359,6.0,0.0,1.0,27.59,0.29389999985694887,1.0,50.0,2306.55,1.5630000150203704,56.57399887084961,35.90100128173828,24.940999755859377,17.918999729156493
2023-10-15T23:30:00Z,35.83202808380127,35.83989517211914,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2306.84,1.5580000138282777,56.54499942779541,35.8510001373291,24.99000015258789,17.789999961853027
2023-10-15T23:45:00Z,35.64722541809082,35.634807395935056,6.0,0.0,1.0,27.51,0.29360000014305115,1.0,50.0,2307.02,1.545000010728836,55.33899997711182,34.63300029754639,25.116999893188478,17.833999710083006
2023-10-16T00:00:00Z,37.621326484680175,37.62021595001221,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.12,1.5300000071525575,54.04699989318848,33.456999702453615,24.942999839782715,17.64899974822998
2023-10-16T00:15:00Z,37.426539993286134,37.45057022094726,6.0,0.0,1.0,27.23,0.29379999995231626,1.0,50.0,2307.17,1.519000004529953,53.22299968719482,32.6839998626709,24.83500009536743,17.58499980926514
2023-10-16T00:30:00Z,39.34239303588867,39.32664073944092,6.0,0.0,1.0,27.29,0.2939999997615814,1.0,50.0,2307.26,1.5230000054836272,53.22300041198731,32.608998680114745,24.99199996948242,17.633000507354737
2023-10-16T00:45:00Z,39.50873046875,39.49068542480469,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.31,1.5230000054836272,53.278999938964844,32.57199977874756,25.226999950408935,17.67700012207031
2023-10-16T01:00:00Z,37.533661918640135,37.53285762786865,6.0,0.0,1.0,27.14,0.29389999985694887,1.0,50.0,2307.32,1.5160000038146972,52.85600002288818,32.12799966812134,25.436000118255617,17.881999969482422
2023-10-16T01:15:00Z,39.921985130310055,39.93288009643555,6.0,0.0,1.0,27.13,0.2939999997615814,1.0,50.0,2306.92,1.51400000333786,52.18100009918213,31.41600004196167,25.397999820709227,17.701999988555908
2023-10-16T01:30:00Z,38.40130981445313,38.393292579650875,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.46,1.50700000166893,52.56299999237061,31.656999912261963,25.916999969482422,18.084000034332277
2023-10-16T01:45:00Z,39.0236357498169,39.02671581268311,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.5,1.5230000054836272,54.0030001449585,33.10499988555908,25.61799991607666,17.8679998588562
2023-10-16T02:00:00Z,37.88142562866211,37.88641674041748,6.0,0.0,1.0,27.2,0.29379999995231626,1.0,50.0,2307.41,1.5230000054836272,54.53599941253662,33.61599979400635,25.769000301361086,18.02700002670288
2023-10-16T02:15:00Z,38.82922737121582,38.82367698669434,6.0,0.0,1.0,27.16,0.29389999985694887,1.0,50.0,2307.11,1.5080000019073487,54.588999824523924,33.45100025177002,26.38999973297119,18.247999877929686
2023-10-16T02:30:00Z,38.38512363433838,38.38437789916992,6.0,0.0,1.0,27.17,0.2935000002384186,1.0,50.0,2307.43,1.5080000019073487,54.264999542236325,33.17300018310547,26.257999877929688,18.225000381469727
2023-10-16T02:45:00Z,39.89054752349853,39.902279968261716,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.32,1.5180000042915345,54.25499988555908,33.141999893188476,26.21100036621094,18.16600044250488
2023-10-16T03:00:00Z,37.2428893661499,37.23114101409912,6.0,0.0,1.0,27.3,0.29389999985694887,1.0,50.0,2307.31,1.5290000069141387,55.649000091552736,34.52199985504151,26.343000354766847,18.37800012588501
2023-10-16T03:15:00Z,38.57016674041748,38.57654811859131,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.13,1.5330000078678132,57.659000091552734,36.61600028991699,26.25600015640259,18.213999843597414
2023-10-16T03:30:00Z,38.232514159847995,38.224157237043286,6.0,0.0,1.0,27.08,0.29389999985694887,1.0,50.0,2307.17,1.5130000030994415,58.57676766135476,37.347474839952255,27.007071023035532,18.64499988555908
2023-10-16T03:45:00Z,35.432696427449144,35.432661528634554,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.24,1.5220000052452087,59.14158433970839,38.11584162948155,26.643564545282043,18.56800001144409
2023-10-16T04:00:00Z,35.56386577606201,35.55495227813721,6.0,0.0,1.0,27.37,0.29379999995231626,1.0,50.0,2306.99,1.536000008583069,60.55999996185303,39.783999862670896,26.846999950408936,18.65699968338013
2023-10-16T04:15:00Z,33.77316314697266,33.78427927017212,6.0,0.0,1.0,27.41,0.29360000014305115,1.0,50.0,2307.07,1.5280000066757202,63.671000213623046,42.932999992370604,26.965000133514405,18.702000102996827
2023-10-16T04:30:00Z,34.63356605683914,34.62629824936992,6.0,0.0,1.0,27.48,0.29379999995231626,1.0,50.0,2307.24,1.5333333412806194,64.8858589403557,44.2010102705522,27.748484794539635,19.19191921118534
2023-10-16T04:45:00Z,34.48460588360777,34.478972444439876,6.0,0.0,1.0,27.59,0.29379999995231626,1.0,50.0,2306.79,1.5475247638060314,63.22277220168916,42.64653472145005,27.541584241508257,19.032673240888236
2023-10-16T05:00:00Z,35.44506568908692,35.446035385131836,6.0,0.0,1.0,27.4,0.29389999985694887,1.0,50.0,2307.03,1.5370000088214875,62.26800003051758,41.773999977111814,27.512999992370606,19.06699987411499
2023-10-16T05:15:00Z,34.528120574951174,34.520537713561396,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2307.04,1.538000009059906,62.57700016021729,42.281000022888186,26.661999855041504,18.66599992752075
2023-10-16T05:30:00Z,32.4080033543134,32.411166973114014,6.0,0.0,1.0,27.62,0.2939999997615814,1.0,50.0,2306.7373737373737,1.5757575938195894,68.58787860292377,47.70303040321427,26.974747474747474,18.888888908155035
2023-10-16T05:45:00Z,28.46867327170797,28.471084179264484,6.0,0.0,1.0,27.84,0.29379999995231626,1.0,50.0,2306.4851485148515,1.594059428366104,79.57524758518332,60.154455317129006,26.42079224916968,18.619802135052065
2023-10-16T06:00:00Z,28.74450866699219,28.74506202851883,6.0,0.0,1.0,27.99,0.29379999995231626,1.0,50.0,2306.24,1.5940000224113464,82.39300018310547,63.932999534606935,26.594999961853027,18.674000053405763
2023-10-16T06:15:00Z,30.440563645025698,30.4324245262146,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.67,1.5900000214576722,76.6444443211411,57.79898992210928,26.843434420498934,18.863636382902513
2023-10-16T06:30:00Z,31.54087484359741,31.53240343093872,6.0,0.0,1.0,27.87878787878788,0.2939999997615814,1.0,50.0,2306.838383838384,1.5949495175872186,71.13599952697754,52.791000022888184,26.402000007629393,18.64499990463257
2023-10-16T06:45:00Z,28.544902102781993,28.51900348096791,6.0,0.0,1.0,27.85148514851485,0.2939999997615814,1.0,50.0,2306.5841584158416,1.600000023841858,75.49207932878248,57.09999990935373,25.555445491677464,18.268316986537215
2023-10-16T07:00:00Z,26.820262215354226,26.835148743908814,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.05,1.600000023841858,79.95656562573981,62.28399978637695,24.81010101780747,17.940000152587892
2023-10-16T07:15:00Z,33.022299995422365,33.04052047729492,6.0,0.0,1.0,27.94,0.29389898975690204,1.0,50.0,2306.4141414141413,1.5949495175872186,65.86199993133545,48.47979805686257,24.725000019073487,17.742424492884165
2023-10-16T07:30:00Z,33.93400917053223,33.92142545700073,6.0,0.0,1.0,27.87878787878788,0.29389999985694887,1.0,50.0,2306.64,1.5870000207424164,58.88200023651123,41.37100017547608,25.17100008010864,18.24499994277954
2023-10-16T07:45:00Z,31.884960613250733,31.874676475524904,6.0,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,50.0,2306.4653465346537,1.594059428366104,62.206930670407736,44.73564385895682,25.18613864407681,18.8148515909025
2023-10-16T08:00:00Z,9.914658699035645,9.893893699645997,2.1,0.0,0.37,10.36,0.10877999991178512,1.0,17.5,853.29,0.5979798068903913,72.79292906173552,55.414141491206,33.55454554702296,19.268686891806247
2023-10-16T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.50400001525878,57.800000038146976,26.277999811172485,41.997000007629396
