time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-16T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.62599990844726,49.387000007629396,11.566999998092651,39.59
2023-10-16T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0060001373291,43.880000038146974,10.156999940872192,34.559406053901895
2023-10-16T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.58300003051758,48.61899997711182,9.914999675750732,33.91717205625592
2023-10-16T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.21800010681153,57.03100017547607,10.7739999294281,37.88299991607666
2023-10-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.20199996948242,52.691000099182126,10.616999969482421,38.39100017547607
2023-10-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52100002288818,45.4630001449585,11.45599995613098,35.916000061035156
2023-10-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07000022888184,43.839999961853025,12.048000020980835,33.8589998626709
2023-10-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.8769998550415,49.80100002288818,11.637000179290771,34.897999954223636
2023-10-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.66400024414062,53.74599990844727,11.858999910354614,38.05399990081787
2023-10-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.37200012207031,46.13899982452393,12.24100001335144,36.846999893188475
2023-10-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.16100002288818,46.14600021362305,11.985999937057494,33.99099987030029
2023-10-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.11699974060059,63.1379997253418,11.951999940872192,38.56600002288818
2023-10-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.18700004577637,61.9510001373291,11.608000116348267,41.746000061035154
2023-10-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.140000076293944,46.473999977111816,11.685999889373779,37.73999992370605
2023-10-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.03499988555908,38.725000076293945,11.4660000705719,33.30099996566773
2023-10-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44900001525879,40.95300003051758,10.829000015258789,31.316999912261963
2023-10-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80999996185303,44.78600002288818,10.530000114440918,31.909999866485595
2023-10-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.575,47.442000007629396,10.399999618530273,33.47000003814697
2023-10-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44399993896484,47.333999938964844,10.454999828338623,34.87499965667725
2023-10-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.015999984741214,43.69299995422363,10.399999618530273,34.36800010681152
2023-10-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.509999961853026,39.53599994659424,10.309000139236451,32.63099987030029
2023-10-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.108000144958496,38.07099994659424,10.183000049591065,30.59999979019165
2023-10-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.872000007629396,41.651999969482425,9.98299994468689,30.831000022888183
2023-10-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63400001525879,44.302000274658205,9.800000190734863,32.31900003433228
2023-10-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.17599998474121,43.733000144958496,9.687999982833862,33.66600017547607
2023-10-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.78599994659424,44.86400005340576,9.600000381469727,34.45499984741211
2023-10-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91499996185303,40.644000129699705,9.602000370025635,33.05399993896484
2023-10-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.67300033569336,37.48199996948242,9.628000192642212,31.08299991607666
2023-10-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.585999946594235,40.18599994659424,9.402999935150147,30.36900011062622
2023-10-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61500015258789,42.15699993133545,9.132000074386596,31.53800001144409
2023-10-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.8060001373291,42.22000011444092,8.938999767303466,32.98599967956543
2023-10-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.30300025939941,45.23399990081787,8.851999893188477,33.65800037384033
2023-10-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.00299995422363,45.62899982452392,8.70199995994568,34.14600002288818
2023-10-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.679999885559084,45.490999908447264,8.530000114440918,34.02099983215332
2023-10-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8670002746582,44.90400005340576,8.3389999294281,33.73799991607666
2023-10-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16299980163574,44.36100044250488,8.151000089645386,33.300000038146976
2023-10-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43100009918213,43.70799945831299,8.050000190734863,32.959000205993654
2023-10-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53099952697754,43.83400001525879,7.9440000534057615,32.90700096130371
2023-10-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.476000022888186,43.77400012969971,7.793000059127808,32.7179997253418
2023-10-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29400016784668,43.58999938964844,7.627999877929687,32.5219995880127
2023-10-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63800006866455,43.92599990844727,7.654999852180481,32.57699951171875
2023-10-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0340002822876,44.2850004196167,7.450000047683716,32.64899955749512
2023-10-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53899990081787,44.72499984741211,7.1999999523162845,32.83699989318848
2023-10-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10599983215332,45.21599975585937,7.060999941825867,33.10099922180176
2023-10-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.89900020599365,45.07799999237061,7.001999998092652,33.16299926757812
2023-10-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25099998474121,45.44200088500977,6.891000103950501,33.290000190734865
2023-10-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67700016021728,44.91899982452392,6.8310001182556155,33.2159997177124
2023-10-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30099990844727,44.58600006103516,6.820000143051147,32.957000198364256
2023-10-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.610000190734866,43.935999717712406,6.642999958992005,32.6380001449585
2023-10-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.802000274658205,43.24799964904785,6.328000164031982,32.27300003051758
2023-10-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.715999603271484,43.18499988555908,6.430000066757202,32.05199964523315
2023-10-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41600040435791,42.890000343322754,6.561999940872193,31.717000122070313
2023-10-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.34600070953369,42.81300064086914,6.381000089645386,31.71199998855591
2023-10-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43399978637695,42.88099998474121,6.136999869346619,31.65200002670288
2023-10-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83800048828125,42.2980004119873,6.16899983882904,31.33599994659424
2023-10-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.755000038146974,42.22600040435791,6.088999915122986,31.28299976348877
2023-10-16T22:30:00Z,15.743440284729004,15.499344787597657,1.68,0.0,0.27,6.81,0.07349999994039536,1.0,14.0,598.97,0.375,54.537999954223636,39.49400005340576,12.793000020980834,28.575000076293946
2023-10-16T22:45:00Z,36.68712253570557,36.672329597473144,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.6,1.5410000097751617,50.9179999923706,32.48899995803833,25.525999984741212,18.940000114440917
2023-10-16T23:00:00Z,34.69153987884521,34.690363807678224,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.3,1.5820000195503234,53.89399997711182,35.19699996948242,25.126999855041504,18.44800012588501
2023-10-16T23:15:00Z,33.53595043182373,33.523111763000486,6.0,0.0,1.0,27.85,0.29389999985694887,1.0,50.0,2306.8,1.5890000212192534,57.111000022888184,36.80300003051758,25.131999969482422,18.40399984359741
2023-10-16T23:30:00Z,31.632545013427734,31.63051860809326,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.46,1.5940000224113464,60.72500003814697,35.27900009155273,25.067999801635743,18.420999698638916
2023-10-16T23:45:00Z,30.63739372253418,30.645566120147706,6.0,0.0,1.0,28.03,0.2939999997615814,1.0,50.0,2306.31,1.6030000245571137,62.76400005340576,37.89999996185303,24.920999851226806,18.372999839782715
2023-10-17T00:00:00Z,35.639227867126465,35.65396095275879,6.0,0.0,1.0,27.87,0.29379999995231626,1.0,50.0,2306.1,1.5910000216960907,55.47099998474121,36.53499988555908,24.71299976348877,18.175000228881835
2023-10-17T00:15:00Z,38.56864807128906,38.56289436340332,6.0,0.0,1.0,27.58,0.29379999995231626,1.0,50.0,2306.75,1.5680000162124634,50.585999984741214,31.964999942779542,25.040000095367432,18.34300003051758
2023-10-17T00:30:00Z,33.56540958404541,33.55271530151367,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.55,1.5700000166893004,56.1379999923706,33.579999904632565,25.272000007629394,18.652000255584717
2023-10-17T00:45:00Z,30.942875347137452,30.934277667999268,6.0,0.0,1.0,27.99,0.29389999985694887,1.0,50.0,2306.46,1.593000022172928,62.74299983978271,37.11100021362304,25.158999977111815,18.568999938964843
2023-10-17T01:00:00Z,31.156879749298096,31.170486640930175,6.0,0.0,1.0,28.09,0.2939999997615814,1.0,50.0,2306.36,1.595000022649765,61.41499996185303,40.24099987030029,24.737000064849852,18.29899995803833
2023-10-17T01:15:00Z,36.96913173675537,36.99014137268066,6.0,0.0,1.0,27.83,0.2939999997615814,1.0,50.0,2306.65,1.5750000178813934,53.54299995422363,34.772000026702884,24.663000049591066,18.118000278472902
2023-10-17T01:30:00Z,40.021140327453615,40.02334915161133,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2307.21,1.5530000126361847,50.61400001525879,31.536999893188476,25.017999725341795,18.186000251770018
2023-10-17T01:45:00Z,35.29487819671631,35.27801822662354,6.0,0.0,1.0,27.58,0.29379999995231626,1.0,50.0,2306.85,1.550000011920929,54.50400001525879,34.609000015258786,25.27900007247925,18.491999950408935
2023-10-17T02:00:00Z,33.279075603485104,33.2705041885376,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.42,1.576000018119812,58.659000091552734,33.96300010681152,25.162999935150147,18.367000026702883
2023-10-17T02:15:00Z,29.315407600402832,29.306304874420167,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.71,1.593000022172928,66.7299998474121,43.71100006103516,25.27999994277954,18.541000099182128
2023-10-17T02:30:00Z,32.238563213348385,32.26770917892456,6.0,0.0,1.0,28.01,0.2939999997615814,1.0,50.0,2306.52,1.5910000216960907,62.76699993133545,43.92200000762939,24.55000005722046,18.15399995803833
2023-10-17T02:45:00Z,38.342587089538576,38.36633014678955,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.8,1.5600000143051147,51.38000015258789,33.25199996948242,24.62500020980835,18.024000091552736
2023-10-17T03:00:00Z,38.74752773284912,38.7303564453125,6.0,0.0,1.0,27.35,0.29389999985694887,1.0,50.0,2307.11,1.538000009059906,50.40699981689453,31.610999946594237,25.27099998474121,18.287999839782714
2023-10-17T03:15:00Z,33.448119144439694,33.44089532852173,6.0,0.0,1.0,27.82,0.2939999997615814,1.0,50.0,2306.82,1.562000014781952,58.23099998474121,34.54299982070923,25.293000049591065,18.43799976348877
2023-10-17T03:30:00Z,29.253238620758058,29.24138366699219,6.0,0.0,1.0,27.97,0.29389999985694887,1.0,50.0,2306.56,1.6010000240802764,67.6779998779297,43.24499984741211,25.219000072479247,18.488999919891356
2023-10-17T03:45:00Z,32.443752994537356,32.46169107437134,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.28,1.5990000236034394,63.75900001525879,43.99000011444092,24.58699987411499,18.096000099182127
2023-10-17T04:00:00Z,38.13595783233642,38.156331901550296,6.0,0.0,1.0,27.69,0.29379999995231626,1.0,50.0,2306.79,1.5600000143051147,51.67599990844727,33.35600002288818,24.640000171661377,18.017000064849853
2023-10-17T04:15:00Z,39.29961715698242,39.281464385986325,6.0,0.0,1.0,27.31,0.29389999985694887,1.0,50.0,2306.68,1.5300000071525575,50.306999893188475,31.38799997329712,25.221999950408936,18.26400011062622
2023-10-17T04:30:00Z,34.90173408508301,34.89502624511719,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.61,1.5700000166893004,55.2779999923706,35.244000091552735,25.23400016784668,18.384999732971192
2023-10-17T04:45:00Z,32.62770048141479,32.62127676010132,6.0,0.0,1.0,27.7,0.2939999997615814,1.0,50.0,2306.44,1.562000014781952,60.399000053405764,34.532999992370605,25.102999877929687,18.366999893188478
2023-10-17T05:00:00Z,32.52541450500488,32.535774116516116,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.97,1.5610000145435334,61.18399997711182,37.48900016784668,24.820999908447266,18.255999946594237
2023-10-17T05:15:00Z,33.79081031799316,33.80175041198731,6.0,0.0,1.0,27.63,0.2939999997615814,1.0,50.0,2306.69,1.538000009059906,57.47599998474121,37.458999977111816,24.976000175476074,18.286000156402586
2023-10-17T05:30:00Z,29.20114892959595,29.166625900268556,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2307.03,1.5600000143051147,70.1160001373291,46.922999992370606,25.49200004577637,18.631000137329103
2023-10-17T05:45:00Z,26.616997871398926,26.60346086502075,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.48,1.5910000216960907,82.81100006103516,64.75999980926514,25.06699983596802,18.423000164031983
2023-10-17T06:00:00Z,28.527660846710205,28.557109470367433,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.55,1.5890000212192534,75.48199996948242,58.032999992370605,24.672999935150145,18.214000072479248
2023-10-17T06:15:00Z,35.538441066741946,35.56514547348022,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2306.98,1.5480000114440917,57.66200004577637,40.85200000762939,24.54400011062622,17.964999866485595
2023-10-17T06:30:00Z,38.619549942016604,38.612174911499025,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.48,1.5150000035762787,50.97800003051758,33.918000030517575,25.140000133514405,18.212999954223633
2023-10-17T06:45:00Z,37.078372154235836,37.08286155700684,6.0,0.0,1.0,27.24,0.2939999997615814,1.0,50.0,2307.37,1.512000002861023,54.01900005340576,36.64899993896484,24.904000053405763,18.101999740600586
2023-10-17T07:00:00Z,35.54721347808838,35.54612689971924,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2306.77,1.5490000116825104,56.09799995422363,38.28199996948242,25.074999980926513,18.269000034332276
2023-10-17T07:15:00Z,34.503285331726076,34.488762054443356,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2306.81,1.5400000095367432,58.19399993896484,39.92900016784668,25.216000080108643,18.377999839782714
2023-10-17T07:30:00Z,31.630688819885254,31.611857604980468,6.0,0.0,1.0,27.69,0.2937000000476837,1.0,50.0,2306.82,1.5610000145435334,61.97699989318848,41.11199993133545,25.221000022888184,18.519999980926514
2023-10-17T07:45:00Z,31.35418306350708,31.3725581741333,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.42,1.5830000197887422,64.55100025177002,43.41000015258789,24.76599988937378,18.37800001144409
2023-10-17T08:00:00Z,35.48030715942383,35.49695510864258,6.0,0.0,1.0,27.64,0.2937000000476837,1.0,50.0,2306.57,1.5650000154972077,55.84599983215332,38.043000030517575,24.75799982070923,18.370999813079834
2023-10-17T08:15:00Z,37.40392902374268,37.39041961669922,6.0,0.0,1.0,27.5,0.29379999995231626,1.0,50.0,2306.96,1.5420000100135802,52.73500003814697,34.93699996948242,25.095000038146974,18.5179998588562
2023-10-17T08:30:00Z,31.82721561431885,31.80106046676636,6.0,0.0,1.0,27.64,0.2937000000476837,1.0,50.0,2306.87,1.5610000145435334,60.223000106811526,38.70099998474121,25.373999843597414,18.849999675750734
2023-10-17T08:45:00Z,27.405365085601808,27.40743330001831,6.0,0.0,1.0,27.92,0.29389999985694887,1.0,50.0,2306.58,1.593000022172928,70.41799995422363,47.79900005340576,25.060999946594237,18.876999950408937
2023-10-17T09:00:00Z,32.93184883117676,32.94859418869019,6.0,0.0,1.0,27.77,0.29379999995231626,1.0,50.0,2306.57,1.574000017642975,61.19699993133545,43.13000011444092,24.61699996948242,18.544000396728517
2023-10-17T09:15:00Z,37.09827194213867,37.10014377593994,6.0,0.0,1.0,27.45,0.2937000000476837,1.0,50.0,2307.03,1.5410000097751617,52.11799987792969,34.78900020599365,24.846999893188478,18.712000370025635
2023-10-17T09:30:00Z,24.84924777984619,24.838848724365235,4.26,0.0,0.73,20.0,0.21461999982595445,1.0,35.5,1684.49,1.129000004529953,54.35300003051758,35.97000015258789,26.16799970626831,19.125000457763672
2023-10-17T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.0559998703003,55.05300003051758,19.56,38.01099992752075
2023-10-17T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.85300003051758,60.038000144958495,10.71999984741211,41.23899990081787
2023-10-17T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.9419998550415,48.73999996185303,10.185000066757203,37.74399997711182
2023-10-17T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.76799995422363,37.03199996948242,10.580999975204469,33.66399995803833
2023-10-17T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.569999847412106,34.708999938964844,11.046000089645386,29.719000034332275
2023-10-17T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32,41.9039998626709,11.275000095367432,31.09199987411499
2023-10-17T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.27199981689454,62.8889998626709,11.109000329971314,38.483999977111814
2023-10-17T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.72599990844726,63.223999977111816,11.303999891281128,42.47000003814697
2023-10-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.13199985504151,49.39599994659424,11.554000205993653,38.62200008392334
2023-10-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05499996185303,39.62699996948242,11.421000022888183,34.589000091552734
2023-10-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.62300006866455,33.917999839782716,11.243999977111816,30.85599998474121
2023-10-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.177000007629395,37.104000091552734,11.181999912261963,29.264000053405763
2023-10-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.089999961853025,41.89099987030029,11.003000059127807,30.605000019073486
2023-10-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.53400001525879,41.381000175476075,10.682000064849854,33.17700002670288
2023-10-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.55099998474121,44.95199985504151,10.526000099182129,35.35500034332276
2023-10-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.273999977111814,43.62600009918213,10.770999956130982,35.065999870300296
2023-10-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.69600006103516,38.65400001525879,11.019000072479248,33.356000061035154
2023-10-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.759999923706054,35.86800003051758,11.0730002784729,30.887000026702882
2023-10-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91500007629394,39.47800006866455,10.871999931335449,30.53000005722046
2023-10-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.11800003051758,39.19099998474121,10.646000118255616,32.50299987792969
2023-10-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.234999885559084,41.80099998474121,10.600000381469727,34.17600021362305
2023-10-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.390999946594235,43.57400001525879,10.628000221252442,34.63699981689453
2023-10-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55899997711182,41.51699996948242,10.699999809265137,34.04800006866455
2023-10-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.126999893188476,39.4210001373291,10.687999877929688,32.91300010681152
2023-10-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.809000129699704,37.324000129699705,10.538000144958495,31.46400001525879
2023-10-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.647000045776366,38.01800003051758,10.32599988937378,30.841999816894532
2023-10-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99899993896484,39.150999755859374,10.014999933242798,31.175999927520753
2023-10-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.23199981689453,40.20900009155273,9.735000038146973,31.417000255584718
2023-10-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58199977874756,41.32999988555908,9.492999973297119,31.991999740600587
2023-10-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.272999649047854,41.99299983978271,9.223000078201293,32.265
2023-10-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.08699989318848,42.753999938964846,8.88699990272522,32.45700012207031
2023-10-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35600025177002,43.053999977111815,8.775000095367432,32.54099918365478
2023-10-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.415,43.909000091552734,8.580000028610229,33.05499984741211
2023-10-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.27000015258789,44.46600028991699,8.361999835968017,33.98900024414063
2023-10-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.399999923706055,43.48699996948242,8.300000190734863,33.63299961090088
2023-10-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49800003051758,41.975,8.236999950408936,33.06499988555908
2023-10-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46599994659424,40.11400001525879,8.100000381469727,32.308999652862546
2023-10-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32099990844726,38.09700004577637,7.993000020980835,30.87099987030029
2023-10-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.06799991607666,37.78200019836426,7.874000120162964,29.954999771118164
2023-10-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.77599967956543,38.416000061035156,7.667999935150147,29.855999603271485
2023-10-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56600002288818,39.092000312805176,7.432000064849854,30.165000171661376
2023-10-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91899997711182,41.58700000762939,7.399000096321106,30.934999885559083
2023-10-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.38100006103515,64.8979999923706,7.091999969482422,37.62099994659424
2023-10-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.76000007629395,61.568000144958496,7.188000001907349,40.7989998626709
2023-10-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.918000030517575,47.293999938964845,7.619999885559082,36.939999923706054
2023-10-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.45900005340576,34.25899991989136,7.7830001258850094,32.054000034332276
2023-10-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.97299995422363,30.5339999961853,7.655999932289124,27.73
2023-10-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.94599998474121,35.60800006866455,7.164000024795532,27.0310001373291
2023-10-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.276999969482425,39.69400009155274,6.47100004196167,28.985999946594237
2023-10-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.15600025177002,41.24899993896484,6.140999865531922,32.11899993896484
2023-10-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12399990081787,44.32200004577637,6.099999904632568,33.43199966430664
2023-10-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.202000007629394,41.117999954223635,6.099999904632568,32.869000091552735
2023-10-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.31,36.60200008392334,6.153999853134155,31.043999938964845
2023-10-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.585999946594235,35.8880001449585,6.091999912261963,29.04999994277954
2023-10-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22000003814697,39.03000015258789,5.889000105857849,29.819000091552734
2023-10-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.676999969482424,40.98300003051758,5.857000126838684,32.10599996566773
2023-10-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.948000030517576,42.24199996948242,6.182999939918518,33.53299976348877
2023-10-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.681000022888185,40.043000030517575,6.364000129699707,32.88399988174439
2023-10-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.55800037384033,35.37499996185303,6.47700002193451,30.802999935150147
2023-10-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40399990081787,36.2070000076294,6.468000030517578,29.03099994659424
2023-10-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99399993896484,39.96299995422363,6.18300000667572,30.454999980926512
2023-10-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.33100021362304,51.134000053405764,5.688999934196472,35.15800003051758
2023-10-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.42100002288818,48.52,5.83,36.520000228881834
2023-10-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55700004577637,40.151000022888184,6.193999953269959,33.9729999923706
2023-10-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.25800006866455,33.213000011444095,6.335000157356262,30.60299991607666
2023-10-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.715,33.704999923706055,6.363000130653381,27.686999950408936
2023-10-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56100002288818,37.86599998474121,6.130999956130982,28.463999938964843
2023-10-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.84999969482422,54.76600009918213,5.73699999332428,34.05799987792969
2023-10-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.71300010681152,57.83799991607666,5.615999922752381,39.0279999923706
2023-10-18T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.83999992370605,47.88200008392334,5.98199999332428,36.50599994659424
2023-10-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.42400001525879,35.725000019073484,6.226999945640564,32.321000003814696
2023-10-18T03:30:00Z,44.53419818878174,44.29900051116943,4.98,0.0,0.81,21.17,0.23480000019073485,1.0,41.5,1854.74,1.132999997138977,42.394999961853024,24.722999992370607,23.233999996185304,21.3800000667572
2023-10-18T03:45:00Z,38.496484909057614,38.47241706848145,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.34,1.519000004529953,49.382000007629394,29.872999954223634,25.410000057220458,18.453999824523926
2023-10-18T04:00:00Z,34.55212436676025,34.54075611114502,6.0,0.0,1.0,27.6,0.29360000014305115,1.0,50.0,2306.79,1.562000014781952,55.87999992370605,35.71399997711182,25.224000148773193,18.460999851226806
2023-10-18T04:15:00Z,31.349045944213866,31.338038711547853,6.0,0.0,1.0,27.83,0.2939999997615814,1.0,50.0,2306.54,1.595000022649765,62.4,38.33100009918213,25.233999919891357,18.568999977111815
2023-10-18T04:30:00Z,26.597960186004638,26.58697479248047,6.0,0.0,1.0,28.09,0.2939999997615814,1.0,50.0,2306.37,1.6030000245571137,77.46100006103515,51.407999992370605,25.24100015640259,18.77500005722046
2023-10-18T04:45:00Z,27.029392032623292,27.031465396881103,6.0,0.0,1.0,28.18,0.2939999997615814,1.0,50.0,2306.64,1.6200000286102294,82.91899978637696,62.026000022888184,24.958999919891358,18.571999950408937
2023-10-18T05:00:00Z,31.0897318649292,31.118397426605224,6.0,0.0,1.0,28.12,0.2939999997615814,1.0,50.0,2306.35,1.6130000269412994,69.59500003814698,51.85200008392334,24.51800012588501,18.250999965667724
2023-10-18T05:15:00Z,38.82294090270996,38.85349670410156,6.0,0.0,1.0,27.69,0.29389999985694887,1.0,50.0,2306.56,1.5710000169277192,51.41599990844727,35.094000015258786,24.491000003814698,18.030000114440917
2023-10-18T05:30:00Z,37.914849281311035,37.888679313659665,6.0,0.0,1.0,27.08,0.293400000333786,1.0,50.0,2307.01,1.5130000030994415,51.028000030517575,33.676999950408934,25.364000244140627,18.493000087738036
2023-10-18T05:45:00Z,34.5437170791626,34.53390796661377,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2307.11,1.5350000083446502,55.75700008392334,38.2070000076294,25.18499994277954,18.508999938964845
2023-10-18T06:00:00Z,32.759692134857175,32.76271440505982,6.0,0.0,1.0,27.63,0.2939999997615814,1.0,50.0,2306.75,1.5460000109672547,59.401999969482425,41.41900005340576,25.01500009536743,18.54800022125244
2023-10-18T06:15:00Z,33.594778308868406,33.58538022994995,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.91,1.5630000150203704,60.260999870300296,42.36499992370605,25.083000030517578,18.569000034332277
2023-10-18T06:30:00Z,31.68509057998657,31.683833961486815,6.0,0.0,1.0,27.64,0.2939999997615814,1.0,50.0,2306.83,1.5730000174045562,59.371999740600586,41.814999656677244,25.056000213623047,18.690000171661378
2023-10-18T06:45:00Z,32.56007055282593,32.56591611862183,6.0,0.0,1.0,27.72,0.29379999995231626,1.0,50.0,2306.33,1.5800000190734864,58.48200016021728,41.196000518798826,24.924000186920168,18.797999897003173
2023-10-18T07:00:00Z,32.316277446746824,32.32693115234375,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.6,1.5730000174045562,57.79900032043457,40.61999984741211,24.880000133514404,18.977000370025635
2023-10-18T07:15:00Z,2.9736699295043945,2.970733413696289,0.54,0.0,0.11,3.02,0.03233999997377396,1.0,4.5,276.8,0.1840000009536743,61.203000183105466,42.21,22.902000007629393,29.1269997215271
2023-10-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42599998474121,56.948000030517576,11.178000020980836,40.64800006866455
2023-10-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.46199993133546,51.91200008392334,9.18299997329712,38.45900009155273
2023-10-18T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.92,40.92699993133545,10.67100001335144,34.882999954223635
2023-10-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.68100017547607,34.467000007629395,11.23800012588501,31.143000030517577
2023-10-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.64400005340576,37.022999954223636,10.752000045776366,29.35199987411499
2023-10-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.575,41.986999893188475,11.177000074386596,30.46699991226196
2023-10-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.791000022888184,42.46899993896484,11.43900008201599,33.02399993896484
2023-10-18T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.55600025177002,45.482999877929686,12.155000076293945,35.171000175476074
2023-10-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63300003051758,43.57299983978272,12.267000102996827,35.232000007629395
2023-10-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.949999961853024,39.255000076293946,13.375,33.68599998474121
2023-10-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.67699977874756,37.07099987030029,13.688000030517578,31.867000064849854
2023-10-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54299995422363,40.54100009918213,13.02,31.952999839782716
2023-10-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.76500003814698,49.12599987030029,13.218000001907349,34.7960001373291
2023-10-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.36199996948243,70.62300033569336,13.908999910354614,42.95999996185303
2023-10-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.525,57.803999977111815,14.870999965667725,42.83400009155273
2023-10-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.242000122070316,41.1929999923706,16.0239999294281,37.68199996948242
2023-10-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.210999755859376,31.344999980926513,16.072999868392944,32.526000022888184
2023-10-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.98799995422363,33.18599988937378,15.23099998474121,30.024999961853027
2023-10-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.66699993133545,40.01499996185303,14.560999956130981,31.175999965667724
2023-10-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.91699981689453,42.18599987030029,14.687999973297119,34.11600002288819
2023-10-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.987999725341794,45.35100009918213,15.194000034332275,37.33699993133545
2023-10-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.835999984741214,45.30800006866455,15.076000080108642,37.3719998550415
2023-10-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.78600002288818,39.63099998474121,15.299000005722046,35.61000003814697
2023-10-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.75100006103516,35.03099952697754,15.605000190734863,32.99799997329712
2023-10-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.10700004577637,37.41300003051758,15.505000019073487,31.92100009918213
2023-10-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06699993133545,39.99299980163574,15.294999952316283,34.53900020599365
2023-10-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.185,42.30999996185303,15.078000164031982,36.59400043487549
2023-10-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65099998474121,42.96399997711182,14.862999877929688,36.54199981689453
2023-10-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.634000053405764,39.551000061035154,14.369000034332275,35.26699996948242
2023-10-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.240000076293946,36.505,13.847999925613403,33.35500007629395
2023-10-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.73200004577637,36.969000015258786,13.329000034332275,32.03099966049194
2023-10-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80499996185303,39.93899974822998,12.870999994277954,32.60299980163574
2023-10-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06199996948242,38.77900005340576,12.756000022888184,33.95099987030029
2023-10-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.64499992370605,43.27900016784668,12.732999963760376,36.03200008392334
2023-10-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.51999992370605,44.600999717712405,12.679999923706054,37.21400001525879
2023-10-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12200008392334,40.60100006103516,12.679999923706054,35.662999877929686
2023-10-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.27099998474121,35.452999954223635,12.607000284194946,33.11699998855591
2023-10-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.13499973297119,34.5509997177124,12.567000255584716,30.96000015258789
2023-10-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.297000083923336,38.392999992370605,12.443999805450439,31.35899990081787
2023-10-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46700012207031,39.164999923706056,13.051999969482422,33.65100017547607
2023-10-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.07777797814572,41.10808093138415,13.70909102276118,35.8717172410753
2023-10-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63267324466516,43.06138633501412,13.880197751640093,36.379207724391826
2023-10-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88099998474121,40.405,13.760000038146973,35.37600006103516
2023-10-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.783838522554646,36.823232246167734,13.69292944127863,33.71111112652403
2023-10-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.28600028991699,36.36400005340576,13.425999946594239,32.15299995422363
2023-10-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54455445544554,39.92178212534083,13.165346532765001,32.47326728140954
2023-10-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.770000038146975,41.624999885559085,12.69199995994568,34.576000175476075
2023-10-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.22929293699939,43.680808096221,12.257575670878092,36.67575778383197
2023-10-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.225999946594236,44.13199985504151,12.097000370025635,36.49200019836426
2023-10-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62673262794419,39.73762376237624,12.100000381469727,34.829702924973894
2023-10-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.920999946594236,35.526999969482425,11.991999969482421,32.58599990844726
2023-10-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48383832218671,38.23535352764708,11.862626056478481,31.25757562271272
2023-10-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.25199996948243,55.01400005340576,11.52599991798401,36.320000076293944
2023-10-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.43564356435644,68.64356458305133,11.601980181023626,42.76732673267327
2023-10-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.31600006103515,57.05900001525879,12.311000022888184,41.06899993896484
2023-10-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37070703988123,47.79595954972084,12.848484752154109,37.92525262543649
2023-10-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.48099998474121,38.721999969482425,13.071000270843506,34.62300003051758
2023-10-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.95940599347105,31.092079219251577,13.164356429978172,31.07029697682598
2023-10-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.75099967956543,29.381999950408936,13.199999809265137,28.42500005722046
2023-10-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.54040404040404,36.50505056284895,13.108080883218785,29.223232327085555
2023-10-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.76400005340577,44.640999946594235,12.890999784469605,34.40299989700318
2023-10-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.66534642889948,48.015841342435024,13.064356454528204,38.17326706234771
2023-10-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.44099998474121,45.76,13.442999992370606,37.53099979400635
2023-10-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13535355076645,38.86363636363637,13.739393966366546,35.103030349269055
2023-10-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.62200008392334,34.13299999237061,13.963999862670898,32.43499994277954
2023-10-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.09207931367477,34.55841596999971,13.927722506003805,30.791089199557163
2023-10-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.15151519004745,37.55252522169942,13.756565594913983,31.96199993133545
2023-10-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.20100025177002,42.09100002288818,13.696999826431274,34.91414141414141
2023-10-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.62600025177002,44.68400001525879,13.767000064849853,37.440999870300296
2023-10-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22178219332553,44.98316849812423,13.835643551137188,37.413861642969714
2023-10-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18888889659535,39.751515205460365,14.081818243469854,35.48383866897737
2023-10-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.17300006866455,35.172000083923336,14.280000114440918,33.09899995803833
2023-10-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.01300003051758,36.04599983215332,14.243999977111816,31.529999980926515
2023-10-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04257421210261,40.1455445620093,13.988118757115732,32.6079206561098
2023-10-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.88282814411202,40.864646295104365,13.87676742823437,34.863636286571776
2023-10-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.94699993133545,42.26999992370605,13.984999942779542,36.759000053405764
2023-10-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.566999969482424,43.1360001373291,14.143000097274781,36.90499969482422
2023-10-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.718811903849684,39.57623759354695,14.193069155853573,35.38712850891718
2023-10-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.0141417378127,35.411111157349865,14.160606085652052,33.28989899760545
2023-10-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.628999862670895,36.102999954223634,14.057000217437745,31.703000049591065
2023-10-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.871000061035154,39.84099998474121,13.835999946594239,32.80999973297119
2023-10-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.103960433808886,40.10891100439695,13.696039435887101,34.62277229233543
2023-10-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.38888927421185,43.43131344727796,13.73333327938812,36.903030472572404
2023-10-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.49699993133545,43.83299995422363,13.847999868392945,37.20199989318848
2023-10-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17399993896484,40.77999996185303,13.852999868392944,35.85900016784668
2023-10-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.672277167291924,35.9732671681017,13.72574251949197,33.711881278765084
2023-10-19T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.35454547766483,36.672727180249765,13.613131600196915,31.823232130570844
2023-10-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.25099994659423,46.897999954223636,13.436999788284302,34.61400001525879
2023-10-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.84700004577637,58.6280001449585,13.446999826431274,41.04799987792969
2023-10-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.25841582647645,53.43069295599909,13.842574195106431,40.44653471389619
2023-10-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.973737389150294,44.79595954972084,13.987878741640033,37.728282851402206
2023-10-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.824999961853024,35.29299991607666,13.946999797821045,34.31799995422363
2023-10-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.21299991607666,29.012000064849854,13.885999698638916,30.278999977111816
2023-10-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.10891085331983,31.38415831386453,13.760396013165465,28.386138802707784
2023-10-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.85959590565074,40.41515153827089,13.42020205295447,31.635353570032603
2023-10-19T07:15:00Z,0.5,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,17.0,0.0,76.51999992370605,56.95400024414062,13.700999965667725,40.71799999237061
2023-10-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.73199989318847,55.63500015258789,14.109999942779542,41.48799991607666
2023-10-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.39599998474121,48.52970297029703,14.54059411039447,39.15841587935344
2023-10-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.10800003051758,38.40303035697551,15.029292915806625,35.783838368425464
2023-10-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.490000038146974,31.48500003814697,15.970000219345092,32.00099998474121
2023-10-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.567999839782715,31.29400001525879,16.035000095367433,29.927999629974366
2023-10-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23200004577637,37.69400009155274,16.06700026512146,31.334000015258788
2023-10-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.30200016021729,50.977999687194824,15.56100004196167,37.551000099182126
2023-10-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.36700004577636,56.25499988555908,15.575000228881835,41.95900005340576
2023-10-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.94900016784668,51.97700019836426,15.827999849319458,40.53300006866455
2023-10-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.986000022888184,42.56799995422363,16.119999828338624,37.78799991607666
2023-10-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.41499996185303,34.29600004196167,16.846000175476075,34.15000007629394
2023-10-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.0539998626709,30.954000148773194,17.373999519348146,31.01899995803833
2023-10-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.56499984741211,35.079999980926516,17.05900001525879,30.909000091552734
2023-10-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.37699966430664,51.92900012969971,16.48999982833862,36.752999992370604
2023-10-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.60900009155273,62.84899978637695,16.456999835968016,44.24300006866455
2023-10-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.855,55.06500003814697,16.8269997215271,42.30799991607666
2023-10-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29499996185303,45.46000003814697,16.91999969482422,39.039000015258786
2023-10-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.66900005340576,36.831999969482425,16.89499959945679,35.40900005340576
2023-10-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.717999877929685,30.565000076293945,16.792999362945558,32.01
2023-10-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.363999938964845,29.878000087738037,16.63500051498413,29.917000122070313
2023-10-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.55400001525879,36.691000061035155,16.256999969482422,30.941000003814697
2023-10-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.14599983215332,43.74900009155274,15.475999984741211,35.340999870300294
2023-10-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.34799980163574,48.269999961853024,14.794999923706055,39.465000038146975
2023-10-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.48599998474121,47.51199977874756,14.799000062942504,38.81300033569336
2023-10-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.163999977111814,40.58399990081787,14.889999675750733,36.59199996948242
2023-10-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.518999938964846,34.786000137329104,14.800000190734863,33.784999961853025
2023-10-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.0669998550415,33.43599979400635,14.898999624252319,31.40399995803833
2023-10-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62999996185303,37.26499996185303,14.808999910354615,31.634000034332274
2023-10-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21200000762939,39.08499996185303,14.576000185012818,33.96299995422363
2023-10-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.87900032043457,42.965000038146975,14.816999950408935,36.903000030517575
2023-10-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.46200000762939,45.19100017547608,15.180000095367431,37.87100028991699
2023-10-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.102999954223634,41.44799995422363,15.510000047683716,36.58700023651123
2023-10-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.04700000762939,36.757000007629394,15.600000381469727,34.63799991607666
2023-10-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.23000007629395,35.17900020599365,15.514000053405761,32.58500019073486
2023-10-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.97,38.64100006103516,15.286999969482421,32.793000106811526
2023-10-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.50099975585937,54.83300006866455,14.77200005531311,38.2629999923706
