time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.49399955749512,59.8360001373291,14.581000137329102,43.53799999237061
2023-10-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.78499992370605,52.9179999923706,14.776000099182129,41.081999969482425
2023-10-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.859000053405765,42.13400001525879,14.82299988746643,37.0820000076294
2023-10-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.17799991607666,34.19400003433228,14.874999761581421,33.24300006866455
2023-10-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.155999946594235,29.770999755859375,14.611999988555908,30.17699993133545
2023-10-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.4710001373291,32.55299999237061,14.114000015258789,29.22400005340576
2023-10-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88900005340576,40.770000038146975,13.677000045776367,31.89200008392334
2023-10-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.70800003051758,59.332999839782715,13.5460000705719,40.587000045776364
2023-10-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.38200004577637,58.61699989318848,13.999000053405762,42.780999984741214
2023-10-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.80299991607666,53.28700012207031,14.154000072479247,40.780000076293945
2023-10-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36700008392334,42.51300018310547,14.098000373840332,37.4570000076294
2023-10-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.73200004577637,32.569999885559085,14.100000381469727,33.25299997329712
2023-10-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.70099975585938,27.0029998588562,14.100000381469727,29.487000007629394
2023-10-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.41900001525879,30.272999992370604,14.02400011062622,28.085999813079834
2023-10-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.373000106811524,40.702999877929685,13.555999937057495,31.78900005340576
2023-10-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.00700035095215,59.16100002288818,13.414999799728394,40.425999794006344
2023-10-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.81599998474121,57.51799995422363,13.77299997329712,42.42600002288818
2023-10-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.29999984741211,48.65900005340576,13.998999996185303,39.38600002288818
2023-10-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80900009155273,39.39800003051758,14.208000059127807,35.647000045776366
2023-10-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.020000038146975,33.64400024414063,14.28900013923645,32.00099992752075
2023-10-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.95299999237061,35.21999996185303,14.14100004196167,30.551000003814696
2023-10-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32600002288818,40.87599998474121,13.843000049591064,32.083999977111816
2023-10-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.4939998626709,41.693000106811525,13.906999893188477,35.1360001373291
2023-10-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.440999870300296,44.61999984741211,14.171000051498414,37.21199996948242
2023-10-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.729999961853025,43.62299995422363,14.380999879837036,36.974000129699704
2023-10-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.758999824523926,40.180000114440915,14.5,35.531000022888186
2023-10-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64,36.52799995422363,14.45999984741211,33.656000022888186
2023-10-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.640999984741214,36.6139998626709,14.25799997329712,32.190999870300296
2023-10-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92399993896484,40.39100009918213,14.05000018119812,32.889999809265134
2023-10-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54299991607666,39.237000160217285,13.94499979019165,34.43799980163574
2023-10-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.30000045776367,40.47899990081787,13.993999977111816,35.67899982452393
2023-10-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.445999717712404,42.93199996948242,13.703000040054322,36.44200031280518
2023-10-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99100002288819,42.29900012969971,13.413999862670899,36.051000137329105
2023-10-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6,40.359000053405765,13.250999994277954,34.8989998626709
2023-10-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76700004577637,37.876000022888185,13.120000276565552,33.75499992370605
2023-10-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.87400020599365,37.13700023651123,13.091000337600708,32.50799999237061
2023-10-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87700008392334,38.99100009918213,13.007000026702881,32.58199947357178
2023-10-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72800006866455,40.54099998474121,12.949999809265137,33.196999893188476
2023-10-20T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.48400012969971,41.5800004196167,12.877999820709228,33.79199993133545
2023-10-20T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73799983978272,42.305000190734866,12.826000051498413,34.24699962615967
2023-10-20T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.763999938964844,42.676000099182126,12.814000110626221,34.81199989318848
2023-10-20T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.62599979400635,43.172999992370606,12.815000104904176,35.79199954986572
2023-10-20T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13900005340576,43.41199981689453,12.911999731063842,36.114999771118164
2023-10-20T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85499988555908,41.82400005340576,12.913999671936034,35.422000122070315
2023-10-20T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.97400001525879,40.09299983978271,12.912999668121337,34.49600017547608
2023-10-20T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.872000198364255,38.15799991607666,12.840999994277954,33.27700004577637
2023-10-20T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03499984741211,37.38900020599365,12.823000059127807,32.32200023651123
2023-10-20T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15599952697754,37.511000366210936,12.75400001525879,32.0329998588562
2023-10-20T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.286000175476076,38.419000129699704,12.693999967575074,32.22699993133545
2023-10-20T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.02600002288818,52.862000160217285,12.540000057220459,36.48299991607666
2023-10-20T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.44199989318848,65.82199996948242,12.578999977111817,43.38700023651123
2023-10-20T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.08900012969971,56.19699996948242,13.123000020980834,41.96399990081787
2023-10-20T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.505999908447265,45.566999969482424,13.306000156402588,38.04000003814697
2023-10-20T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.30500003814697,36.297999935150145,13.302000179290772,34.272000045776366
2023-10-20T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.9819998550415,28.180000133514405,13.293000154495239,30.444999923706053
2023-10-20T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.671000175476074,29.14000005722046,13.141999988555908,28.06499984741211
2023-10-20T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57100017547607,38.30099983215332,12.76600001335144,30.541000022888184
2023-10-20T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.74400024414062,51.61899971008301,12.446999797821045,38.33699989318848
2023-10-20T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.66500045776367,52.26200004577637,12.72200005531311,40.439999961853026
2023-10-20T07:15:00Z,0.4,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,11.1,0.0,60.80700004577637,45.717000007629395,13.35100001335144,40.00099994659424
2023-10-20T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.35200008392334,36.73899997711182,13.070000095367432,35.33400009155273
2023-10-20T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.768999557495114,30.653999938964844,13.2129998588562,31.189999923706054
2023-10-20T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.87700000762939,32.473999977111816,13.153000049591064,29.271000022888185
2023-10-20T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80199989318848,40.367999954223635,12.883999948501588,31.85399995803833
2023-10-20T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.32999992370605,60.19799987792969,12.730999927520752,40.85900012969971
2023-10-20T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.25899993896485,58.11,13.217999925613404,42.64699981689453
2023-10-20T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.5420000076294,49.276000061035155,13.587000198364258,39.76600009918213
2023-10-20T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.92999969482422,31.501999893188476,13.770000066757202,34.399000053405764
2023-10-20T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.22500022888184,41.78200008392334,13.655000047683716,32.52000009536743
2023-10-20T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.98900016784668,60.71400016784668,13.17400011062622,41.38800018310547
2023-10-20T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.78299995422363,57.94599994659424,13.502000017166138,42.58399963378906
2023-10-20T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.439000091552735,49.733999977111814,13.877999744415284,39.71
2023-10-20T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.814000091552735,38.57200004577637,13.907999649047852,35.79899997711182
2023-10-20T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.87999984741211,27.508999938964845,14.00400001525879,31.41999990463257
2023-10-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.08099990844727,27.0039998626709,14.032000122070313,27.89899990081787
2023-10-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.2879997253418,42.00700012207031,13.703999919891357,31.028999881744383
2023-10-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.52499992370605,66.90499996185302,13.442999801635743,41.18400001525879
2023-10-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.23100021362305,76.26000030517578,14.05799994468689,46.832000198364256
2023-10-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.99599975585937,58.470999794006346,14.686000080108643,42.94000003814697
2023-10-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29299995422363,48.01200004577637,14.754000024795532,38.65099994659424
2023-10-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81000015258789,46.69200012207031,14.534000129699708,35.49100002288819
2023-10-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.8549998474121,61.73300006866455,14.204000120162965,40.07100017547607
2023-10-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.5709999847412,67.16800003051758,13.860000095367432,45.36100009918213
2023-10-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.43499988555908,55.65299995422363,13.867999801635742,41.78000003814697
2023-10-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.49600002288818,57.46300010681152,13.53700002670288,38.917999801635744
2023-10-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.5989998626709,67.10699981689453,13.05100009918213,43.82399982452392
2023-10-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.59099975585937,62.39499969482422,13.415000009536744,42.80400005340576
2023-10-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.32800025939942,61.42000003814697,13.48199993133545,41.69500003814697
2023-10-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.99199989318848,56.255,13.322000064849853,40.70900009155273
2023-10-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.41700008392334,48.905999946594235,13.399999618530273,38.382000045776365
2023-10-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38100002288818,40.6670000076294,13.401999626159668,35.42599998474121
2023-10-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.69700000762939,34.058000030517576,13.401999626159668,31.954999961853026
2023-10-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.48200012207031,31.724000034332274,13.29199999809265,29.508999938964845
2023-10-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.967999954223636,33.13599994659424,13.078000144958496,28.77500026702881
2023-10-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97299976348877,39.6260001373291,12.783999948501586,30.128000087738037
2023-10-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.433999938964845,45.36299995422363,12.424999914169312,34.31899993896484
2023-10-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.15900009155274,48.883000144958494,12.363999824523926,37.67600017547608
2023-10-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.37500011444092,49.70400024414062,12.475999908447266,38.18100006103516
2023-10-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.774000053405764,46.844000015258786,12.584000320434571,37.27800022125244
2023-10-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86099990844727,43.32299991607666,12.5,36.07600002288818
2023-10-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.199999961853024,39.90299987792969,12.442999782562255,34.458000297546384
2023-10-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.37199989318847,37.28400001525879,12.349999904632568,33.05099964141846
2023-10-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.34000034332276,36.36500038146973,12.24799997329712,32.16699993133545
2023-10-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.35199951171875,36.355,12.140000162124634,31.551000080108643
2023-10-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.58700000762939,38.35000003814697,12.127000226974488,31.30900001525879
2023-10-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74599998474121,41.70700008392334,12.056000213623047,32.55699977874756
2023-10-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.918000068664554,41.83799983978272,11.963999862670898,34.0829997253418
2023-10-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.569000244140625,42.9389998626709,11.936999759674073,35.57399997711182
2023-10-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.52300003051758,46.36300018310547,12.056000213623047,36.6839998626709
2023-10-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41999996185303,45.905999946594235,12.09800033569336,36.657999954223634
2023-10-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.9320000076294,43.818000106811525,12.210999898910522,35.79499973297119
2023-10-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.7229999923706,41.859999923706056,12.293000164031982,34.83300006866455
2023-10-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.649999923706055,39.97000003814697,12.311000118255615,34.06300029754639
2023-10-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77400001525879,38.233000106811524,12.398999624252319,33.20699974060059
2023-10-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.983000411987305,37.49000045776367,12.398999624252319,32.49400005340576
2023-10-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14600006103515,37.60500019073486,12.399999618530273,31.826999969482422
2023-10-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53999996185303,38.85999996185303,12.378999738693237,31.95599952697754
2023-10-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.837999992370605,40.93300010681153,12.300000190734863,32.61600025177002
2023-10-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.821999855041504,42.560000076293946,12.300000190734863,33.40899974822998
2023-10-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04399997711182,43.69999988555908,12.385999698638916,34.055000190734866
2023-10-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35500007629395,44.82400005340576,12.460999851226807,34.50000026702881
2023-10-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.347000160217284,45.64400035858154,12.5370001411438,35.20600017547608
2023-10-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.14599975585938,46.42699962615967,12.677000026702881,36.287999954223636
2023-10-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.257000045776365,45.98199989318848,12.84099995613098,36.47399974822998
2023-10-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.243999824523925,45.20999969482422,12.785999937057495,36.23499931335449
2023-10-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19300022125244,44.28700004577637,12.699999809265137,35.8460001373291
2023-10-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90299987792969,43.0810001373291,12.648000001907349,35.30600036621094
2023-10-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0130001449585,42.25599998474121,12.5,34.86000026702881
2023-10-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83599990844726,41.12300003051758,12.507000026702881,34.30800010681153
2023-10-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.12999988555908,40.47000007629394,12.5,33.93500026702881
2023-10-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.884999923706054,39.29900001525879,12.482999935150147,33.471000022888184
2023-10-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79200038909912,38.26300025939941,12.399999618530273,32.55600006103516
2023-10-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20599990844727,38.61200008392334,12.399999618530273,32.12499950408935
2023-10-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.922999992370606,39.30399982452393,12.320000076293946,32.258000183105466
2023-10-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32499988555908,40.55399993896484,12.219999885559082,32.70800003051758
2023-10-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.055,42.0789998626709,12.199999809265137,33.29799991607666
2023-10-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.587000045776364,43.24700012207031,12.199999809265137,33.82599967956543
2023-10-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.520000038146975,44.16799995422363,12.199999809265137,34.172999992370606
2023-10-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.467999954223636,45.01099990844727,12.222999897003174,34.63900009155273
2023-10-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.340000038146975,45.83900001525879,12.279000110626221,35.397000007629394
2023-10-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.57500049591064,46.143000526428224,12.300000190734863,36.19499969482422
2023-10-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35999980926513,45.316999702453614,12.334999990463256,36.100999908447264
2023-10-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56200008392334,44.64400009155273,12.445999794006347,35.71600021362305
2023-10-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.524000091552736,43.72100025177002,12.5,35.38300025939942
2023-10-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56299991607666,42.796000213623046,12.501000003814697,35.06099979400635
2023-10-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83300006866455,42.132000007629394,12.5370001411438,34.61999988555908
2023-10-21T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.03799999237061,41.352000045776364,12.5,34.3
2023-10-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65100009918213,40.96199966430664,12.414999675750732,34.04500003814697
2023-10-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9650004196167,40.36399982452392,12.399999618530273,33.694000244140625
2023-10-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.66299926757812,40.06100025177002,12.392999658584595,33.346000289916994
2023-10-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44799942016601,39.84000030517578,12.384999704360961,32.93000034332275
2023-10-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91100135803222,39.31699962615967,12.360999841690063,32.50299964904785
2023-10-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83500003814697,39.23700019836426,12.25100004196167,32.4340002822876
2023-10-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63099994659424,39.03300014495849,12.030000114440918,32.32600040435791
2023-10-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.54599960327148,38.93200035095215,12.265000038146972,32.1820000076294
2023-10-21T07:15:00Z,0.3,0.0,0.0,0.0,0.02,0.02,0.0,1.0,0.0,9.4,0.0,52.73000030517578,39.12399917602539,12.826000032424927,33.49499982833862
2023-10-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65399936676025,39.04699962615967,12.258000078201293,32.69799995422363
2023-10-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82200031280517,39.21599967956543,13.0,32.32700023651123
2023-10-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97300041198731,39.368999824523925,13.313999881744385,32.55200008392334
2023-10-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08399978637695,39.48100028991699,13.315000085830688,32.79899993896484
2023-10-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.378000526428224,39.74899990081787,13.768999948501587,32.908000259399415
2023-10-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.430000114440915,39.81700061798096,13.996999988555908,33.05400005340576
2023-10-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0739990234375,39.46400054931641,13.84200002670288,33.14600002288818
2023-10-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26700050354004,39.628999404907226,14.07699995994568,33.07799949645996
2023-10-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62799964904785,39.94700073242188,14.401999797821045,33.29200031280518
2023-10-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98599994659424,40.27200016021729,14.428999919891357,33.48400043487549
2023-10-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.438000259399416,40.7249995803833,14.824999866485596,33.694999847412106
2023-10-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44399963378906,40.7189998626709,14.703000116348267,33.93400100708008
2023-10-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.793000068664554,41.07099979400635,14.490999965667724,33.96100017547607
2023-10-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.047999229431156,41.32800025939942,14.25099995613098,34.05799964904785
2023-10-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.699999771118165,40.98300025939941,13.931999788284301,33.7319995880127
2023-10-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07399997711182,41.34900001525879,13.668000087738037,33.70499973297119
2023-10-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.534999732971194,41.73799949645996,14.214999933242797,33.91100032806396
2023-10-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91899978637695,42.10099987030029,14.15499987602234,34.26799980163574
2023-10-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.488000030517576,42.640000381469726,13.741999998092652,34.419000511169436
2023-10-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.511000595092774,42.66399955749512,13.752000036239624,34.33400016784668
2023-10-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43535340434373,42.62399982452393,13.856999902725219,34.24500015258789
2023-10-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52277136321115,42.71899940490723,13.982999935150147,34.451000633239744
2023-10-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23899955749512,42.43000022888184,13.83799994468689,34.416000862121585
2023-10-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.007999877929684,42.210000610351564,13.622000207901001,34.136999969482424
2023-10-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.658585442437065,41.91515138414171,13.590909437699752,33.94646530922013
2023-10-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00296972293665,42.20000004532314,13.58811914802778,34.09108862546411
2023-10-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.956000061035155,42.17100025177002,13.679999923706054,34.11599983215332
2023-10-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.82300037384033,42.078999557495116,13.617000188827515,34.01299980163574
2023-10-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21717144744565,42.40808097762291,13.488888846503365,34.07272643272323
2023-10-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.7396039679499,42.90990187390016,13.579208222946319,34.248515062993114
2023-10-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96800048828125,43.14099987030029,13.539000148773193,34.38000076293945
2023-10-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22899974822998,43.39200008392334,13.465999879837035,34.37100044250488
2023-10-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12222112790503,43.310100709549104,13.329292933146158,34.52929290617355
2023-10-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57821779912061,43.73465373728535,13.188118698573348,34.751485314699686
2023-10-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44500072479248,43.61399959564209,13.11200029373169,35.137000007629396
2023-10-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.281000213623045,43.45500026702881,13.039000148773193,35.24799961090088
2023-10-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72626225635259,42.96868649877683,12.921211897724806,35.079797918146305
2023-10-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01089160277112,42.28811902338916,12.7732674249328,34.74356430355865
2023-10-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2240741164596,42.49074038752803,12.625000176606354,34.58703634474013
2023-10-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0140002822876,42.28199981689453,12.5,34.51799983978272
2023-10-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92399997711182,43.13300010681152,12.48899995803833,34.65899967193604
2023-10-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96435614859704,43.1653465799766,12.415841263119537,34.893069654408066
2023-10-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.227000045776364,43.40900032043457,12.49599998474121,34.87099994659424
2023-10-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15699954986572,43.38400077819824,12.55100019454956,35.03799980163574
2023-10-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.582999801635744,42.84999973297119,12.563000240325927,34.907000045776364
2023-10-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57899997711181,42.8589998626709,12.5,34.857000579833986
2023-10-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49399974822998,42.76999965667724,12.468999881744384,34.774000091552736
2023-10-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79300045013428,42.135999298095705,12.399999618530273,34.52100006103515
2023-10-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.701000709533695,42.08699867248535,12.483999938964844,34.43400058746338
2023-10-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.269999961853024,41.63499961853027,12.5,34.32599983215332
2023-10-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.161999244689945,41.51000030517578,12.496999988555908,34.14899955749512
2023-10-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.619999961853026,41.95199993133545,12.399999618530273,34.09399967193603
2023-10-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64799976348877,41.97599967956543,12.398999624252319,34.08800006866455
2023-10-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.044000473022464,42.31499980926514,12.275000085830689,34.209999885559085
2023-10-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12700080871582,42.38599998474121,12.199999809265137,34.284000091552734
2023-10-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.900001525878906,42.17500007629395,12.191999855041503,34.24500003814697
2023-10-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80800045013428,42.1310001373291,12.267000064849853,34.21100009918213
2023-10-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25999942779541,41.641000289916995,12.258000030517579,34.07599983215332
2023-10-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76800022125244,41.13199985504151,12.146000118255616,33.74099967956543
2023-10-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10200008392334,40.5010001373291,12.085000324249268,33.254000396728514
2023-10-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16699974060059,39.63899978637696,11.939999771118163,32.65399936676025
2023-10-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.939000930786136,39.41000137329102,11.843999938964844,32.33699993133545
2023-10-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82199993133545,39.30000007629395,11.800000190734863,32.24000022888183
2023-10-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.77299999237061,39.232000007629395,11.800000190734863,32.165999813079836
2023-10-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.455,39.895999870300294,11.800000190734863,32.31699989318847
2023-10-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57199981689453,39.975000534057614,11.722999897003174,32.39900012969971
2023-10-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41700084686279,39.857000541687015,11.699999809265137,32.47700023651123
2023-10-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22999988555908,39.691999969482424,11.699999809265137,32.39600032806396
2023-10-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.648999824523926,39.126000022888185,11.699999809265137,32.238000030517576
2023-10-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.599998474121094,39.06299903869629,11.699999809265137,32.07899969100952
2023-10-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34600040435791,38.8260005569458,11.627000226974488,32.01399969100952
2023-10-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.64199981689453,38.127999763488766,11.59900037765503,31.82099983215332
2023-10-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.878000030517576,39.28800006866455,11.506000022888184,31.88799966812134
2023-10-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48399993896484,40.775,11.417999687194824,32.440999794006345
2023-10-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00800003051758,42.16,11.206000118255615,32.973000068664554
2023-10-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62100002288818,43.60899990081787,11.100000381469727,33.50200004577637
2023-10-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55499977111816,44.49100028991699,11.100000381469727,33.73999984741211
2023-10-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.674000091552735,45.61300018310547,11.17399995803833,34.17100028991699
2023-10-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24899959564209,46.18599956512451,10.92399990081787,35.10500034332276
2023-10-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50099990844726,46.46499980926514,10.767000064849853,35.5759992980957
2023-10-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91800041198731,45.997999877929686,10.803999996185302,35.59199966430664
2023-10-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44399982452393,45.58999988555908,10.949999809265137,35.555999755859375
2023-10-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82699981689453,45.051999969482424,11.0,35.45100051879883
2023-10-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46399993896485,43.803999977111815,11.0,34.927000198364254
2023-10-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21299976348877,43.546000213623046,10.9629998588562,34.671999588012696
2023-10-22T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06400047302246,43.414000244140624,10.899999618530273,34.56099952697754
2023-10-22T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.383999824523926,43.70600017547608,10.716999864578247,34.605999336242675
2023-10-22T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.532000350952146,43.86799964904785,9.924999980926513,34.65199951171875
2023-10-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.48899971008301,43.81400024414062,9.556000051498414,34.28600009918213
2023-10-22T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62099967956543,43.94600036621094,9.301999959945679,34.148999519348145
2023-10-22T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83300006866455,43.188999519348144,9.16899998664856,33.9819998550415
2023-10-22T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29799991607666,42.65999988555908,9.105000352859497,33.73999969482422
2023-10-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.856000175476076,42.227999992370606,9.188999872207642,33.45000015258789
2023-10-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.271999740600585,41.72799987792969,9.199999809265137,33.14899990081787
2023-10-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3870011138916,41.841000442504885,9.224999904632568,33.10599952697754
2023-10-22T07:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.5,0.0,55.163000144958495,41.61800029754639,9.66199993133545,34.386000061035155
2023-10-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01699974060059,41.44500045776367,9.27,33.2939998626709
2023-10-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12899913787842,41.54299934387207,9.427999725341797,32.8750004196167
2023-10-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.994000358581545,41.437999687194825,9.53300012588501,32.779000244140626
2023-10-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.906000213623045,41.33900074005127,9.65200008392334,32.60699977874756
2023-10-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.818000411987306,41.24499980926514,9.756000022888184,32.37100051879883
2023-10-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.3300004196167,40.77700008392334,9.699999809265137,32.27500015258789
2023-10-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.364000701904295,40.79199935913086,9.699999809265137,31.984999446868898
2023-10-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.452000312805175,40.90000030517578,9.790000114440918,31.947999477386475
2023-10-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14199943542481,40.580999031066895,9.971999893188476,32.04399955749512
2023-10-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.099998474121094,40.50199996948242,10.211000061035156,32.115999641418455
2023-10-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99700004577637,40.42700038909912,10.500000009536743,32.11499938964844
2023-10-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.075999336242674,40.51199981689453,10.685999889373779,32.21799983978271
2023-10-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.257999877929684,40.67300014495849,10.640000152587891,32.2370000076294
2023-10-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87800022125244,40.35000019073486,10.698999814987182,32.19699993133545
2023-10-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79999923706055,40.25699989318848,10.729999923706055,32.16600017547607
2023-10-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00300018310547,40.44299995422363,10.800000190734863,32.17199996948242
2023-10-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.790000190734865,40.24700012207031,10.91099973678589,32.197000427246095
2023-10-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03899940490723,40.46900047302246,11.161000099182129,32.2469998550415
2023-10-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13299922943115,40.560999069213864,11.688999910354614,32.37900062561035
2023-10-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07599925994873,40.50299995422363,12.175999965667724,32.66199951171875
2023-10-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34400039672852,40.761999969482424,12.48600004196167,32.91300052642822
2023-10-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30099975585937,40.74199996948242,12.265,32.90600044250488
2023-10-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.524999656677245,40.94799987792969,11.792999925613403,32.881000480651856
2023-10-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75699989318848,41.170000076293945,11.961999940872193,32.887000465393065
2023-10-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62599960327148,41.04900051116943,12.102000093460083,32.80000011444092
2023-10-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75199977874756,41.17599975585937,12.348999910354614,32.9860001373291
2023-10-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06400032043457,41.45999984741211,12.44099977493286,33.1669998550415
2023-10-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.969000015258786,41.39699989318848,12.5,33.215999870300294
2023-10-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.666999435424806,41.12399906158447,12.5,33.05999992370605
2023-10-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91900001525879,41.35400020599365,12.465999870300292,33.073999938964846
2023-10-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96899990081787,41.38700008392334,12.258999948501588,33.154999809265135
2023-10-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3540007019043,41.776999931335446,12.134000186920167,33.180000114440915
2023-10-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39090967659998,41.80200038909912,12.081818493929775,33.32000026702881
2023-10-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.37623800145518,41.79200031280518,11.99900989721317,33.19699981689453
2023-10-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.424000358581544,41.86400035858154,11.846999940872193,33.21299980163574
2023-10-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87399967193603,41.31500003814697,11.683000011444092,33.178999748229984
2023-10-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.599998474121094,41.0,11.533333460489908,32.80000004623876
2023-10-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.599998474121094,41.0,11.428712599348314,32.77425754660427
2023-10-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.026262456720524,40.501009892935706,11.288888883109044,32.57272731896603
2023-10-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79999923706055,40.205000686645505,11.197999820709228,32.33600040435791
2023-10-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76999931335449,40.1850004196167,11.199999809265137,32.29100021362305
2023-10-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54900020599365,39.996000328063964,11.273000087738037,32.30900005340576
2023-10-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.119999961853026,40.545999908447264,11.199999809265137,32.35300048828125
2023-10-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53199954986572,40.964000396728515,11.165000009536744,32.45200042724609
2023-10-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.7589998626709,41.16199989318848,11.09900037765503,32.59699932098388
2023-10-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0519998550415,41.46199993133545,10.989999961853027,32.63699935913086
2023-10-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96700019836426,41.393000297546386,10.899999618530273,32.645999374389646
2023-10-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13699974060059,41.55299919128418,10.899999618530273,32.69600009918213
2023-10-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07999988555908,41.50499919891357,10.899999618530273,32.78199989318848
2023-10-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33899940490723,40.760000495910646,10.899999618530273,32.51700004577637
2023-10-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.046999816894534,40.4920002746582,10.862999830245972,32.51400020599365
2023-10-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36900001525879,39.85799976348877,10.800000190734863,32.16900007247925
2023-10-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.95800003051758,39.50400051116944,10.800000190734863,31.90199966430664
2023-10-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.53499992370605,40.05,10.745000038146973,31.89999979019165
2023-10-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91300033569336,40.39500045776367,10.497999992370605,32.07299976348877
2023-10-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.612000160217285,41.025999870300296,10.353999881744384,32.29600051879883
2023-10-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08499950408935,41.50099998474121,10.25400001525879,32.600999450683595
2023-10-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.117999420166015,41.53399948120117,10.199999809265137,32.466000366210935
2023-10-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08699970245361,41.53499980926514,10.120000267028809,32.51699962615967
2023-10-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13300006866455,41.55599983215332,10.054000205993653,32.4889998626709
2023-10-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.507999877929684,40.9450008392334,9.946999797821045,32.341000442504885
2023-10-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.335000381469726,40.811000175476075,9.855999870300293,32.33500015258789
2023-10-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.333999977111816,39.86799983978271,9.741999969482421,31.95399995803833
2023-10-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02499961853027,39.54199935913086,9.636000175476074,31.62300022125244
2023-10-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16500015258789,39.68000030517578,9.600000381469727,31.554000205993653
2023-10-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.119000091552735,39.634999923706054,9.600000381469727,31.505000019073485
2023-10-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.664999656677246,40.16999973297119,9.562000236511231,31.684000244140623
2023-10-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.67599925994873,40.18699939727783,9.5,31.66099988937378
2023-10-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04500003814697,40.54000007629394,9.419999694824218,31.81299955368042
2023-10-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2169995880127,40.72399951934815,9.39699963569641,31.90099962234497
2023-10-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.72300048828125,40.232000579833986,9.301000185012818,31.8009997177124
2023-10-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63900016784668,40.14900016784668,9.213999862670898,31.617000312805175
2023-10-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.983000411987305,39.50900039672852,9.199999809265137,31.445999794006347
2023-10-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85000015258789,39.36999988555908,9.1180002784729,31.270999813079833
2023-10-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10000030517578,39.62100040435791,9.09100034713745,31.341999683380127
2023-10-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.52299991607666,39.0620002746582,9.0,31.23099988937378
2023-10-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30599994659424,38.858000946044925,8.942999935150146,30.941999778747558
2023-10-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.813000259399416,38.35200019836426,8.457999973297119,30.72599956512451
2023-10-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31400001525879,38.832000160217284,8.030000085830688,30.45499984741211
2023-10-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.948000030517576,39.442000007629396,8.129000120162964,30.64400022506714
2023-10-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56799991607666,41.00699989318848,8.165000009536744,31.151999893188478
2023-10-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59200008392334,42.937999877929684,8.015000057220458,31.80899990081787
2023-10-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05299995422363,44.3930001449585,7.8610001039505,32.415000419616696
2023-10-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.97699981689453,45.314999961853026,7.648999857902527,32.70499980926514
2023-10-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.317000007629396,45.66099948883057,7.440000057220459,33.20599994659424
2023-10-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.311999816894534,46.63800018310547,7.294000167846679,33.995000190734864
2023-10-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29400009155273,46.643999862670896,6.980000004768372,34.53400020599365
2023-10-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.382999877929684,45.75500019073486,6.809000039100647,34.40099998474121
2023-10-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47900001525879,44.92300003051758,6.967000031471253,33.927999877929686
2023-10-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53700016021728,44.012000198364255,6.636999959945679,33.63200023651123
2023-10-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19299995422363,43.65099967956543,6.483000016212463,33.24800006866455
2023-10-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.346999969482425,41.928999977111815,6.374000120162964,32.85399978637695
2023-10-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47700016021729,40.18100006103516,6.686999988555908,31.89000011444092
2023-10-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83700008392334,39.52100002288818,6.974000024795532,31.310999946594237
2023-10-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72499973297119,38.47300041198731,7.136999912261963,30.550999908447267
2023-10-23T07:15:00Z,0.3,0.0,0.0,0.0,0.010101010101010102,0.02,0.0,1.0,0.0,4.7,0.0,52.308000030517576,38.98899997711182,7.7140000581741335,31.384999980926512
2023-10-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35400005340576,40.91600009918213,7.440000057220459,30.88899969100952
