time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.60100006103516,44.07000003814697,8.000000038146972,31.58100009918213
2023-10-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.60199989318848,46.97200004577637,8.758999938964843,32.99300014495849
2023-10-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.76000030517578,48.08899967193604,9.280999994277954,34.48900032043457
2023-10-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.077999954223635,46.51400009155273,9.73600004196167,35.03699977874756
2023-10-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45100002288818,44.050000038146976,10.560999975204467,34.53400005340576
2023-10-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44699996948242,42.18800003051758,11.3210000705719,34.19099998474121
2023-10-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.653000068664554,40.45199996948242,11.806999883651734,33.542000160217285
2023-10-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97899993896485,38.824999961853024,11.986999950408936,32.85500034332276
2023-10-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.31599952697754,38.19399982452393,12.078000297546387,32.08999954223633
2023-10-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7010001373291,39.45100002288818,12.001000003814697,31.949999618530274
2023-10-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22400001525879,40.912000007629395,12.069000263214111,32.283999633789065
2023-10-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13700004577637,42.75399997711182,11.940999879837037,32.9569998550415
2023-10-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78199954986572,44.348999977111816,11.688000106811524,33.63999992370606
2023-10-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75099998474121,45.26699996948242,11.421999893188477,34.016000251770016
2023-10-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43000003814697,45.953000144958494,11.161000146865845,34.231000061035154
2023-10-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03799991607666,46.54400009155273,10.922999839782715,35.01899978637695
2023-10-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.879000205993655,47.39100017547607,10.894999828338623,35.60100028991699
2023-10-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.39299991607666,45.995,11.183000087738037,35.583999938964844
2023-10-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53,44.200999908447265,11.470999889373779,35.129999771118165
2023-10-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92100006103516,42.651000022888184,11.307999906539917,34.53200023651123
2023-10-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18799991607666,40.99200000762939,11.09500036239624,33.84099983215332
2023-10-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04500003814697,39.88299991607666,10.997999992370605,33.08300025939941
2023-10-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15800006866455,39.05000019073486,11.0,32.42500030517578
2023-10-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79499984741211,38.662999610900876,10.880999908447265,31.754000091552733
2023-10-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75399997711182,39.55300003051758,10.676000051498413,31.476999950408935
2023-10-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.664000053405765,41.37599998474121,10.541000156402587,31.932999782562256
2023-10-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.234000015258786,42.88299999237061,10.5,32.543000068664554
2023-10-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.77999992370606,44.37299980163574,10.49599998474121,33.141000022888186
2023-10-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.351000213623045,45.93599987030029,10.372999773025512,33.67100002288819
2023-10-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24199993133545,46.81900012969971,10.248999996185303,34.267000389099124
2023-10-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.649000091552736,47.2419994354248,10.199999809265137,35.234000282287596
2023-10-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89900039672852,46.510999603271486,10.23199993133545,35.33200012207031
2023-10-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.695000648498535,46.2959992980957,10.275000095367432,35.27599998474121
2023-10-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.075999603271484,45.700000038146975,10.200999813079834,35.17599998474121
2023-10-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62399955749512,45.24400012969971,10.16200002670288,35.01699970245361
2023-10-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17500015258789,44.86299995422363,10.097000370025635,34.85100036621094
2023-10-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.655,44.36800003051758,10.001000003814697,34.39200050354004
2023-10-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98500022888184,44.6910005569458,9.916999683380126,34.35000030517578
2023-10-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46600009918213,44.19800037384033,9.899999618530273,34.318000106811525
2023-10-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25299995422363,43.96800048828125,9.899999618530273,33.97900032043457
2023-10-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24299983978271,43.97400016784668,9.899999618530273,34.018999862670896
2023-10-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37099975585937,44.08300025939941,9.875999755859375,34.184000205993655
2023-10-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00899963378906,44.712999687194824,9.874999761581421,34.21499984741211
2023-10-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02700012207031,44.734000778198244,9.899999618530273,34.34300022125244
2023-10-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89599994659424,44.601000022888186,9.899999618530273,34.38700065612793
2023-10-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.520999908447266,45.215,9.899999618530273,34.55199989318848
2023-10-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24899974822998,44.9869998550415,9.899999618530273,34.62399959564209
2023-10-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.977000350952146,44.704000282287595,9.990999965667724,34.404000778198245
2023-10-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.881000747680666,44.58999938964844,10.045000171661377,34.42300079345703
2023-10-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73100021362305,44.4389998626709,10.100000381469727,34.39200099945069
2023-10-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87700019836426,44.5810005569458,10.080000305175782,34.522999649047854
2023-10-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47900024414062,44.21800060272217,10.0,34.31400005340576
2023-10-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.639999885559085,44.34799991607666,9.968999881744384,34.239000434875486
2023-10-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62099998474121,45.318000373840334,9.899999618530273,34.46499969482422
2023-10-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6,45.30299999237061,10.016999969482422,34.64999923706055
2023-10-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02299991607666,45.711999855041505,10.66,34.94100028991699
2023-10-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.538999786376955,46.23200038909912,11.392000064849853,35.25399971008301
2023-10-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33799949645996,46.030999908447264,11.743999977111816,35.49200073242187
2023-10-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7029995727539,46.397000274658204,11.836999979019165,35.76500003814697
2023-10-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79700054168701,45.50700099945068,11.84099995613098,35.6259997177124
2023-10-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61499969482422,45.33200065612793,11.793000164031982,35.466000633239744
2023-10-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07599994659424,44.8,11.699999809265137,35.301000328063964
2023-10-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44499973297119,44.17900009155274,11.699999809265137,35.01499965667725
2023-10-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.056999397277835,43.809999542236326,11.619000272750855,34.74299964904785
2023-10-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.889999885559085,43.61200019836426,11.600000381469727,34.58199977874756
2023-10-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63200019836426,44.337000045776364,11.600000381469727,34.74800029754638
2023-10-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.268999938964846,44.97000007629394,11.550000190734863,34.77000007629395
2023-10-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43700008392334,45.13300029754639,11.5,35.015000343322754
2023-10-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.934000129699704,45.62700008392334,11.497999992370605,35.1679999923706
2023-10-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.012999839782715,45.71399978637695,11.379999732971191,35.41400039672852
2023-10-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.802999305725095,45.50199996948242,11.262000045776368,35.27500011444092
2023-10-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.842999877929685,45.55500003814697,11.139000158309937,35.22400005340576
2023-10-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.142999534606936,44.85700023651123,11.100000381469727,35.0759994506836
2023-10-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.078998794555666,44.78799942016602,11.100000381469727,34.93500076293945
2023-10-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.651000061035155,44.381999778747556,11.071000270843506,34.82100017547607
2023-10-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.866000175476074,44.57100017547607,10.928999767303466,34.78800029754639
2023-10-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.245,44.943999977111815,10.733000030517578,34.72000034332275
2023-10-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.250000114440915,44.95800003051758,10.548000183105469,34.79900024414062
2023-10-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82400009155273,45.519000129699705,10.432999744415284,34.879000396728514
2023-10-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00799980163574,45.70399959564209,10.417999687194824,35.041000022888184
2023-10-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25000034332275,45.93100082397461,10.353999881744384,35.09499927520752
2023-10-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33199977874756,46.015999984741214,10.17999994277954,35.02500003814697
2023-10-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.609999351501465,45.32299995422363,10.100000381469727,34.8510001373291
2023-10-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43900039672852,45.135999794006345,10.17399995803833,34.8540002822876
2023-10-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.780999908447264,44.5139998626709,10.199999809265137,34.717000007629395
2023-10-24T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.212000350952145,43.94999954223633,10.2129998588562,34.32200031280517
2023-10-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85000038146973,43.62699924468994,10.300000190734863,34.14899936676025
2023-10-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67700031280518,43.47400009155273,10.34799991607666,34.08800003051758
2023-10-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42899993896484,44.1720002746582,10.399999618530273,34.11499935150147
2023-10-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.128000259399414,44.82999984741211,10.399999618530273,34.36700023651123
2023-10-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25200000762939,44.950999908447265,10.399999618530273,34.66599941253662
2023-10-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.009999656677245,45.69900016784668,10.399999618530273,34.873000411987306
2023-10-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.78300014495849,45.481999740600585,10.399999618530273,35.03199951171875
2023-10-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.522999649047854,45.23900016784668,10.399999618530273,34.97300033569336
2023-10-24T07:15:00Z,0.3,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,12.3,0.0,58.34799991607666,45.083999671936034,10.674999933242798,36.2240002822876
2023-10-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23900005340576,44.93800010681152,10.329000015258789,35.07099990844726
2023-10-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83999980926514,45.5279999923706,10.399999618530273,34.8960005569458
2023-10-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.041999626159665,46.71800018310547,10.446999797821045,35.32700019836426
2023-10-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41000007629395,47.09000011444092,10.560000228881837,35.53100028991699
2023-10-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50699989318848,46.21200000762939,10.693000040054322,35.60399940490723
2023-10-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00700019836426,44.72600009918213,10.948999929428101,35.063999824523925
2023-10-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16699996948242,43.91599987030029,11.186000118255615,34.82500015258789
2023-10-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57900001525879,42.422000045776365,11.352999887466432,34.49399978637695
2023-10-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.182999763488766,41.043000030517575,11.399999618530273,33.643999824523924
2023-10-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41999988555908,40.268999862670896,11.399999618530273,33.13700004577637
2023-10-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71900051116943,39.63900016784668,11.467999877929687,32.801000328063964
2023-10-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.340000801086425,39.30400074005127,11.612000265121459,32.16599973678589
2023-10-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0959997177124,39.01899971008301,11.699999809265137,31.807999591827393
2023-10-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97900005340576,38.91100032806396,11.541000080108642,31.65900016784668
2023-10-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36200004577637,40.24300010681152,11.119000043869018,31.823999996185304
2023-10-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98600040435791,41.791000061035156,10.760999994277954,32.32799999237061
2023-10-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17399993896484,42.966000175476076,10.399999980926514,32.66500003814697
2023-10-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.531000022888186,44.26599990844726,10.27200008392334,33.13300029754639
2023-10-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.438000450134275,45.122999839782715,10.15200008392334,33.515999984741214
2023-10-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71599967956543,45.408000450134274,10.005000019073487,33.526999893188474
2023-10-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.883999786376954,45.57400005340576,9.906999645233155,34.05300003051758
2023-10-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.981000061035154,45.684000396728514,10.117000093460083,34.54800029754639
2023-10-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91600128173828,45.64199943542481,10.513999967575073,34.96299995422363
2023-10-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55900047302246,45.34399990081787,10.905999946594239,34.98000030517578
2023-10-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65400012969971,45.4239998626709,11.163000183105469,35.027999572753906
2023-10-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30100028991699,46.06499988555908,11.406999759674072,35.31600044250488
2023-10-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.99600025177002,45.765000076293944,11.558000202178954,35.4630004119873
2023-10-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.323000030517576,46.0580001449585,11.756000022888184,35.522999687194826
2023-10-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24699989318847,45.98499996185303,11.872999773025512,35.69500022888184
2023-10-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57099987030029,46.26900005340576,11.899999618530273,35.77200016021729
2023-10-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.722000465393066,46.42699954986572,11.899999618530273,35.78200008392334
2023-10-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04199935913086,45.8160001373291,11.88699969291687,35.5659997177124
2023-10-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2850004196167,46.03100036621094,11.766000061035156,35.552999839782714
2023-10-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.452000007629394,46.221999969482425,11.700999813079834,35.5839990234375
2023-10-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.8520004272461,46.612998962402344,11.601000375747681,35.66499954223633
2023-10-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.073000297546386,46.82400005340576,11.470999889373779,35.79700023651123
2023-10-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51999969482422,46.30199966430664,11.351999893188477,35.76400016784668
2023-10-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74200008392334,46.50899990081787,11.135000104904174,35.583999404907225
2023-10-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.944000778198244,45.73100021362305,10.925999822616577,35.39800048828125
2023-10-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74799991607666,45.53599945068359,10.703000078201294,35.2189998626709
2023-10-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22299961090088,45.012000465393065,10.51100004196167,35.00900032043457
2023-10-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10300033569336,44.88600021362305,10.377999830245972,34.8470002746582
2023-10-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.11700008392334,44.90099998474121,10.259000034332276,34.70499984741211
2023-10-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51800003051758,44.318999671936034,10.199999809265137,34.617999954223635
2023-10-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46666644317935,44.24646462334527,10.19595942834411,34.24242424242424
2023-10-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.234653321823274,44.043564673697595,10.058416064422909,34.305940684705675
2023-10-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75499942779541,43.54999923706055,9.877999830245972,34.05699977874756
2023-10-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.609000015258786,43.416999702453616,9.78300012588501,33.81099994659424
2023-10-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.07171727190114,42.88383876916134,9.699999809265137,33.69797951284081
2023-10-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00990110340685,42.82970334043597,9.670297008929866,33.54950502603361
2023-10-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72700054168701,42.56500015258789,9.600000381469727,33.33100021362305
2023-10-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17400016784668,42.05799911499023,9.59900037765503,33.153999977111816
2023-10-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04242374921086,41.94444479123511,9.527272831309926,32.87070688575205
2023-10-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31683190978399,41.22574237785717,9.464356299674156,32.70891083821212
2023-10-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99,40.891001014709474,9.338999967575074,32.259999923706054
2023-10-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81900032043457,40.73599960327149,9.280000114440918,31.755999813079836
2023-10-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01111124982737,39.9363636440701,9.203030123855129,31.327272819750238
2023-10-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63960334097985,39.537623188283185,9.202970117625624,31.230693212830193
2023-10-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99400020599365,38.939000282287594,9.140000152587891,31.023000087738037
2023-10-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.808999938964845,38.773999977111814,9.141000146865844,30.688000469207765
2023-10-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.92222213745117,40.79696963531802,9.049495138303199,31.059595878678138
2023-10-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.601980190465945,43.43762384546865,8.91386105754588,31.937623751045454
2023-10-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.358000106811524,45.1669998550415,8.933999748229981,32.76000003814697
2023-10-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5939998626709,47.29400001525879,9.0,33.71999988555908
2023-10-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32828286681512,48.0030298329363,9.0,34.87070692428435
2023-10-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.95841579626102,46.70297037256826,9.0,34.972277197507346
2023-10-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.91100006103515,44.71300006866455,9.0,34.54500022888183
2023-10-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.362999801635745,43.166000022888184,9.0,33.89099987030029
2023-10-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30505047422467,42.183838237415664,9.0,33.39090909861555
2023-10-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89504933121181,40.78910884290639,9.00099010278683,32.818811699895576
2023-10-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58500015258789,39.53500019073486,9.001000003814697,32.058000049591065
2023-10-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95599994659424,38.922000122070315,9.001000003814697,31.43200023651123
2023-10-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49697012853141,38.44646465417111,9.062626501526495,30.653535245644925
2023-10-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.468316786360035,40.34653469123462,9.101980568158744,30.820792245392752
2023-10-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26700004577637,44.051999969482424,9.145000123977661,31.967999687194823
2023-10-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10505052046342,46.72121217515733,9.231313060028384,33.14699996948242
2023-10-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.356999740600585,48.77700012207031,9.34099995613098,34.74545449921579
2023-10-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.063366389510655,47.62871283351785,9.49009897213171,35.56039579788057
2023-10-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62400001525879,44.325000038146975,9.486999950408936,34.86500022888183
2023-10-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50101020119407,41.36262627803918,9.338383761319248,33.59696983568596
2023-10-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.50200008392334,37.53699981689453,9.056999969482423,31.970999813079835
2023-10-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.71188097661084,36.72970301562017,8.721782249979453,30.595049470958145
2023-10-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22000007629394,41.03199996948242,8.483999938964844,30.625999870300294
2023-10-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.50808080037435,47.88181813557943,8.450504861696801,32.888888888888886
2023-10-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.25999980926514,49.517000350952145,8.662000131607055,35.293000106811526
2023-10-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.61980204062887,46.95742578789739,8.955445506785175,35.65049547252089
2023-10-25T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.08400012969971,43.63199989318848,9.159000101089477,34.46700023651123
2023-10-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82121211350566,41.5424242501307,9.07676791181468,33.54141416453352
2023-10-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56399993896484,39.41400009155274,8.989999961853027,32.457999801635744
2023-10-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62079174683826,38.501980243342935,8.938613627216604,31.52079193190773
2023-10-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03500061035156,38.87500026702881,9.030000114440918,31.279999771118163
2023-10-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.569696985109886,40.36262620097459,9.115151809923576,31.09191923430472
2023-10-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14199996948242,42.831000061035155,9.131000242233277,31.653999786376954
2023-10-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.21980183667476,55.095049376534945,9.20495032319928,34.54356444708191
2023-10-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6570002746582,63.55199993133545,9.28899990081787,40.29099990844727
2023-10-25T07:15:00Z,0.6060606060606061,0.0,0.0,0.0,0.01,0.030303030303030304,0.0,1.0,0.0,20.0,0.0,66.44242415765319,52.95454541601316,9.948484960228505,41.05555555555556
2023-10-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.030000076293945,42.65900005340576,9.744999980926513,35.85500007629395
2023-10-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.81980182156705,36.211881203226525,9.757425761458897,31.389108846683314
2023-10-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.562999877929684,35.81199970245361,9.501000061035157,28.886000175476074
2023-10-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.966666867034604,44.942424196185485,9.09898993944881,31.56868684171426
2023-10-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.10199989318848,67.51399993896484,8.986999864578246,39.812999954223635
2023-10-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.78217821782178,59.2495049580489,9.614851441713842,41.13465333693098
2023-10-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.05399990081787,47.695000076293944,10.063000221252441,37.57600002288818
2023-10-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.47575759887695,37.6111112652403,10.273737261993716,33.31818181818182
2023-10-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.03700008392334,32.090000019073486,10.549000186920166,29.412000007629395
2023-10-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.26534645156105,35.41881185474962,10.576237848489592,28.22376226670671
2023-10-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.15999977111817,49.6619998550415,10.244999990463256,33.60899995803833
2023-10-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.8505050967438,67.52424255525223,10.018181887539951,42.23939367737433
2023-10-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.98300003051757,57.149999923706055,10.233000078201293,40.95200016021729
2023-10-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.164356344997294,46.83564350392559,10.240594023525125,37.17029711279539
2023-10-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.02929290617355,35.88282822117661,10.15959600005487,32.89800003051758
2023-10-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.03400001525879,29.947999954223633,10.061000232696534,28.811111084138503
2023-10-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.03699989318848,31.800999927520753,9.893999881744385,26.98199983596802
2023-10-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.770297022149116,41.05742588609752,9.504950495049505,29.601980152696665
2023-10-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.8969699589893,53.04949492637557,9.264646472352924,37.730303176725755
2023-10-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.22400005340576,51.632000007629394,9.598000001907348,38.48600009918213
2023-10-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.202999954223635,45.94000011444092,9.880999727249145,36.64000022888184
2023-10-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.26138604041373,38.24356437909721,9.899999618530273,33.605940544959346
2023-10-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.63535343516957,32.12828266259396,9.983838322186712,29.934343434343436
2023-10-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39699985504151,38.55599987030029,9.833999910354613,29.079999866485597
2023-10-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.34400047302246,69.16900005340577,9.32899998664856,39.36200004577637
2023-10-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.42574280087311,73.8217824048335,9.760396032050105,44.83564350392559
2023-10-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.73636365177656,61.132323293974906,10.45454549307775,41.39393939393939
2023-10-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.22499977111816,69.93099983215332,10.432000055313111,41.28800018310547
2023-10-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.10400016784668,73.53199996948243,10.35900001525879,44.22099987030029
2023-10-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.5,65.1445547047228,10.701980260339115,42.25544542369276
2023-10-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.63434354223386,59.48989898989899,11.026262504885896,40.81010094074288
2023-10-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.45499996185303,52.44100002288818,11.579999961853026,38.558999900817874
2023-10-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53499992370605,45.84000007629395,11.800000190734863,36.21800006866455
2023-10-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.20792075430993,39.60594063938254,11.707920631559768,33.690098979685565
2023-10-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.90505052816988,33.87878784025558,11.628283047916913,31.310100940742878
2023-10-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.69900032043457,31.49299997329712,11.482999954223633,28.714999961853028
2023-10-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.34599994659424,34.871999969482424,11.097000017166138,28.275000076293946
2023-10-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.257425742574256,39.41683163029133,10.527722793050332,30.396039509537196
2023-10-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.14646464646465,41.791919130267516,10.112121331571329,34.288888757879086
2023-10-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.97300018310547,45.99400012969971,10.056000213623047,36.70400043487549
2023-10-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.19300003051758,45.747999839782715,10.0,36.22399978637695
2023-10-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21485156824093,42.503960448916594,9.834653457792678,35.00495053281878
2023-10-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5,39.23299999237061,9.707999839782715,33.4320000076294
2023-10-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.193999977111815,36.335999984741214,9.656000061035156,31.90499984741211
2023-10-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.27000011444092,33.844000015258786,9.598000373840332,30.200999965667723
2023-10-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.157000045776364,34.801999969482424,9.482999935150147,28.985999870300294
2023-10-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.26099994659424,37.36899978637695,9.243000030517578,30.13400001525879
2023-10-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.744999961853026,38.55299995422363,9.03300012588501,32.63999990463257
2023-10-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.80799961090088,40.8810001373291,9.0,34.870999870300295
2023-10-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.002999992370604,43.99399990081787,9.032000122070313,35.39500057220459
2023-10-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7779999923706,42.94200004577637,9.100000381469727,34.77400001525879
2023-10-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05500003814697,41.53999984741211,9.100000381469727,34.171000213623046
2023-10-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4239998626709,40.10300010681152,9.100000381469727,33.56000038146973
2023-10-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.025999870300296,38.888999710083006,9.092000350952148,32.8050004196167
2023-10-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.688000144958494,37.7080001449585,9.006000022888184,32.11799989700317
2023-10-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5829999923706,35.806999893188475,8.952999820709229,31.068000030517577
2023-10-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.8797976175944,35.18700050354004,8.899999618530273,29.886999855041505
2023-10-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.99603970216052,37.84299991607666,8.826732626055726,30.138000030517578
2023-10-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36099998474121,37.42000003814697,8.650000095367432,31.955999965667726
2023-10-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.212999992370605,40.12600063323975,8.615000295639039,33.73899997711182
2023-10-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.47575763740925,41.12828283598929,8.699999809265137,35.056565679685036
2023-10-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35643564356435,42.70396038093189,8.792079368440232,34.809900642621635
2023-10-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89600002288818,40.92399993896484,8.803000173568726,34.04600006103516
2023-10-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79696959678573,39.18787884953046,8.800000190734863,33.23535364324396
2023-10-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12900009155273,37.74900005340576,8.800000190734863,32.391999893188476
2023-10-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.159406001024905,36.00891109504322,8.800000190734863,31.299009833005396
2023-10-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.59900009155273,35.532000122070315,8.757000026702881,30.213999996185304
2023-10-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.632323216910315,38.02121218286379,8.623232485067964,30.307070510556
2023-10-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45499996185303,37.894999961853024,8.445999794006347,32.20200010299683
2023-10-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.04059381768255,40.99009859443891,8.40197982410393,34.27326746270208
2023-10-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.57676769988706,41.47600009918213,8.538383984806561,35.33099990844727
2023-10-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68900005340576,41.12929296011877,8.670999975204468,34.62323221534189
2023-10-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51700008392334,37.745,8.699999809265137,33.19500026702881
2023-10-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.465346383576346,35.19504943696579,8.647524871448478,31.57920784525352
2023-10-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.97272765034377,34.832323132139265,8.518181887539951,30.542424153799963
2023-10-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.160000038146975,37.35300003051758,8.449999809265137,30.137999725341796
2023-10-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13800006866455,38.32099990844726,8.280999946594239,32.01900007247925
2023-10-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.16200019836426,41.10999969482422,8.208999843597413,34.37700008392334
2023-10-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.965,41.35700008392334,8.347999935150147,35.169999809265136
2023-10-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06200000762939,40.52700012207031,8.449999809265137,34.372000465393064
2023-10-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.606000061035154,37.791000022888184,8.450999813079834,32.96899993896484
2023-10-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.35799991607666,34.99499988555908,8.40499963760376,31.384999732971192
2023-10-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.747000007629396,34.5069995880127,8.393999652862549,30.083000087738036
2023-10-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.727999954223634,37.72899993896485,8.280000047683716,30.048000240325926
2023-10-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11099990844727,37.59699981689453,8.109000225067138,31.899999961853027
2023-10-26T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.18899993896484,40.323000564575196,8.03400011062622,33.8189998626709
2023-10-26T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.856000137329104,40.83999984741211,8.154000101089478,34.861000328063966
2023-10-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.309999809265136,41.56599998474121,8.28400011062622,34.452999687194826
2023-10-26T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94200008392334,39.6889998626709,8.306000156402588,33.6299995803833
2023-10-26T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.712999992370605,37.782000045776364,8.310000133514404,32.65500026702881
2023-10-26T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.109000053405765,36.44799983978272,8.316000099182128,31.631999740600588
2023-10-26T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.312999954223635,34.86299957275391,8.229000034332275,30.438000049591064
2023-10-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.2220000076294,36.52700004577637,7.997000164985657,29.8060000038147
2023-10-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98699996948242,37.81900020599365,7.637999935150146,31.002000064849852
2023-10-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.48699977874756,39.86400016784668,7.387000107765198,32.93700008392334
2023-10-26T07:15:00Z,0.3,0.0,0.0,0.0,0.02,0.02,0.0,1.0,0.0,7.0,0.0,60.90800003051758,40.638999977111816,7.678000030517578,35.73500003814697
2023-10-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.84999984741211,41.928999977111815,7.591000003814697,34.475
2023-10-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63500015258789,41.20900016784668,8.121999983787537,33.80400001525879
2023-10-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59100002288818,40.31799991607666,8.244999904632568,33.481000366210935
2023-10-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90900032043457,39.7280004119873,8.645999975204468,33.15699996948242
2023-10-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.893000831604006,39.76899971008301,8.845999851226807,33.01199974060059
2023-10-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.58800018310547,39.48500034332275,8.697999820709228,32.885000762939455
2023-10-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68099987030029,39.557000427246095,8.730999965667724,32.85100063323975
2023-10-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19199989318847,40.01900032043457,9.069000034332275,32.92600017547608
2023-10-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.500000076293944,40.28600021362305,9.214999866485595,33.29800029754639
2023-10-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95999996185303,40.69599960327148,9.300000190734863,33.41700012207031
2023-10-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.978999328613284,40.770000228881834,9.403999910354614,33.55799995422363
2023-10-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.782999458312986,40.593998947143554,9.588000335693359,33.55699966430664
2023-10-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.691999702453614,40.548999252319334,9.624000244140625,33.59399932861328
2023-10-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33699943542481,40.247999877929686,9.87999979019165,33.502999725341795
2023-10-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69400016784668,40.587000122070314,10.086000137329101,33.56799934387207
2023-10-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31999996185303,41.153999977111816,10.264999914169312,33.809000396728514
2023-10-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72799991607666,41.54000022888184,10.517000064849853,34.08999980926514
2023-10-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61699996948242,42.40600006103516,10.620000267028809,34.58000034332275
2023-10-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43799961090088,43.15399982452393,10.699999809265137,35.06099975585938
2023-10-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.804999885559084,43.57899997711181,10.699999809265137,35.09999866485596
2023-10-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4590002822876,44.20100028991699,10.699999809265137,35.4
2023-10-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.818000106811525,43.66199977874756,10.699999809265137,35.52299953460693
2023-10-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.39599979400635,43.372000274658205,10.580000190734863,35.36000057220459
2023-10-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.178000831604,42.332999305725096,10.420999927520752,34.94199989318847
2023-10-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90100151062012,42.14199943542481,10.084000072479249,34.68200004577637
2023-10-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88700134277344,42.18700054168701,10.0,34.356000137329104
2023-10-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.378000259399414,41.681999702453616,9.912999668121337,34.254999809265136
2023-10-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33199962615967,41.626998825073244,9.899999618530273,34.126999893188476
2023-10-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68900005340576,41.99399997711182,9.89199966430664,34.12499954223633
2023-10-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2079999923706,41.50899936676026,9.770000076293945,34.03599998474121
2023-10-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23099994659424,40.598000297546385,9.632000198364258,33.84199970245361
2023-10-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66300052642822,40.0960005569458,9.51800006866455,33.51900024414063
2023-10-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.753999900817874,40.217999877929685,9.40499963760376,33.221999702453616
2023-10-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64000026702881,41.04399997711182,9.399999618530273,33.437000122070316
2023-10-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91500003814697,41.29099998474121,9.410999660491944,33.55699974060059
2023-10-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44999988555908,41.77700023651123,9.503000011444092,33.794000205993655
2023-10-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43900012969971,41.76999984741211,9.59500036239624,33.939000854492186
2023-10-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.574999961853024,41.941000061035155,9.706999940872192,33.92800045013428
2023-10-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82900024414062,42.19099967956543,9.800000190734863,34.18799983978271
2023-10-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.666999626159665,42.05100028991699,9.735999965667725,34.32500049591064
2023-10-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34699981689453,41.74200019836426,9.579000272750854,34.14499992370605
2023-10-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49000011444092,40.92800003051758,9.5,33.84500034332275
2023-10-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.785999908447266,39.43100009918213,9.332999830245972,33.20299983978271
2023-10-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.052999839782714,38.803000106811524,9.031000118255616,32.694999809265134
2023-10-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10300014495849,37.93400009155273,9.070000152587891,32.028999938964844
2023-10-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76000003814697,37.5880001449585,9.286999969482421,31.331000232696532
2023-10-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56699993133545,38.39100017547607,9.505000019073487,31.235000019073485
2023-10-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.982999877929686,37.821999626159666,9.600000381469727,31.358999462127684
2023-10-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91399993896484,37.74100002288819,9.508000030517579,31.306999702453613
2023-10-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.943999443054196,37.779000473022464,9.388999681472779,31.247000160217286
2023-10-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21800025939942,38.03500015258789,9.267000064849853,31.239000301361084
2023-10-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84100078582764,38.60499935150146,9.15700005531311,31.431999740600585
2023-10-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.45399990081787,39.15900005340576,9.126000232696533,31.48000015258789
2023-10-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22000007629394,39.83900020599365,9.232999935150147,31.861999683380127
2023-10-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4710005569458,40.114999504089354,9.271000080108642,32.05099948883057
2023-10-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8940002822876,40.522999954223636,9.139000158309937,32.15199958801269
2023-10-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.207999839782715,40.83699996948242,9.100000381469727,32.3420006942749
2023-10-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.197999725341795,40.825000610351566,9.190000114440918,32.3910005569458
2023-10-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68300010681153,40.3439998626709,9.379999732971191,32.28800060272217
2023-10-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30499977111816,39.07600006103516,9.393999652862549,32.05799961090088
2023-10-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4179999923706,38.25499988555908,9.158000135421753,31.5
2023-10-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.805000114440915,37.70700012207031,9.0,31.13300018310547
2023-10-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49099979400635,36.45599967956543,8.94499979019165,30.672000007629393
