time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-26T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76800003051758,36.69099975585937,8.715000085830688,30.373999519348146
2023-10-26T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44300003051758,39.174000091552735,8.417999715805054,30.90499994277954
2023-10-26T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.27500003814697,42.162999954223636,8.423999710083008,32.03200002670288
2023-10-27T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.36700035095215,44.76499950408935,8.569000253677368,33.7410001373291
2023-10-27T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.443000144958496,45.228999824523925,8.735999994277954,35.379999809265136
2023-10-27T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5860001373291,43.759000053405764,8.93599986076355,35.18100025177002
2023-10-27T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13300003051758,40.99799995422363,9.126000213623048,34.2339998626709
2023-10-27T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19699996948242,38.485,9.270000009536743,32.933999938964845
2023-10-27T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.28900020599365,35.81900005340576,9.44499979019165,31.71000005722046
2023-10-27T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.518999824523924,35.1110001373291,9.471999893188476,30.294999885559083
2023-10-27T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49999996185303,38.5970000076294,9.40899965286255,30.378999919891356
2023-10-27T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.405000076293945,42.09800033569336,9.401999731063842,32.438999824523925
2023-10-27T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.4659997177124,43.2779999923706,9.276000099182129,34.45499980926514
2023-10-27T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.81400020599365,43.97099998474121,9.202999820709229,35.26900016784668
2023-10-27T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87399993896484,43.140999946594235,9.20599983215332,34.8839998626709
2023-10-27T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75800010681152,41.53400005340576,9.195999851226807,34.154000244140626
2023-10-27T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0589998626709,40.09999996185303,9.107000341415405,33.30100048065186
2023-10-27T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.248000373840334,39.34400020599365,9.026000099182129,32.56199989318848
2023-10-27T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.344999618530274,38.4970006942749,8.88199977874756,32.210999946594235
2023-10-27T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26699974060059,38.41500129699707,8.814000110626221,31.735
2023-10-27T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62900005340576,37.826000175476075,8.765000057220458,31.14999994277954
2023-10-27T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86000003814697,37.12699924468994,8.71699987411499,30.671999988555907
2023-10-27T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50700008392334,37.725999946594236,8.708999843597413,30.618000316619874
2023-10-27T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49099979400635,38.6130001449585,8.76400001525879,30.870000114440916
2023-10-27T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91799995422363,39.870000190734864,8.914999876022339,31.371999893188477
2023-10-27T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.871999473571776,40.74199996948242,9.102000274658202,31.849999923706054
2023-10-27T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61199996948242,42.37500003814697,9.116000289916991,32.58200012207031
2023-10-27T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17599990844727,43.85300003051758,9.112000312805176,33.068000106811525
2023-10-27T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.57199993133545,45.159999961853025,9.110000324249267,33.8029997253418
2023-10-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.840000228881834,45.52300025939942,9.112000312805176,34.871000137329105
2023-10-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79600002288819,44.65300045013428,9.214999904632569,35.03699993133545
2023-10-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3620000076294,43.45500007629394,9.256000022888184,34.68199996948242
2023-10-27T07:15:00Z,0.2,0.0,0.0,0.0,0.01,0.0,0.0,1.0,0.0,1.1,0.0,56.80500026702881,42.087000122070314,9.54699993133545,35.375000190734866
2023-10-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.077999877929685,41.430000114440915,9.125000247955322,33.93799980163574
2023-10-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54799991607666,40.94499996185303,9.22799991607666,33.35900016784668
2023-10-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48700008392334,39.90700054168701,9.300000190734863,32.89
2023-10-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10199993133545,39.539999656677246,9.33799997329712,32.43300045013428
2023-10-27T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84900009155273,38.36700000762939,9.410999660491944,31.82999963760376
2023-10-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43400047302246,37.946000785827636,9.546000137329102,31.289999885559084
2023-10-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47899990081787,38.02899932861328,9.801999912261962,31.054000205993653
2023-10-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.27800045013428,37.8320000076294,10.522000007629394,31.0370001411438
2023-10-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.484000244140624,38.04099937438965,10.868999757766723,31.410999698638918
2023-10-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.151999969482425,37.72899959564209,10.555000047683716,31.473000125885008
2023-10-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.608000144958496,38.15900024414063,10.763000030517578,31.299999656677247
2023-10-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18599967956543,38.68199974060059,11.0,31.582000312805175
2023-10-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.821000022888185,39.2770000076294,10.941999778747558,31.953999576568602
2023-10-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.34199996948242,40.66900001525879,10.8210000705719,32.35699966430664
2023-10-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64500011444092,41.883000144958494,10.946999912261964,32.94600009918213
2023-10-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31399990081787,42.49699993133545,10.870999908447265,33.2489998626709
2023-10-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43399959564209,42.64499973297119,10.559000101089477,33.27599998474121
2023-10-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31099983215332,41.629999504089355,10.570000267028808,33.081999893188474
2023-10-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87500034332275,41.24700038909912,10.687999877929688,32.79199996948242
2023-10-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28800022125244,41.63999992370606,10.54000015258789,32.77600017547607
2023-10-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.799999961853025,42.13200035095215,10.615000114440917,32.96600002288818
2023-10-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.168000030517575,42.52499961853027,10.83699990272522,33.40200027465821
2023-10-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.544000129699704,41.93600009918213,10.996999988555908,33.538999710083004
2023-10-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.531000022888186,40.99799991607666,11.273000001907349,33.16099975585937
2023-10-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65600032806397,41.09200008392334,11.655,33.19499973297119
2023-10-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.569000511169435,41.98299995422363,11.409000015258789,33.62799995422363
2023-10-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82900016784668,43.14699981689453,11.071000232696534,34.05199962615967
2023-10-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.150999755859374,44.37999992370605,10.84400001525879,34.720000419616696
2023-10-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.580999794006345,44.80699966430664,10.899000005722046,35.049000663757326
2023-10-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54500022888183,44.79099998474121,11.339999990463257,35.462999992370605
2023-10-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18899993896484,44.44399990081787,11.667000017166139,35.59599945068359
2023-10-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.345000381469724,44.623999977111815,11.858999853134156,35.56299976348877
2023-10-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99300010681152,45.261999969482424,11.822000045776367,35.71599983215332
2023-10-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.828000679016114,45.09399967193603,11.695999841690064,35.869000930786136
2023-10-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38299999237061,44.73099990844727,11.558000221252442,35.769000396728515
2023-10-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65599987030029,44.094000091552736,11.412999773025513,35.33499996185303
2023-10-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5,43.91000137329102,11.171000089645386,35.14999923706055
2023-10-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26900035858154,43.707000732421875,10.842999906539918,35.036000175476076
2023-10-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94311950403616,43.38715642526609,10.530275222358354,34.7229356678254
2023-10-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.994000091552735,43.44900077819824,10.274999961853027,34.47100044250488
2023-10-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36700038909912,42.87400043487549,10.10000018119812,34.3500004196167
2023-10-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93899993896484,42.46599994659424,9.973999900817871,34.00499973297119
2023-10-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27999984741211,41.83699981689453,9.850999898910523,33.7850004196167
2023-10-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.838999862670896,40.49300033569336,9.800000190734863,33.24400024414062
2023-10-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10199993133545,39.82099990844726,9.763000049591064,32.819999885559085
2023-10-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26400005340576,38.99300003051758,9.699999809265137,32.42599975585937
2023-10-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38600002288818,38.211999588012695,9.626000232696533,31.517999877929686
2023-10-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.901999931335446,38.696000213623044,9.556000213623047,31.308999767303465
2023-10-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36900012969971,39.15399982452393,9.461999855041505,31.200000286102295
2023-10-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76099998474121,40.45900001525879,9.39199966430664,31.580000019073488
2023-10-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1960001373291,41.76400016784668,9.300000190734863,32.122999839782715
2023-10-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22800003051758,42.688000221252445,9.300000190734863,32.53899955749512
2023-10-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07900016784668,43.478999824523925,9.300000190734863,32.95200012207031
2023-10-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17799995422363,43.57899917602539,9.384999704360961,33.1759997177124
2023-10-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33200057983399,43.725999450683595,9.49599998474121,33.286000137329104
2023-10-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.426000099182126,43.89800003051758,9.644000129699707,33.90600009918213
2023-10-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.672999687194825,44.165999755859374,9.790000133514404,34.49500030517578
2023-10-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06700016021728,44.548000221252444,9.885999698638916,34.74799999237061
2023-10-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85900012969971,44.35700019836426,9.949999809265137,34.7390002822876
2023-10-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74900005340576,44.25900012969971,10.0,34.785999908447266
2023-10-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.035,43.59900001525879,10.0,34.59099937438965
2023-10-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.568999443054196,43.133999252319335,9.998999996185303,34.505999908447265
2023-10-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72499996185303,43.289999618530274,9.824999895095825,34.33999988555908
2023-10-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33600009918213,42.96199981689453,9.580000104904174,34.237000427246095
2023-10-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63199985504151,43.256999816894535,9.430999736785889,34.08799938201904
2023-10-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.455000228881836,43.08699962615967,9.252999973297118,34.034999732971194
2023-10-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.721999969482425,42.364000129699704,9.118000288009643,33.80700023651123
2023-10-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.496000061035154,42.121998977661136,9.027000102996826,33.548999824523925
2023-10-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.037999954223636,41.656000213623045,8.945999794006347,33.422999992370606
2023-10-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46800006866455,42.09099983215332,8.884999713897706,33.30800037384033
2023-10-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88400032043457,42.50799961090088,8.810000133514404,33.336000213623045
2023-10-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8120002746582,42.4170000076294,8.806000156402588,33.371000137329105
2023-10-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98500022888184,42.59899848937988,8.825000047683716,33.33900001525879
2023-10-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42800022125244,42.047000083923336,8.902999629974365,33.35499984741211
2023-10-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.407000389099125,42.02499961853027,8.909999656677247,33.40600017547607
2023-10-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14599979400635,41.76400054931641,8.911999664306641,33.210000114440916
2023-10-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78000019073486,41.40799987792969,8.873999881744385,33.01499977111816
2023-10-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12199962615967,41.738999938964845,8.744999980926513,32.99400032043457
2023-10-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70199962615967,41.375000114440915,8.638000164031983,33.005999908447265
2023-10-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68599983215332,41.368000526428226,8.660000038146972,32.92600051879883
2023-10-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.404999618530276,41.10999969482422,8.725999908447266,32.76400020599365
2023-10-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84700077056885,40.5499991607666,8.717999925613404,32.37699981689453
2023-10-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.399999465942386,40.105999870300295,8.784999980926514,32.002999744415284
2023-10-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3230001449585,39.07099990844726,8.925999765396119,31.481999855041504
2023-10-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91499984741211,37.72499938964844,8.958999843597413,30.80099994659424
2023-10-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.920999946594236,38.69200012207031,8.883999757766723,30.647000255584718
2023-10-28T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3479999923706,42.02100002288818,8.849999904632568,31.610999717712403
2023-10-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.127999992370604,44.5710001373291,8.838999967575074,32.85699966430664
2023-10-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.287000007629395,45.60299983978271,8.930999879837037,33.541000061035156
2023-10-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.634999656677245,46.92599983215332,9.126000089645386,34.75400032043457
2023-10-28T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.490000076293946,45.89699989318848,9.309999961853027,35.321000289916995
2023-10-28T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52500003814697,44.08900005340576,9.472999897003174,34.87899971008301
2023-10-28T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38399990081787,42.126999893188476,9.593000221252442,34.09200042724609
2023-10-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02999996185303,40.86599979400635,9.639000158309937,33.384999961853026
2023-10-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22500022888184,40.12100017547608,9.59900032043457,32.84400020599365
2023-10-28T07:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.5,0.0,53.25600032806396,39.16999992370606,9.973000011444093,33.73300003051758
2023-10-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7660001373291,38.66799949645996,9.694000072479248,32.17499982833862
2023-10-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79700038909912,38.71199993133545,9.871999816894531,31.385999965667725
2023-10-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1339994430542,38.09699981689453,9.961999855041505,31.077000255584718
2023-10-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23499973297119,38.202999382019044,10.006000022888184,31.020000076293947
2023-10-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35400020599365,38.31900001525879,10.168000106811524,30.960999851226806
2023-10-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90900016784668,38.789999885559084,10.58799997329712,31.24600019454956
2023-10-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49399948120117,39.37700019836426,10.732999935150147,31.672000160217284
2023-10-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87899978637695,39.75400009155273,11.241999998092652,31.938999576568605
2023-10-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55300018310547,40.41099979400635,12.573999986648559,32.35499992370605
2023-10-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04999950408936,40.8350004196167,13.131000051498413,32.975999908447264
2023-10-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28699996948242,41.073999862670895,13.336999979019165,33.20900009155273
2023-10-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.090999870300294,41.864000129699704,13.2929998588562,33.51200031280518
2023-10-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47100021362305,43.210999984741214,12.51899995803833,33.950000343322756
2023-10-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17799999237061,44.80399993896484,12.11300030708313,34.28800025939941
2023-10-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29099990844727,45.85100006103516,12.511999988555909,34.88599998474121
2023-10-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.446000785827636,45.99300010681152,12.818000049591065,35.970999794006346
2023-10-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52399990081787,46.15400001525879,13.296999864578247,36.24299991607666
2023-10-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.982000274658205,45.659999771118166,12.853999900817872,36.26300003051758
2023-10-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09799987792969,45.830000686645505,12.901999959945678,36.09699920654297
2023-10-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31200008392334,45.080999565124515,12.493999977111816,35.997000465393064
2023-10-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.827999954223635,45.563000221252445,12.177000036239624,35.85300033569336
2023-10-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37200031280518,46.11599983215332,12.309999828338624,35.922000617980956
2023-10-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.64600040435791,46.3830005645752,12.505000019073487,36.40800037384033
2023-10-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51399936676025,46.27000087738037,12.22800004005432,36.288000411987305
2023-10-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.377000160217285,46.109000015258786,12.085000324249268,36.0
2023-10-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.64800003051758,46.36900100708008,11.968999881744384,36.18500011444092
2023-10-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18799991607666,45.918999938964845,11.856999864578247,36.07999927520752
2023-10-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37699981689453,46.1110001373291,11.681999979019166,36.03699996948242
2023-10-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51500015258789,45.33199935913086,11.463999900817871,35.73099994659424
2023-10-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23000030517578,45.05999908447266,11.300000190734863,35.5210001373291
2023-10-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.96399925231933,44.80800060272217,11.229999923706055,35.44500068664551
2023-10-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16500015258789,44.02599967956543,11.16699999809265,35.05099994659424
2023-10-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.363999938964845,43.26200008392334,11.00400001525879,34.88000038146973
2023-10-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60999919891358,42.54099994659424,10.862999830245972,34.457999572753906
2023-10-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77899990081787,41.75800025939942,10.800000190734863,34.06200035095215
2023-10-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.722999801635744,41.74000019073486,10.800000190734863,33.90000030517578
2023-10-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76900001525879,41.789000053405765,10.770000076293945,33.7239998626709
2023-10-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66799968719482,42.64899990081787,10.699999809265137,33.79000022888184
2023-10-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.102999954223634,43.093999786376955,10.663000020980835,34.061999855041506
2023-10-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62121169735687,42.6555553012424,10.600000381469727,33.99090922962535
2023-10-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.282000427246096,42.30100025177002,10.600000381469727,33.85600051879883
2023-10-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00792116221815,42.02475273963248,10.643564488628122,33.740594240698485
2023-10-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.359596059779925,42.37777756199692,10.781818187598025,33.80499969482422
2023-10-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.833999710083006,42.83099983215332,10.899999618530273,34.056565409958964
2023-10-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.412000007629395,42.44000011444092,11.008000030517579,34.03900039672852
2023-10-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.162375761730836,42.183168241293124,11.100000381469727,33.93267289718779
2023-10-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.128283298376836,42.13636413728348,10.989898951366694,33.906061114686906
2023-10-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79300025939941,41.80600067138672,10.828000030517579,33.74800018310547
2023-10-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9180012512207,41.951000747680666,10.781000118255616,33.75600009918213
2023-10-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.569307308385866,41.59405997247979,10.701980014838794,33.60891070224271
2023-10-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.436364029393054,41.45353556160975,10.796969876144871,33.50707059918028
2023-10-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.675,41.67800018310547,10.897999658584595,33.46900039672852
2023-10-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5180001449585,41.54500019073486,10.994999980926513,33.476000175476074
2023-10-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78613893112334,41.799010437313875,11.0,33.48118772601137
2023-10-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10201983981662,42.10808043046431,11.086869018246428,33.45555596399789
2023-10-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89500011444092,41.89300003051758,11.100000381469727,33.52699958801269
2023-10-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27499980926514,42.263999671936034,11.100000381469727,33.5859990310669
2023-10-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.248515440685914,42.26138687133789,11.179207849030448,33.69702975584729
2023-10-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17272691052369,42.170706739329326,11.31616161808823,33.67474700465347
2023-10-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.379000663757324,42.364000701904295,11.529000110626221,33.70099998474121
2023-10-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19200035095215,42.19500030517578,11.755999965667725,33.78400016784668
2023-10-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.218811941618966,42.21485175708733,11.982178149837079,33.71782170663966
2023-10-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.07575769135446,42.06565687391493,12.116161905153833,33.87575862383601
2023-10-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33500015258789,41.35199989318848,12.199999809265137,33.765
2023-10-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35900047302246,41.37100044250488,12.32999994277954,33.73800018310547
2023-10-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55346479510317,41.55049431678092,12.479207841476592,33.80693114630066
2023-10-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28484845402265,41.27575779924489,12.62929314314717,33.96464711969549
2023-10-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.42300117492676,41.42300117492676,12.611000032424927,33.95100059509277
2023-10-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.659999771118166,41.662999572753904,12.40099962234497,33.871000366210936
2023-10-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.120792200069616,42.11188121833423,12.41386105754588,33.904950434618655
2023-10-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.248484756007336,43.25252517546066,12.523232411856602,34.368687061348346
2023-10-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63900001525879,43.651999969482425,12.600000381469727,34.643999900817875
2023-10-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12400001525879,44.12199993133545,12.59800018310547,34.85899959564209
2023-10-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44700004577637,44.452000045776366,12.267999935150147,35.301999969482424
2023-10-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.208140173623725,44.20000071858251,12.038372239401173,35.25813923325649
2023-10-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15400009155273,44.15900005340576,12.0,35.12199966430664
2023-10-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43300060272217,43.440000762939455,12.027000102996826,34.9990002822876
2023-10-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34200019836426,43.346000289916994,12.111000318527221,34.92900066375732
2023-10-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05599987030029,43.08299991607666,12.199999809265137,34.851000747680665
2023-10-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.47499992370606,42.48599979400635,12.277000102996826,34.67999977111816
2023-10-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52599994659424,43.515999984741214,12.397999629974365,34.891000289916995
2023-10-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39900016784668,44.40500019073486,12.561000165939332,35.242999954223635
2023-10-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.890999946594235,44.891000022888186,12.720999889373779,35.504999771118165
2023-10-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63200012207031,45.609999923706056,12.800000190734863,35.80500026702881
2023-10-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.423000221252444,45.373000602722165,12.79400016784668,36.023000144958495
2023-10-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59599914550781,45.531999588012695,12.800000190734863,36.1209997177124
2023-10-29T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10499904632568,45.071999397277835,12.764000072479249,36.04899978637695
2023-10-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24999984741211,45.2059997177124,12.453999843597412,35.86800048828125
2023-10-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2319995880127,45.21299995422363,12.30000018119812,35.879000701904296
2023-10-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30000045776367,45.265,12.201999816894531,35.73099994659424
2023-10-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.28800102233887,45.26900058746338,12.200999813079834,35.794000244140626
2023-10-29T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.496000061035154,44.49900009155274,12.282000122070313,35.52400001525879
2023-10-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93700008392334,43.95300010681152,12.264000053405761,35.470999794006346
2023-10-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49800022125244,42.52500007629394,12.180999917984009,34.9419998550415
2023-10-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.922000045776365,41.956999931335446,12.049000186920166,34.4060005569458
2023-10-29T07:15:00Z,0.3,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,20.2,0.0,55.46899959564209,41.58999984741211,12.274000034332275,35.47099990844727
2023-10-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.511000366210936,40.62599960327148,11.70999984741211,34.221999931335446
2023-10-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.313999557495116,40.40300148010254,11.934999942779541,33.47100025177002
2023-10-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.185999717712406,40.30700077056885,11.895999803543091,33.38300052642822
2023-10-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.948000259399414,40.05000007629395,11.800000190734863,32.92899990081787
2023-10-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88100006103516,40.96600009918213,11.813000116348267,32.822000656127926
2023-10-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57099990844726,41.65499969482422,11.89199966430664,32.99199974060058
2023-10-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01199974060059,42.093000144958495,11.917999687194824,33.22899971008301
2023-10-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22300045013428,42.316999740600586,12.065000247955322,33.36000003814697
2023-10-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89700019836426,42.0030001449585,12.101000375747681,33.45200042724609
2023-10-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52300022125244,41.63199962615967,13.038999986648559,33.272999954223636
2023-10-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.228999824523925,41.34700035095215,13.992000064849854,33.5539998626709
2023-10-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6479995727539,40.7589998626709,13.867999916076661,33.61199951171875
2023-10-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.028000030517575,41.131000175476075,13.699999809265137,33.48299995422363
2023-10-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00699993133545,42.10200016021729,13.436000032424927,33.82000057220459
2023-10-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.812000122070316,42.88800006866455,12.981999998092652,34.088999557495114
2023-10-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94199977874756,43.94699977874756,12.504000034332275,34.2560001373291
2023-10-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.583999977111816,44.590999870300294,11.55899995803833,34.248999977111815
2023-10-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.278999938964844,45.275,11.020999965667725,34.5050004196167
2023-10-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.936000175476075,45.93300018310547,10.932999744415284,35.13300033569336
2023-10-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.26000003814697,46.25100006103516,10.979999923706055,35.580999488830564
2023-10-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68100006103516,46.6529997253418,11.060000228881837,35.82599998474121
2023-10-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86899971008301,45.87399974822998,11.100000381469727,35.77400043487549
2023-10-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63299964904785,45.628999671936036,11.142000141143798,35.54899967193604
2023-10-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.912999877929686,44.92299987792969,11.226999912261963,35.436000442504884
2023-10-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04900012969971,44.06500011444092,11.578999977111817,35.13199962615967
2023-10-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58199939727783,43.60299919128418,12.019000101089478,35.0819987487793
2023-10-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21699985504151,43.23399990081787,12.221000003814698,35.08999988555908
2023-10-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58999988555908,43.60099979400635,12.486999988555908,35.072999496459964
2023-10-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86500030517578,43.87000034332275,12.699999809265137,35.25800029754639
2023-10-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.668686491070375,43.6777774541065,12.699999809265137,35.312120996340354
2023-10-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.900991609781094,43.90198169368328,12.724752378935861,35.37821866026019
2023-10-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.65000007629394,43.664999923706056,12.71699987411499,35.362999992370604
2023-10-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59999996185303,43.61299991607666,12.695999832153321,35.222999801635744
2023-10-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22222260754518,43.26161663941663,12.543434509123214,35.10100975421944
2023-10-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80990143577651,42.893069843254466,12.389108591740674,34.96732708015064
2023-10-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86400100708008,42.95400043487549,12.27200008392334,34.90000034332275
2023-10-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.127999992370604,42.24399990081787,12.199999809265137,34.61399951934814
2023-10-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92828280516345,42.03434360388553,12.085858884483876,34.35151583739001
2023-10-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44059417271378,42.534653352038696,11.99009897213171,34.31089174629438
2023-10-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92000026702881,43.02099967956543,11.879999732971191,34.511000061035155
2023-10-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51899974822998,43.5979999923706,11.800000190734863,34.551000137329105
2023-10-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.001999893188476,44.09500015258789,11.800000190734863,34.99100040435791
2023-10-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67000026702881,43.76099964141846,11.800000190734863,34.78300029754639
2023-10-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04800010681152,44.14299991607666,11.710999851226807,34.983999481201174
2023-10-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27699977874756,43.371999969482424,11.699999809265137,34.76299961090088
2023-10-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.284999465942384,43.377000999450686,11.683999900817872,34.750000114440915
2023-10-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06300029754639,43.17399951934814,11.596000366210937,34.73899978637695
2023-10-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.18599967956543,42.29500026702881,11.5,34.28699962615967
2023-10-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81999969482422,41.92600112915039,11.369999799728394,34.00799983978271
2023-10-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.61500022888183,41.74200008392334,11.237999954223632,33.929999656677246
2023-10-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.975999908447264,42.06800018310547,11.199999809265137,33.822000427246095
2023-10-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.7290002822876,42.82200004577637,11.10800033569336,34.0280001449585
2023-10-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.801000061035154,42.905999946594235,11.100000381469727,34.056999893188475
2023-10-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29599998474121,43.38199985504151,11.047000179290771,34.219000091552736
2023-10-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80900009155273,43.89999973297119,11.0,34.611000061035156
2023-10-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58799987792969,43.670999641418454,11.0,34.5759994506836
2023-10-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39300071716308,43.47300041198731,11.0,34.56399948120117
2023-10-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72300045013428,42.830000228881836,10.943999786376953,34.43999961853027
2023-10-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12299976348877,42.21399990081787,10.899999618530273,34.09499969482422
2023-10-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70199993133545,41.8090002822876,10.862999830245972,33.87000061035156
2023-10-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65699939727783,40.80600006103516,10.800000190734863,33.46900016784668
2023-10-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65099937438965,40.80899978637695,10.800000190734863,33.23799995422363
2023-10-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.736999893188475,40.90899997711182,10.887999687194824,33.175999794006344
2023-10-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.981000061035154,41.12499984741211,10.83799997329712,33.027999839782716
2023-10-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47599998474121,41.635999870300296,10.800000190734863,33.057999725341794
2023-10-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.316999969482424,41.47000022888184,10.801000185012818,33.01200031280518
2023-10-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44000087738037,41.584999046325684,10.872999773025512,32.94800048828125
2023-10-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13100006103516,41.282000312805174,10.913999671936034,32.74700016021728
2023-10-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47900032043457,40.63199920654297,11.0,32.50500011444092
2023-10-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.544999313354495,40.69900074005127,10.954999828338623,32.453000450134276
2023-10-30T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18499996185303,40.34300003051758,10.90099962234497,32.39900020599365
2023-10-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.812000312805175,39.95700054168701,10.949999809265137,32.25299987792969
2023-10-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68099998474121,39.82299976348877,10.960999851226807,32.17800029754639
2023-10-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84000034332276,39.98199981689453,10.880999736785888,32.05199951171875
2023-10-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.960999946594235,40.09599990844727,10.793000144958496,32.07699937820435
2023-10-30T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74500003814697,40.87799987792969,10.702999820709229,32.325
2023-10-30T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.065999603271486,41.20900001525879,10.696999826431274,32.571999626159666
2023-10-30T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96100040435791,41.11299919128418,10.601000375747681,32.575998878479005
2023-10-30T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9040002822876,41.03799903869629,10.600000381469727,32.50199996948242
2023-10-30T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.38500053405762,40.51999992370605,10.534000129699708,32.301000099182126
2023-10-30T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.238999671936035,40.37200065612793,10.465999870300292,32.246000328063964
2023-10-30T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45899990081787,39.60499984741211,10.380999736785888,31.960999526977538
2023-10-30T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84500030517578,38.972000427246094,10.357999858856202,31.682000274658204
2023-10-30T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.4510001373291,38.59399990081787,10.3959996509552,31.51100004196167
2023-10-30T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97200004577637,38.110000152587894,10.40499963760376,31.214000244140625
2023-10-30T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.655999946594235,39.76700000762939,10.388999700546265,31.56699981689453
2023-10-30T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45700012207031,41.60800003051758,10.303000173568726,32.22800003051758
2023-10-30T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.63800006866455,42.76599987030029,10.32600004196167,32.7680001449585
2023-10-30T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.49799961090088,43.613000030517576,10.402999629974365,33.120999565124514
2023-10-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99900009155274,44.043000106811526,10.40499963760376,33.422000122070315
2023-10-30T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.540000114440915,44.58300022125244,10.406999645233155,33.5919994354248
2023-10-30T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.577999954223635,44.60800003051758,10.370999784469605,33.95399971008301
2023-10-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.370999870300295,45.38699966430664,10.307000150680542,34.48900032043457
2023-10-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.35900009155274,46.39600009918213,10.304000167846679,35.27900001525879
2023-10-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.938000144958494,46.95900001525879,10.300000190734863,35.54100009918213
2023-10-30T07:15:00Z,0.3,0.0,0.0,0.0,0.02,0.02,0.0,1.0,0.0,0.5,0.0,60.58199977874756,46.58999984741211,10.513000001907349,37.050999870300295
2023-10-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.27999977111817,56.30699996948242,10.21000002861023,37.173999824523925
2023-10-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.47200019836426,65.2390000152588,11.009999980926514,41.939999961853026
2023-10-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.46100006103515,57.85599990844727,11.430000009536743,41.46799999237061
2023-10-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.18499996185302,50.505000076293946,11.714999990463257,38.69000003814697
2023-10-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.685999908447265,45.48900001525879,11.84099995613098,35.93300006866455
2023-10-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03900012969971,43.975,11.828000030517579,34.62100002288818
2023-10-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.22600002288819,50.69699993133545,11.752000007629395,35.14599975585938
2023-10-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9760001373291,65.35299995422363,11.805999927520752,41.37900001525879
2023-10-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.5460001373291,57.69399993896484,12.43300004005432,41.47999992370605
2023-10-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06899990081787,47.26100002288818,12.685999889373779,38.303999977111815
2023-10-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.68600002288818,36.48900001525879,12.553000202178955,33.698999938964846
2023-10-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.465000038146975,34.24399978637695,12.33699984550476,30.369000015258788
2023-10-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.31100006103516,37.94700008392334,12.088000173568725,30.16300003051758
2023-10-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.96700004577637,44.26699993133545,12.0,34.205
2023-10-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.60400001525879,50.70800003051758,12.164000053405761,39.448999862670895
2023-10-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.3359999847412,49.97299995422363,12.666000022888184,38.971000289916994
2023-10-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.473000068664554,46.79600002288819,13.045000028610229,37.29800010681152
2023-10-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97899993896485,42.880000076293946,13.321999883651733,35.74200016021729
2023-10-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.175,39.36000003814697,13.530000114440918,34.151000061035155
2023-10-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.38399997711181,36.73299999237061,13.600000381469727,32.76799991607666
2023-10-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.58800006866455,35.01400012969971,13.54400016784668,31.588999805450438
2023-10-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.40500003814697,35.710000076293944,13.476999912261963,30.61900032043457
2023-10-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.86800010681152,50.23900005340576,13.399999618530273,35.23399991989136
2023-10-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.8119995880127,74.27900001525879,13.580999937057495,43.98299995422363
2023-10-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.31010097927518,70.92525243277501,14.152525304543852,45.93737372966728
2023-10-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.18000007629395,58.623999977111815,14.393999652862549,42.09599983215332
2023-10-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.35445570237566,67.30396036582418,14.100990078236798,42.054455558852396
2023-10-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.24400009155273,73.25800018310547,13.894999647140503,44.969000053405765
