time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.87070711694582,71.370707271075,13.747474795640118,45.17878784796204
2023-10-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.89900062561036,62.608000144958496,13.304999990463257,42.415000190734865
2023-10-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.22699989318848,69.26300006866455,12.733999967575073,42.53300010681152
2023-10-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.43737315168285,72.85252549913194,12.365656380701546,44.91111108028527
2023-10-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.52400001525879,62.285,12.399999618530273,42.73200004577637
2023-10-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.666999893188475,51.81799995422363,12.265999946594238,39.060000038146974
2023-10-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.645,42.11699993133545,12.024000091552734,35.416999893188475
2023-10-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.806060675418735,33.04444442132507,11.842424190405643,32.031313019569474
2023-10-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.626000213623044,27.531999893188477,11.795000171661377,29.065000019073487
2023-10-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.74100002288819,30.332000064849854,11.64000002861023,27.733000030517577
2023-10-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.347474762887664,35.869696992816344,11.288888883109044,29.704040392480714
2023-10-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.38199958801269,42.8320000076294,10.985999946594239,34.57699987411499
2023-10-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.547999992370606,47.554000244140624,11.068000144958496,36.651999931335446
2023-10-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70404037321457,44.803030380094896,11.272727359424938,36.13030296865136
2023-10-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73030302259657,40.27474740538934,11.245454528115012,34.7545455778488
2023-10-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.251999855041504,36.047999954223634,11.143000135421753,32.78599988937378
2023-10-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.325252532958984,35.22828319819287,11.038383984806561,31.48585837778419
2023-10-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70799991607666,37.439999961853026,10.803999910354614,31.303000049591063
2023-10-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.184848400077435,39.706060621473526,10.681818095120517,32.45858579693419
2023-10-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.50099998474121,39.535,10.633000192642212,34.33600009918213
2023-10-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.83800006866455,42.28699981689453,10.8989999294281,35.5560001373291
2023-10-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.859595982715334,43.06060613767065,11.103030561196684,35.30303080395014
2023-10-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82800003051758,41.5820000076294,11.275999956130981,34.623999786376956
2023-10-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5429999923706,40.48800006866455,11.472999897003174,34.29899990081787
2023-10-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.765000076293944,38.89600048065186,11.549000186920166,33.52300025939942
2023-10-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74242435802113,37.96464638758187,11.51717178267662,33.01616198607165
2023-10-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.10403970275262,37.38383865356445,11.467676644373421,32.347474878484554
2023-10-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17199966430664,37.442999839782715,11.399999618530273,31.77000011444092
2023-10-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.304040581288966,38.47575759887695,11.31919200010974,31.95656535601375
2023-10-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67699977874756,39.69200008392334,11.147000007629394,32.448999900817874
2023-10-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18080817328559,40.153535515371,10.532323182231249,32.612120464594675
2023-10-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20400001525879,41.01700008392334,10.004999904632568,32.75799983978271
2023-10-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71399997711182,41.509000053405764,9.791000146865844,32.938000144958494
2023-10-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30800071716308,42.088000259399415,9.648000106811523,33.05299999237061
2023-10-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67878804062352,42.46262606225832,9.51919199240328,33.04242359508168
2023-10-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.790000114440915,42.57299961090088,9.478999919891358,32.97000011444092
2023-10-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.109000015258786,42.88299980163574,9.320999889373779,33.318000106811525
2023-10-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.594000015258786,43.34100048065186,9.096000175476075,33.80899971008301
2023-10-31T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98686857897826,43.711111357717805,8.940403813063496,34.17575735997672
2023-10-31T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21599956512451,43.93500019073486,8.899999618530273,34.17999931335449
2023-10-31T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.78585846255524,43.625252733326924,8.86767657116206,34.12121173588916
2023-10-31T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8240002822876,43.70399948120117,8.83300000190735,34.224000205993654
2023-10-31T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.687000122070316,43.59100021362305,8.899999618530273,34.2370000076294
2023-10-31T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36300006866455,42.49599994659424,8.899999618530273,33.90100040435791
2023-10-31T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.037373167095765,42.15959560509884,8.899999618530273,33.62525234800397
2023-10-31T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90699993133545,42.02300025939942,8.909999656677247,33.61699993133545
2023-10-31T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61800010681152,42.67100025177002,8.902999629974365,33.59399974822998
2023-10-31T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18899959564209,43.13299949645996,8.811000127792358,33.891000480651854
2023-10-31T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64545448380287,43.52626199433298,8.800000190734863,34.06868666831893
2023-10-31T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.346000061035156,44.05600009918213,8.800000190734863,34.171000175476074
2023-10-31T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.01999984741211,44.475999717712405,8.815000104904176,34.49300010681152
2023-10-31T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20699974060059,44.05199928283692,8.934999752044678,34.34600017547607
2023-10-31T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.570000076293944,43.560000305175784,9.0,34.31100040435791
2023-10-31T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88585870916193,42.99696966614386,9.083838703656438,34.12222193708323
2023-10-31T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.194999618530275,42.37400016784668,9.101000375747681,33.778999671936035
2023-10-31T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.7640002822876,41.98099964141846,9.071000270843506,33.72999992370605
2023-10-31T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73599990844727,41.041000289916994,9.05500020980835,33.27199970245361
2023-10-31T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62424172295464,40.95757636638603,9.071717435663397,32.99090903696388
2023-10-31T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9170000076294,41.16399974822998,8.939999771118163,32.95600048065185
2023-10-31T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40400062561035,40.72599979400635,8.83599998474121,32.77800045013428
2023-10-31T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16099967956543,40.492000045776365,8.90099962234497,32.48200008392334
2023-10-31T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.3252523788298,39.669697193184284,8.811111238267687,32.39394012605301
2023-10-31T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96500019073486,39.28299949645996,8.808000144958497,31.91
2023-10-31T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.628999862670895,38.99099952697754,8.814000110626221,31.444000091552734
2023-10-31T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89199977874756,38.31200016021729,8.741999969482421,31.019000072479248
2023-10-31T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03636404480597,38.44545464563851,8.573737568325466,31.011111153496635
2023-10-31T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34000015258789,38.73500022888184,8.423999710083008,31.071000270843506
2023-10-31T07:15:00Z,0.3,0.0,0.0,0.0,0.01,0.02,0.0,1.0,0.0,1.0,0.0,53.249000244140625,38.662999649047855,8.730999908447266,32.33199983596802
2023-10-31T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.40808132441357,38.78989892054086,8.523232315525863,31.501009970000297
2023-10-31T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22599948883057,38.630999908447265,8.7129998588562,31.132000350952147
2023-10-31T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31400016784668,38.70599994659424,8.762000045776368,31.110000190734862
2023-10-31T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.445999717712404,38.828000450134276,8.818000087738037,31.12300012588501
2023-10-31T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29000015258789,38.690999794006345,9.004999933242798,30.99699998855591
2023-10-31T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.53737389920938,38.89090944540621,9.79494949302288,31.233333510581893
2023-10-31T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87200038909912,39.19900016784668,10.82899998664856,31.711999626159667
2023-10-31T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42399974822998,39.674000091552735,11.347999992370605,32.2970001411438
2023-10-31T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86600028991699,40.094000015258786,11.669999971389771,32.52700035095215
2023-10-31T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.063999786376954,40.26299995422363,11.195000095367432,32.77600040435791
2023-10-31T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.624999923706056,40.777000160217284,10.826999940872192,32.73500003814697
2023-10-31T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.381000175476075,41.40899997711182,10.846000061035156,32.885000495910646
2023-10-31T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81299991607666,41.82199981689453,11.869000053405761,33.20799991607666
2023-10-31T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90800010681152,42.79399997711182,11.821000080108643,33.68999988555908
2023-10-31T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6879993057251,43.55400009155274,11.174000158309937,33.85700042724609
2023-10-31T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72799991607666,44.519999961853024,11.035000133514405,34.17399997711182
2023-10-31T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.546999855041506,45.21700042724609,11.212000007629394,35.14800006866455
2023-10-31T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.650999870300296,44.501000289916995,11.567000255584716,35.271999740600585
2023-10-31T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13099998474121,44.10999969482422,11.300999898910522,35.27199966430664
2023-10-31T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16400016784668,43.29300025939941,11.218999881744384,34.88099987030029
2023-10-31T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82199974060059,43.00499992370605,11.372999992370605,34.607999839782714
2023-10-31T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.952999954223635,43.159000129699706,11.857000036239624,34.79100036621094
2023-10-31T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44400016784668,42.66999988555908,12.371999769210815,34.71500038146973
2023-10-31T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79499996185303,42.034000091552734,12.086999979019165,34.67799926757812
2023-10-31T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.092999954223636,40.52299999237061,11.587000064849853,34.08300022125244
2023-10-31T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10000015258789,39.60600025177002,11.399999618530273,33.321999588012694
2023-10-31T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74599964141846,39.24699966430664,11.443999786376953,32.96700016021728
2023-10-31T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93900024414062,38.45600040435791,11.266999969482422,32.470999794006346
2023-10-31T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76868712300002,38.274747675115414,11.088888967880095,31.913131116616604
2023-10-31T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58899997711182,38.07599952697754,10.77799991607666,31.65500020980835
2023-10-31T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.312000579833985,37.81800048828125,10.483999938964844,31.45599983215332
2023-10-31T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.389001274108885,37.891001319885255,10.280000057220459,31.388999614715576
2023-10-31T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0424242501307,37.55454566261985,10.140404190679993,31.25050504279859
2023-10-31T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.200000038146975,38.64600002288818,10.002000007629395,31.43799976348877
2023-10-31T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.66969700052281,39.96799999237061,9.904040037983595,31.80800012588501
2023-10-31T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83899990081787,41.05600009918213,9.899999618530273,32.2769998550415
2023-10-31T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80707076101592,41.97099998474121,9.899999618530273,32.66599960327149
2023-10-31T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.537999649047855,42.635353820492526,9.958999843597413,32.9353536740698
2023-10-31T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25045881358855,44.17981635977369,10.0,33.47247713421463
2023-10-31T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32000003814697,45.13699966430664,10.001000003814697,34.08400009155273
2023-10-31T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.74242404976277,45.540404156000925,10.097980171743066,35.06868662978663
2023-10-31T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01899997711182,44.105000228881835,10.17399995803833,35.054999885559084
2023-10-31T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7171718713009,43.01212118129538,10.199999809265137,34.61313116670859
2023-10-31T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74300010681152,42.13099994659424,10.199999809265137,34.18900043487549
2023-10-31T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.123999786376956,40.62199977874756,10.199999809265137,33.62200008392334
2023-10-31T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.085,39.66900001525879,10.193999843597412,32.93800010681152
2023-10-31T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.261000061035155,38.861000061035156,10.102000370025635,32.547999725341796
2023-10-31T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.636999702453615,37.34800018310547,10.100000381469727,31.810999984741212
2023-10-31T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55700004577637,38.20499996185303,10.100000381469727,31.145000171661376
2023-10-31T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.603030272204464,41.04545458398684,10.100000381469727,31.912121108084015
2023-10-31T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12700004577637,43.23999992370605,10.012000045776368,32.88200016021729
2023-10-31T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.36200008392334,45.132000045776365,10.0,33.6879997253418
2023-10-31T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06199996948242,45.89799980163574,10.083000316619874,34.722999839782716
2023-10-31T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.177777877961745,45.229292936999386,10.137373904989223,35.19300033569336
2023-10-31T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.714000091552734,44.03100006103516,10.236999950408936,34.917171555336076
2023-10-31T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.85800003051758,43.30799995422363,10.300000190734863,34.41000045776367
2023-10-31T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.566000099182126,42.09599994659424,10.300000190734863,34.10699993133545
2023-10-31T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.617999954223635,41.23100002288818,10.300000190734863,33.6649995803833
2023-10-31T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00101012412948,40.63030327690972,10.396969332839504,33.32828259708906
2023-10-31T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23100021362305,39.87199932098389,10.399999618530273,32.986000289916994
2023-10-31T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95700057983399,39.58699867248535,10.399999618530273,32.686999778747555
2023-10-31T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.487999801635745,39.11400005340576,10.3819997215271,32.33100017547608
2023-10-31T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.752525406654435,38.45555623372396,10.395959237609247,31.76161592656916
2023-10-31T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56299961090088,38.25499996185303,10.399999618530273,31.542000160217285
2023-10-31T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.204000282287595,37.906000022888186,10.349999904632568,31.383999557495116
2023-10-31T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86700000762939,38.52500003814697,10.275000095367432,31.340999603271484
2023-11-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.12727271185981,39.70707113092596,10.199999809265137,31.681818066221297
2023-11-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.90100009918213,40.46000015258789,10.125000238418579,32.102999668121335
2023-11-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69900001525879,41.187999954223635,10.180999917984009,32.434000434875486
2023-11-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13899963378906,41.60599983215332,10.199999809265137,32.492000045776365
2023-11-01T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62199977874756,42.08899990081787,10.15900004386902,32.64099956512451
2023-11-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68300022125244,42.16500007629394,10.101000375747681,32.76099994659424
2023-11-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90399990081787,42.380999908447265,10.060000228881837,32.872000465393064
2023-11-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40303043404011,42.840404433433456,9.926262344976868,32.94444498389658
2023-11-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37326756090221,42.844554976661605,9.997029691639513,32.95742616559019
2023-11-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.623999519348146,43.077999382019044,10.078000297546387,33.06
2023-11-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.009999961853026,43.467000007629395,10.089000329971313,33.54899990081787
2023-11-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02121152781477,43.49292889989988,10.051515338396785,33.90101030137804
2023-11-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01199981689453,43.47400039672851,10.162000036239624,34.1139998626709
2023-11-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37100002288818,42.90899997711182,10.337999935150146,34.0560001373291
2023-11-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27199966430664,42.80199928283692,10.501000003814697,34.01699970245361
2023-11-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.001010393855545,42.566666497124565,10.66565657143641,34.06262638592961
2023-11-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9119998550415,42.45499973297119,10.788000144958495,33.9440002822876
2023-11-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.431000213623044,43.94900009155273,10.857999858856202,34.31700038909912
2023-11-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.897979119811396,44.427271794791174,10.899999618530273,34.73535345058249
2023-11-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91499984741211,44.45199970245361,10.899999628067016,34.86700065612793
2023-11-01T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.643999938964846,45.12100017547608,10.892999658584595,34.89000072479248
2023-11-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78599998474121,46.23400009155274,10.822000064849853,35.36999980926514
2023-11-01T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87099994659424,45.36099998474121,10.800000190734863,35.3480001449585
2023-11-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.506060667712276,43.12929288305418,10.800000190734863,34.69595938017874
2023-11-01T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63500003814697,41.38199985504151,10.800000190734863,33.87999992370605
2023-11-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.846000022888184,39.657999992370605,10.800000190734863,33.384999656677245
2023-11-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.635,37.568000297546384,10.800000190734863,32.32499961853027
2023-11-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60808085431956,38.48080806539516,10.80101028596512,31.774747386123195
2023-11-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.757425742574256,40.52772276472337,10.811881310868971,31.9138609253534
2023-11-01T07:15:00Z,0.3,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,23.4,0.0,57.918000068664554,43.495,11.257999935150146,34.16300006866455
2023-11-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.50399997711182,46.77700004577637,10.9629998588562,34.677000274658205
2023-11-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94000007629395,46.244000091552735,11.227000074386597,35.55999942779541
2023-11-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.27899990081787,43.822999992370605,11.452999868392943,35.32299991607666
2023-11-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.148999977111814,40.97499992370606,11.573000268936157,34.416000061035156
2023-11-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.738000030517576,38.687000045776365,11.631000204086304,33.26299976348877
2023-11-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.238999671936035,37.27700008392334,11.556000213623047,32.22299976348877
2023-11-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7989998626709,38.721000022888184,11.506000022888184,31.70700044631958
2023-11-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8210001373291,42.50100006103516,11.650000095367432,32.53599994659424
2023-11-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.635,46.11099987030029,11.699999809265137,33.98599990844727
2023-11-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.04499992370606,46.55699996948242,11.757000026702881,35.36100009918213
2023-11-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.522999877929685,45.16,12.149999885559081,35.58299945831299
2023-11-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.720999794006346,43.54599998474121,12.510000038146973,35.2840005493164
2023-11-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72699977874756,42.64699985504151,12.454999828338623,34.86300025939941
2023-11-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48899982452392,42.446000251770016,12.696999826431274,34.62199901580811
2023-11-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25099994659424,42.18200035095215,12.702999820709229,34.536999244689945
2023-11-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39500007629395,41.355000038146976,12.800000190734863,34.33900016784668
2023-11-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46499988555908,40.46699996948242,12.800000190734863,34.01199962615967
2023-11-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44399963378906,40.473000030517575,12.95200005531311,33.74899955749512
2023-11-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.323999938964846,40.358000144958496,13.267000064849853,33.72399959564209
2023-11-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41500022888184,39.47499996185303,13.145000123977661,33.20200054168701
2023-11-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2040007019043,39.26499977111816,13.042000160217285,32.78300006866455
2023-11-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12400012969971,39.178000144958496,13.042000160217285,32.62799964904785
2023-11-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.17171709465258,39.21414126771869,13.0727275501598,32.628282527730924
2023-11-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.745454383618906,39.79191889907374,12.938383603336835,32.83131312360667
2023-11-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.24899982452393,40.29199977874756,12.838999967575074,32.951000366210934
2023-11-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11010114111082,41.0747474516281,12.747474737841674,33.24343463627979
2023-11-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52970251706567,41.46831731512995,12.760396079261705,33.474257214234605
2023-11-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18282734264027,41.11616157762932,12.800000190734863,33.396970151650784
2023-11-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.734343095259234,40.74646481600675,12.918181534969445,33.316161762584336
2023-11-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.63300003051758,40.672999725341796,13.0,33.22500019073486
2023-11-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09999984741211,40.132999877929684,12.866999855041504,33.179000282287596
2023-11-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.761616254093674,39.821212537360914,12.634343474802344,32.89393989485924
2023-11-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0669998550415,39.13399971008301,12.327999944686889,32.66099979400635
2023-11-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.647474847658714,38.70404052734375,11.784848502188018,32.257575564914276
2023-11-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.840000038146975,39.87,11.452999963760377,32.28800018310547
2023-11-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79595958825314,40.82626238736239,11.213131288085322,32.48484871604226
2023-11-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45353529188368,41.474747551812065,11.071717445296471,32.66262586189039
2023-11-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76767665207988,41.79798002917357,10.961616015193439,32.829293299202966
2023-11-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.601998519897464,41.6910005569458,10.868999795913696,32.883000221252445
2023-11-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.617170584322224,41.697980514680495,10.729292927366314,32.82525299534653
2023-11-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20302974816525,41.24040368590692,10.543434509123214,32.62626262626262
2023-11-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.648484432336055,40.690909491644966,10.5,32.36161626950659
2023-11-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71300029754639,40.73899997711182,10.469999885559082,32.403000106811525
2023-11-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.171427746208344,40.21428524717993,10.225510237168292,32.16632626981151
2023-11-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08299892425537,40.14999973297119,10.100000381469727,32.032999210357666
2023-11-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69393959430733,39.81414120606702,10.188888761732313,31.977777365482215
2023-11-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.856122347773336,38.956123429901744,10.169387739531848,31.677551152754802
2023-11-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90800022125244,39.01300003051758,10.100000381469727,31.640000457763673
2023-11-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90816295390226,39.021428984038685,10.08979626091159,31.51734700494883
2023-11-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63599952697754,38.74800003051758,10.085000324249268,31.359999771118165
2023-11-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.72121190543127,38.82020218203766,10.100000381469727,31.436363393610176
2023-11-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76100028991699,38.8380001449585,10.104000358581542,31.376999530792236
2023-11-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4989900299997,39.559596090605766,10.199999809265137,31.55151534802986
2023-11-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.17878773236516,40.25656524812332,10.158585904824614,31.857575503262606
2023-11-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50299987792969,40.51599983215332,10.074000282287598,32.07399997711182
2023-11-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.794949656785136,40.79798002917357,9.899999859357122,32.164646572536896
2023-11-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53300037384033,40.56600067138672,9.73199993133545,32.098999614715574
2023-11-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1878785412721,40.25656590317235,9.682828199983847,31.93131281149508
2023-11-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29500011444092,39.37000015258789,9.601000375747681,31.711999740600586
2023-11-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.08585870145547,38.186868686868685,9.543434509123214,31.09292939696649
2023-11-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64800006866455,39.69300006866455,9.457999839782715,31.208999900817872
2023-11-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70505045881175,41.718181764236604,9.404040037983595,31.81212142019561
2023-11-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63200012207031,43.59200008392334,9.4629998588562,32.53700016021728
2023-11-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58080835053415,44.54646482371321,9.603030667160496,33.00404057358251
2023-11-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.610100794320154,45.55151498197305,9.64141428591025,33.45858618225714
2023-11-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.49500015258789,46.41200004577637,9.737999906539917,34.35800022125244
2023-11-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.93499988555908,46.84600017547607,9.86699987411499,34.97699993133545
2023-11-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82020218203766,45.779797871907554,9.998989895136669,35.03535357388583
2023-11-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51313107423108,45.44040414058801,10.102020543031019,34.87171805025351
2023-11-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.321000213623044,46.252999992370604,10.099000329971313,34.837000160217286
2023-11-02T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.863636286571776,45.87575727520567,10.11414171469332,35.13434334957238
2023-11-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61212142790207,44.63232340957179,10.194949410178445,34.8727280587861
2023-11-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.60099987030029,43.65799980163574,10.215999870300292,34.48099998474121
2023-11-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99898991440282,42.12121227534131,10.218181696805088,33.830303346267854
2023-11-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.68989913632171,40.832323093606966,10.221212011395078,33.349495203808104
2023-11-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.656565733630245,38.89191910714814,10.204040228718458,32.57272693364307
2023-11-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.278000030517575,38.50500019073486,10.163000020980835,31.864999752044678
2023-11-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81099975585938,40.02700008392334,10.100000219345093,31.68300048828125
2023-11-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.215000038146975,41.38799991607666,10.038000144958495,31.902999744415283
2023-11-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50200000762939,42.59700012207031,10.030000114440918,32.452999877929685
2023-11-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.324242524426396,43.4060603055087,10.0363637750799,32.739393947100396
2023-11-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.986999702453616,44.074999961853024,10.05600016593933,32.997000503540036
2023-11-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04059430868319,44.12772252299998,10.130693275149506,33.147524465428724
2023-11-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20099983215332,44.288000144958495,10.189999942779542,33.4589998626709
2023-11-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4222218677251,44.51212191340899,10.350504923348476,34.03030279910926
2023-11-02T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.396999740600585,44.481000175476076,10.464999866485595,34.29499969482422
2023-11-02T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22376262551487,45.315841637035405,10.553465474950205,34.64752461650584
2023-11-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.236000022888184,45.32799983978271,10.558000135421754,34.83000026702881
2023-11-02T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18080817328559,45.26363623262656,10.633333524068197,34.77070690887143
2023-11-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.59199985504151,46.73699977874756,10.628000221252442,35.16299976348877
2023-11-02T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39108948660369,46.55742569725112,10.655445646531511,35.31881192651125
2023-11-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51199981689453,46.653999938964844,10.853999900817872,35.357000274658205
2023-11-02T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5171715322167,45.64848466352983,11.133333456636679,35.312121689921675
2023-11-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04999923706055,45.14899959564209,11.428999900817871,35.095999259948734
2023-11-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88910814795164,45.00099046159499,11.397029621766345,35.15445535489828
2023-11-02T07:15:00Z,0.30303030303030304,0.0,0.0,0.0,0.01,0.05,0.0,1.0,0.0,13.7,0.0,58.23535372030855,44.37200088500977,11.592999963760375,36.20099998474121
2023-11-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68500015258789,44.790909006138044,11.295959491922398,35.30505012743401
2023-11-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07299983978272,45.189999656677244,11.543000154495239,35.15199954986572
2023-11-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62079216230033,44.7495049580489,11.65742579545125,34.980198321956216
2023-11-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97777784713591,44.11212150496666,11.67272742107661,34.809000205993655
2023-11-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05299919128418,43.17100006103516,12.366999921798707,34.51010093303642
2023-11-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89200096130371,43.01699977874756,12.384999847412109,34.682999801635745
2023-11-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.36237618474677,42.52079247956229,12.027722811934972,34.44158455877021
2023-11-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.333333872785474,42.512121027166195,11.899999618530273,34.23333312525894
2023-11-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.198999633789064,42.37300025939941,11.945999794006347,34.03999980926514
2023-11-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.973999671936035,42.15899993896485,12.041000156402587,34.07099994659424
2023-11-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.019801678043784,42.202970448106825,12.100000381469727,34.02970251706567
2023-11-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8161620708427,42.006059897066365,12.097980171743066,34.01414119836056
2023-11-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.549000358581544,41.73999973297119,12.374000091552734,33.87800033569336
2023-11-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17699981689453,42.36900016784668,12.611000318527221,34.077999114990234
2023-11-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.310000305175784,42.51099967956543,13.097999973297119,34.31200054168701
2023-11-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35600051879883,42.54999961853027,13.457999839782715,34.44400016784668
2023-11-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68787865686898,42.88888915861496,13.132323226543388,34.662626170148755
2023-11-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.6575761274858,42.85555540913283,12.723232221121739,34.48888905843099
2023-11-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0969998550415,43.303000411987306,12.906999931335449,34.605998764038084
2023-11-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12727251919833,43.33131312360667,13.074747759886462,34.66969673079674
2023-11-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19299976348877,43.38800045013428,13.0,34.690999565124514
2023-11-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71326501028879,43.90510200967594,12.782653039815475,34.829591828949596
2023-11-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72277144630357,43.931682813285605,12.513861439015606,34.98217837645276
2023-11-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.60706934302744,43.79999923706055,12.5,34.89697061403833
2023-11-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.435353096085365,43.634343426636974,12.5,34.98383863044508
2023-11-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54444395893752,43.74141415682706,12.5,34.9010106481687
2023-11-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64999969482422,43.849000473022464,12.478999919891358,34.93300071716308
2023-11-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52799995422363,43.72799987792969,12.38699969291687,35.00999984741211
2023-11-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.721211751302086,43.91010126441416,12.296969876144871,34.9646470040986
2023-11-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.173737920895974,44.36666631216955,12.204040228718458,34.99090907549617
2023-11-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.209901073191425,44.39603971726824,12.053465550488765,35.08514763105033
2023-11-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.48265332591777,44.678571701049805,11.918367035534917,35.155101581495636
2023-11-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1450004196167,44.33999984741211,11.877999744415284,35.03899963378906
2023-11-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.198979436134806,44.383673959848835,11.780612361674406,34.97449014624771
2023-11-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.278999977111816,44.45599998474121,11.499000005722046,34.925000762939455
2023-11-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.909090832026315,44.09595967302419,11.156565849227135,34.79494954118825
2023-11-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.225252247819995,44.40707104615491,11.100000381469727,34.77777785484237
2023-11-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21414084386344,44.41010111028498,11.098990276606395,34.784848569619534
2023-11-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04455422882987,44.22475229395498,10.99009897213171,34.72970320446657
2023-11-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95000076293945,44.13207467996849,10.872641284510774,34.65282976402427
2023-11-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34747441609701,43.5414143186627,10.795959771281542,34.599999861283735
2023-11-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89798069963552,43.088888072004224,10.70505033358179,34.3090908166134
2023-11-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13799964904785,43.33100009918213,10.663000020980835,34.21000022888184
2023-11-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80606063688644,43.98080802686287,10.51919199240328,34.27373724272757
2023-11-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26161606143219,45.49090907549617,10.372727047313344,34.64949505738538
2023-11-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.046000175476074,46.31000022888183,10.271000080108642,35.08700023651123
2023-11-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.667000427246094,46.94059402163666,10.130693171283987,35.38118804327332
2023-11-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7219998550415,45.9565657413367,9.942424022790158,35.27979814163362
2023-11-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17000015258789,44.357000007629395,9.760000019073486,34.668000030517575
2023-11-02T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.481000061035154,43.67899993896484,9.538000144958495,34.23299968719483
2023-11-02T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.492000045776365,41.77099998474121,9.487999954223632,33.75799964904785
2023-11-02T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.448999862670895,40.72700000762939,9.365999813079833,33.04500030517578
2023-11-02T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.72299995422363,40.015999984741214,9.169000062942505,32.554000244140624
2023-11-02T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48600017547607,38.84900001525879,8.967999925613404,31.911999950408937
2023-11-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.420999908447264,38.76300045013428,8.703000116348267,31.168000297546385
2023-11-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44200008392334,39.76400005340576,8.519000072479248,31.119000301361083
2023-11-02T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.183999938964845,40.45299983978271,8.547000179290771,31.45999984741211
2023-11-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.972999839782716,41.224999542236326,8.617000284194946,31.637000331878664
2023-11-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22799983978271,41.47500015258789,8.60300036430359,31.80499973297119
2023-11-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21500019073486,41.4360009765625,8.472999897003174,31.855999450683594
2023-11-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87299980163574,41.104000129699706,8.325999927520751,31.748000030517577
2023-11-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80900009155273,40.09799995422363,8.116000137329102,31.43900020599365
2023-11-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.289999923706056,38.61499996185303,8.014000053405761,30.861000099182128
2023-11-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49599998474121,38.78500011444092,7.922000074386597,30.358999843597413
2023-11-02T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92899993896484,41.22900001525879,7.764000020027161,30.891000194549562
2023-11-02T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06700008392334,45.087000045776364,7.719999885559082,31.97200004577637
2023-11-03T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.59899971008301,47.48600017547607,7.729999923706055,33.50699996948242
2023-11-03T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87600017547607,45.79300025939941,7.779000024795533,34.11499992370605
2023-11-03T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13200016021729,45.121000099182126,7.839000153541565,34.026999969482425
2023-11-03T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.109000053405765,44.142000122070314,7.835000157356262,33.73100051879883
2023-11-03T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32899997711181,43.44700004577637,7.911000084877014,33.52899936676025
2023-11-03T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.323999938964846,41.51400009155273,7.9640000581741335,33.00999988555908
2023-11-03T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04399990081787,40.29499996185303,8.043000173568725,32.21699993133545
2023-11-03T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5119998550415,39.82099990844726,7.9520000457763675,31.814999561309815
2023-11-03T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20300037384033,38.52499996185303,7.871000123023987,31.15800006866455
2023-11-03T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65400005340576,38.93699996948242,7.870000123977661,30.40099979400635
2023-11-03T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76700004577637,41.07299995422363,7.787000131607056,30.79900011062622
2023-11-03T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50699989318848,43.70800018310547,7.728999919891358,31.696999950408937
2023-11-03T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32599998474121,46.41100002288818,7.762000045776367,32.57900012969971
2023-11-03T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.12900005340576,47.23599967956543,7.695999813079834,33.70299999237061
2023-11-03T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.56499988555908,45.68599998474121,7.698999810218811,34.1280004119873
2023-11-03T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.323999938964846,44.47499992370606,7.694999814033508,33.679999084472655
2023-11-03T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.823000030517576,43.04099998474121,7.701999821662903,33.23699935913086
2023-11-03T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.961000022888186,40.31300006866455,7.69699981212616,32.506999797821045
2023-11-03T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86299995422363,38.28799991607666,7.590999913215637,31.23099998474121
2023-11-03T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34299999237061,38.72099998474121,7.463000035285949,30.482999687194823
2023-11-03T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83800006866455,41.18799999237061,7.327000160217285,30.68400001525879
2023-11-03T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19100002288818,43.484000053405765,7.199999809265137,31.325000171661376
