time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-03T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13799991607666,46.24500003814697,7.197999811172485,32.311999816894534
2023-11-03T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.81999992370606,46.87299980163574,7.143999862670898,33.794999771118164
2023-11-03T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.295,44.475,7.197999811172485,33.59699981689453
2023-11-03T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27799995422363,41.61700000762939,7.274000091552734,32.76500003814697
2023-11-03T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.09200008392334,38.550000228881835,7.2830001258850094,31.571000080108643
2023-11-03T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95499961853027,38.356000175476076,7.199999809265137,30.69400001525879
2023-11-03T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.837000350952145,39.22099998474121,7.208999843597412,30.245000114440916
2023-11-03T07:15:00Z,0.3,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,11.7,0.0,55.31300003051758,41.66200004577637,7.775999979972839,31.761999988555907
2023-11-03T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40899997711182,45.53899990081787,7.889000029563904,32.40600008010864
2023-11-03T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.43899993896484,47.46699989318848,8.43299994468689,33.65600017547607
2023-11-03T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70799995422363,45.84099994659424,8.981999988555907,34.396000633239744
2023-11-03T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.865000076293946,44.092000045776366,9.647000036239625,34.12700000762939
2023-11-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.07599998474121,42.388999977111816,9.901999864578247,33.62500015258789
2023-11-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.721000061035156,41.06099994659424,10.086000080108642,33.1310001373291
2023-11-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47999992370605,39.90800006866455,10.285000047683717,32.535999603271485
2023-11-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.349999618530276,38.77899990081787,10.444999904632569,32.02199991226196
2023-11-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35500011444092,38.774000358581546,9.840999946594238,31.367000064849854
2023-11-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28800048828125,38.717999610900875,9.682999849319458,30.88499979019165
2023-11-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80399982452393,39.246000137329105,9.532999935150146,31.001000003814696
2023-11-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7979797979798,40.23737381443833,9.100000381469727,31.076767719153203
2023-11-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.603999824523925,40.98799991607666,9.187999877929688,31.410999946594238
2023-11-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.687878888062755,42.07575776841905,9.199999809265137,31.803030014038086
2023-11-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.135000190734864,42.540000381469724,9.229999923706055,32.007999382019044
2023-11-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93899997711182,43.3339998626709,9.236999950408936,32.229000091552734
2023-11-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.287755148751394,43.663264916867625,9.271428487738785,32.38888919714725
2023-11-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78199996948242,44.15400016784668,9.663999986648559,32.648484432336055
2023-11-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.50909100156842,44.87171704841383,10.19191916301997,33.109090708722974
2023-11-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15757566509825,45.530303145899914,10.68080812512022,33.90808090055832
2023-11-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.05299999237061,46.412000007629395,10.79000015258789,34.72700008392334
2023-11-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.6565661189532,47.02727242672082,10.699999809265137,35.30505093661222
2023-11-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.47599948883057,46.830000228881836,10.597000007629395,35.366000175476074
2023-11-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.624242686262036,46.960606006660846,10.392929019349994,35.33030350039704
2023-11-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15999954223633,46.529000244140626,10.230999937057495,35.16299976348877
2023-11-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.53673522326411,46.87142827559491,10.11326552410515,35.06632629705935
2023-11-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39499988555908,44.83500003814697,9.872999954223634,34.943999671936034
2023-11-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.988888673108036,39.58080808080808,9.624242551399,32.82222216057055
2023-11-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04499988555908,39.55499984741211,9.418999891281128,31.15899995803833
2023-11-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.780612205972474,42.227550934772104,9.176530730967619,31.434693939831792
2023-11-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.039000015258786,45.34099994659424,9.003000011444092,32.408999824523924
2023-11-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44646457710652,47.68787861833669,8.899999618530273,33.5313132314971
2023-11-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.299999961853025,46.6,8.936999759674073,34.443999710083006
2023-11-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6612245209363,45.00102035366759,8.96530599010234,34.24897980203434
2023-11-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80200004577637,43.200999908447265,8.79299994468689,33.910999603271485
2023-11-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55151509756994,41.06161618473554,8.603030493765166,33.008081031568125
2023-11-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.174999961853025,39.74800003051758,8.447999801635742,32.28299949645996
2023-11-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.36767716841264,37.99696955054697,8.273737377590603,31.362626316571475
2023-11-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.523999977111814,39.09100002288818,8.089000091552734,30.607000064849853
2023-11-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.527272657914594,42.00202013266207,7.790909112101853,31.05050497344046
2023-11-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.185,45.4729999923706,7.5739999294281,32.13099975585938
2023-11-03T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.15353516858033,47.372727095478716,7.414141496022542,33.40303031844322
2023-11-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76100009918213,46.07899990081787,7.3410001516342165,33.93300018310547
2023-11-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42424242424242,44.799999969174166,7.251515157294996,33.770707140065205
2023-11-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98799995422363,43.44199993133545,7.199999809265137,33.3889998626709
2023-11-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44141457297585,42.906061076154614,7.230302955165054,32.96363664877535
2023-11-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55555563262015,42.082828406131625,7.3575758934021,32.60303015660758
2023-11-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98700031280518,41.535000228881835,7.400000095367432,32.4090005493164
2023-11-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52929255938289,41.08686832466511,7.4030303955078125,32.0929288767805
2023-11-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60800006866455,40.17500007629395,7.484000015258789,31.563999900817873
2023-11-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92244911193848,39.471428384586254,7.502040814380257,30.94897968915044
2023-11-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.291999702453616,38.821999855041504,7.599999904632568,30.400999984741212
2023-11-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70500015258789,39.21600009918213,7.599999904632568,30.287999668121337
2023-11-03T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.887878726227115,40.37272740373708,7.513131300608317,30.590909302836717
2023-11-03T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.51400001525879,42.009999923706054,7.498000001907348,30.998999938964843
2023-11-03T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54141420306581,43.982828275121825,7.361616293589274,31.659595990421796
2023-11-03T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.78800010681152,45.18299995422363,7.236999940872193,32.21899980545044
2023-11-03T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.693939247516674,46.06868709217418,7.187878627969761,32.68787861833669
2023-11-03T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.179000282287596,46.5639990234375,7.0989999055862425,33.39599975585938
2023-11-03T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22323230781941,46.615150336063266,7.064646402994792,33.82727320507319
2023-11-03T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1101012567077,46.490909460819125,7.231313103377217,33.97777811686198
2023-11-03T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.378999900817874,46.741000213623046,7.329000163078308,34.091999549865726
2023-11-03T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.57979768695253,46.995959696143565,7.298990023256552,34.40101080229788
2023-11-03T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.719191926898375,45.18585844714232,7.229292850301723,33.865656419233844
2023-11-03T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4180001449585,43.879000205993655,7.237999954223633,33.46599994659424
2023-11-03T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98080802686287,42.49898979880593,7.24141410866169,32.881818520902385
2023-11-04T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.282000122070315,40.86900020599365,7.169999842643738,32.12699993133545
2023-11-04T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13333318691061,39.73131314672605,7.165656407674153,31.411111080285274
2023-11-04T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.9979997253418,38.64099979400635,7.25,30.72399995803833
2023-11-04T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03333332562688,40.60303031073676,7.1717170127714525,30.408080495969212
2023-11-04T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.407999954223634,43.88100002288818,7.1759998321533205,31.05799991607666
2023-11-04T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.91111108028527,47.15656561803336,7.187878647235909,32.540404078936334
2023-11-04T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.510000228881836,46.80000019073486,7.370000081062317,33.76600017547607
2023-11-04T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81099998474121,45.142999992370605,7.535999965667725,33.79000003814697
2023-11-04T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29200012207031,43.70100006103516,7.588999915122986,33.49100040435791
2023-11-04T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.448999938964846,41.95199993133545,7.654999852180481,32.63299983978271
2023-11-04T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22800003051758,40.81999992370606,7.759000034332275,32.06899980545044
2023-11-04T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89400009155273,39.513999977111816,7.779000110626221,31.588999996185304
2023-11-04T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00600006103516,38.611999702453616,7.780000114440918,30.65399991989136
2023-11-04T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96800003051758,40.55299995422363,7.770000076293945,30.526000118255617
2023-11-04T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96400001525879,43.46000003814697,7.744999990463257,31.212999897003172
2023-11-04T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5119998550415,46.81200008392334,7.564999938011169,32.40999990463257
2023-11-04T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.877999992370604,47.185,7.485000014305115,33.62599990844726
2023-11-04T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60899993896484,45.961000022888186,7.609999895095825,33.938000183105466
2023-11-04T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12699993133545,44.56200019836426,7.685999822616577,33.61299987792969
2023-11-04T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5180001449585,43.98799987792969,7.740999970436096,33.219000015258786
2023-11-04T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.839999732971194,43.32699981689453,7.79200014591217,32.965000228881834
2023-11-04T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98800018310547,42.52399963378906,7.879000115394592,32.6479995727539
2023-11-04T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98500022888184,42.51999969482422,7.890000104904175,32.55499984741211
2023-11-04T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27500026702881,41.85700008392334,7.788000063896179,32.28099983215332
2023-11-04T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18299987792969,40.78299991607666,7.646999859809876,31.920999622344972
2023-11-04T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.26799991607666,38.93499996185303,7.584999918937683,31.305
2023-11-04T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.520000038146975,39.18699996948242,7.592999911308288,30.104000129699706
2023-11-04T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.950000038146975,42.55800010681153,7.680999827384949,30.623999881744385
2023-11-04T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.66799995422363,46.99399997711182,7.699999833106995,32.24300014495849
2023-11-04T07:15:00Z,0.2,0.0,0.0,0.0,0.01,0.05,0.001080000028014183,1.0,0.0,0.0,0.0,61.43699996948242,47.77499996185303,8.07200011253357,35.08700023651123
2023-11-04T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4579999923706,44.82699993133545,7.936000137329102,34.33799983978272
2023-11-04T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02,42.49599994659424,8.20300006866455,33.146000175476075
2023-11-04T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86800003051758,40.47900016784668,8.446999855041504,32.29299949645996
2023-11-04T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48899990081787,39.13600002288818,8.539000148773193,31.64600004196167
2023-11-04T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82900012969971,38.52000068664551,8.631000137329101,30.87800012588501
2023-11-04T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73499996185303,40.3470000076294,8.831999950408935,30.676000118255615
2023-11-04T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34000007629395,43.85199993133545,9.126000080108643,31.61
2023-11-04T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39199996948242,46.800000038146976,9.228000001907349,32.805999755859375
2023-11-04T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.43200023651123,47.84499980926514,9.33199993133545,34.1670000076294
2023-11-04T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25699993133545,45.67900001525879,9.253000011444092,34.55699974060059
2023-11-04T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03900009155274,43.52500007629394,9.193000020980834,33.83900001525879
2023-11-04T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.015999984741214,41.6,9.032000045776368,33.12600032806397
2023-11-04T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.271000175476075,38.998999977111815,8.878999824523925,32.034999771118166
2023-11-04T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19500003814697,38.89900020599365,8.737000045776368,31.331000003814697
2023-11-04T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54599998474121,40.226000022888186,8.43899998664856,31.134000339508056
2023-11-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47400001525879,42.07199993133545,8.195999879837036,31.298999824523925
2023-11-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.48800006866455,44.04199996948242,8.266999979019165,31.94099983215332
2023-11-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04399990081787,45.523999977111814,8.41999981880188,32.68900005340576
2023-11-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.60900009155274,47.08800010681152,8.638000116348266,33.618000183105465
2023-11-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5830001449585,47.11000007629394,8.818999967575074,34.5589998626709
2023-11-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98900009155273,46.51499996185303,8.633000116348267,34.584999580383304
2023-11-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71699966430664,45.279999351501466,8.612000102996825,34.19299942016602
2023-11-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37800045013428,44.95600067138672,8.922999954223632,33.92200019836426
2023-11-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07100006103516,44.662999839782714,9.012000045776368,33.817000465393065
2023-11-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30299953460693,43.88600093841553,8.808999948501587,33.66499969482422
2023-11-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.123999519348146,43.70399971008301,8.686000061035156,33.48200031280518
2023-11-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.553000144958496,43.153999671936035,8.77499994277954,33.235000114440915
2023-11-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43900024414062,43.02599960327149,9.06200008392334,33.01299976348877
2023-11-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58399955749512,43.17600021362305,9.230000009536743,33.219000358581546
2023-11-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28999996185303,42.87800010681153,9.293000011444091,33.05799957275391
2023-11-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.558999099731444,43.165999794006346,9.334999990463256,33.16199970245361
2023-11-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33099925994873,42.96000022888184,9.319000015258789,33.27500011444092
2023-11-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61800003051758,43.20999996185303,9.223999900817871,33.195000114440916
2023-11-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01900009155273,43.617999954223635,9.182999992370606,33.31900043487549
2023-11-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.083999710083006,43.672000312805174,9.129000215530395,33.41300029754639
2023-11-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.60800003051758,44.195999717712404,9.122000255584716,33.595998992919924
2023-11-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.671000213623046,44.26299991607666,9.214999914169312,33.62000007629395
2023-11-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87700054168701,44.46200019836426,9.318000087738037,33.66399929046631
2023-11-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23800018310547,44.82200000762939,9.322000064849853,33.868000259399416
2023-11-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21467922805646,44.79908227483067,9.318348709596407,34.015596372271894
2023-11-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43737450031319,45.01818154074929,9.369696848320238,34.0369994354248
2023-11-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51099964141846,45.09099998474121,9.486999950408936,34.10706992101188
2023-11-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95643528853313,45.535643435940884,9.699009961420947,34.44356382011187
2023-11-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.375000114440915,45.945000076293944,9.822000064849853,34.50800033569336
2023-11-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.55099967956543,46.12700008392334,9.830000019073486,34.632999382019044
2023-11-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74599918365479,46.3089998626709,9.77100001335144,34.697999992370605
2023-11-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99599998474121,46.57299987792969,9.669999990463257,34.8610001373291
2023-11-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.178000144958496,46.74400012969971,9.719999885559082,34.86700054168701
2023-11-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.66500030517578,47.246000099182126,9.718999881744384,34.968000411987305
2023-11-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87,46.447999801635746,9.697999925613404,34.91800052642822
2023-11-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68000030517578,46.2410001373291,9.605000228881837,34.78700019836426
2023-11-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.997000007629396,45.575999908447265,9.445999889373779,34.74200023651123
2023-11-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37900104522705,44.90100151062012,9.329000024795532,34.37399967193603
2023-11-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00699985504151,44.59300018310547,9.307000122070313,34.16999984741211
2023-11-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64600040435791,43.27399940490723,9.228999919891358,33.73500003814697
2023-11-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46100059509277,43.116999588012696,9.141000146865844,33.40699981689453
2023-11-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12100017547608,42.789999923706056,9.128000221252442,33.3520006942749
2023-11-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.10699989318848,41.78800010681152,9.222000064849853,33.039999923706056
2023-11-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.7410001373291,41.37200057983399,9.337999963760376,32.73700004577637
2023-11-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.674999656677244,41.3530004119873,9.272999963760377,32.415000457763675
2023-11-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76600009918213,41.43899971008301,9.063000116348267,32.28500007629395
2023-11-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64300006866455,42.30300003051758,8.953999824523926,32.30400020599365
2023-11-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.931000328063966,42.5690002822876,9.056000089645385,32.4210005569458
2023-11-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56300006866455,43.23300037384033,9.226999998092651,32.74400001525879
2023-11-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64000045776367,43.32900089263916,9.259000034332276,32.89100086212158
2023-11-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.775999755859374,42.44600044250488,9.216999950408935,32.70900005340576
2023-11-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88599994659424,41.5660001373291,9.189999866485596,32.39400051116943
2023-11-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.755000038146974,40.44699993133545,9.170999975204468,31.971999855041503
2023-11-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85800025939941,39.52999992370606,9.043000135421753,31.239999923706055
2023-11-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49799980163574,39.19100017547608,8.845999908447265,30.78900005340576
2023-11-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40799964904785,39.095,8.726000032424928,30.539000148773194
2023-11-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.93699993133545,40.606000099182125,8.670999975204468,30.8470001411438
2023-11-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83299995422363,42.587999992370605,8.690999994277954,31.605000171661377
2023-11-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46799999237061,43.23099956512451,8.76800006866455,31.95899959564209
2023-11-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.095,43.84099994659424,8.802000007629395,32.22200004577637
2023-11-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.756999778747556,44.495,8.904999742507934,32.49899993896484
2023-11-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69599983215332,45.43299987792969,8.972999897003174,32.74300033569336
2023-11-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.943999710083006,46.69400032043457,9.038000144958495,33.58299938201904
2023-11-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.74499950408936,47.48200012207031,9.082000246047974,34.51899978637695
2023-11-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.223000030517575,46.94299995422363,9.149000101089477,34.70400020599365
2023-11-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38600009918213,45.06300003051758,9.131000204086304,34.37899974822998
2023-11-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.946000022888185,43.63100002288818,9.133000192642212,33.79799949645996
2023-11-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.736000022888184,42.4320000076294,9.149000101089477,33.2779999923706
2023-11-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81099983215332,40.55200004577637,9.179999933242797,32.6170006942749
2023-11-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74099998474121,39.55200012207031,9.158000049591065,31.916999702453612
2023-11-05T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.73699993133545,38.55399993896484,9.161000022888183,31.263000202178954
2023-11-05T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.831999931335446,39.60700008392334,8.947999982833862,30.713000221252443
2023-11-05T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.403999938964844,43.108999977111814,8.721999969482422,31.383000049591065
2023-11-05T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06899993896484,46.62400005340576,8.606000261306763,32.6010001373291
2023-11-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32199977874756,47.85899993896484,8.608000259399414,33.76999988555908
2023-11-05T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.000000114440915,46.551000099182126,8.724999952316285,34.5239998626709
2023-11-05T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12799991607666,45.65699993133545,8.753000030517578,34.36700008392334
2023-11-05T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.549999732971195,45.13499942779541,8.7039999294281,34.09499980926514
2023-11-05T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.934000663757324,44.54800003051758,8.69499984741211,33.818000831604
2023-11-05T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.170999450683595,43.75900024414062,8.735999965667725,33.59999969482422
2023-11-05T07:15:00Z,0.4,0.0,0.0,0.0,0.02,0.0,0.0,1.0,0.0,8.2,0.0,57.09499855041504,43.699000396728515,8.957000007629395,34.87599964141846
2023-11-05T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87999996185303,43.540000190734865,8.713000049591065,33.685000038146974
2023-11-05T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06000011444092,43.71899959564209,8.970999937057496,33.37800071716308
2023-11-05T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38600009918213,44.06900005340576,9.230000047683715,33.47900005340576
2023-11-05T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35199996948242,44.015,9.344999856948853,33.675999298095704
2023-11-05T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.065,44.74599994659424,9.170000076293945,33.83800033569336
2023-11-05T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.11200050354004,44.800999603271485,9.056000213623047,33.89800075531006
2023-11-05T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5279999923706,45.17799999237061,9.15200008392334,33.956000595092775
2023-11-05T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87300003051758,45.50999977111817,9.09900019645691,34.21000022888184
2023-11-05T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13199966430664,45.73200016021728,9.076000194549561,34.252000160217285
2023-11-05T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.920000343322755,46.53499931335449,9.204999980926514,34.546000480651855
2023-11-05T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.904000434875485,45.534999771118166,9.38699987411499,34.453999786376954
2023-11-05T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34500026702881,44.92700080871582,9.55500020980835,34.18999973297119
2023-11-05T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53400001525879,45.160999908447266,9.483999938964844,34.20800018310547
2023-11-05T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05800006866455,44.7039998626709,9.52200008392334,34.177999877929686
2023-11-05T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.878999900817874,45.48399990081787,9.519000072479248,34.18299983978272
2023-11-05T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.47799983978271,46.06500007629395,9.609000148773193,34.41900081634522
2023-11-05T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.067000007629396,46.65100021362305,9.820999956130981,34.752999534606936
2023-11-05T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.62300018310547,47.212000045776364,9.967999877929687,34.94899997711182
2023-11-05T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21300003051758,45.82400001525879,10.02200008392334,34.88899959564209
2023-11-05T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34400012969971,43.93499996185303,10.136000175476074,34.165000190734865
2023-11-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97099994659424,42.61800037384033,10.090000190734862,33.77000007629395
2023-11-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36500076293945,42.01299980163574,9.909999895095826,33.22799980163574
2023-11-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96799999237061,41.64500015258789,9.652000160217286,32.97899974822998
2023-11-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07299976348877,40.76399982452393,9.62000020980835,32.519999771118165
2023-11-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80800045013428,40.48300025939941,9.528000078201295,32.2970004272461
2023-11-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.330000190734864,40.02400043487549,9.387999773025513,31.727999839782715
2023-11-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.39299980163574,39.12499965667725,9.331000003814697,31.09599977493286
2023-11-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63899982452393,39.369000358581545,9.203000049591065,30.92599994659424
2023-11-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.439000930786136,39.21200031280517,8.928999900817871,30.892999935150147
2023-11-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.635,39.40500045776367,8.848999910354614,30.785999908447266
2023-11-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78500038146973,39.53099960327148,8.956999893188476,30.802999629974366
2023-11-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87699981689453,39.62899913787842,9.097000226974487,30.953999996185303
2023-11-05T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.543000106811526,40.262000007629396,9.186000032424927,31.21900020599365
2023-11-05T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02699981689453,40.763999938964844,9.33299994468689,31.443999786376953
2023-11-05T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55199989318848,41.251000213623044,9.409999809265138,31.63400011062622
2023-11-05T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93200035095215,41.61999988555908,9.297000045776366,31.739000110626222
2023-11-05T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01899978637695,41.69900005340576,9.315000047683716,31.81299966812134
2023-11-05T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73700031280518,42.406999855041505,9.325000047683716,31.87899934768677
2023-11-05T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.022000274658204,42.698999671936036,9.23899995803833,32.160999908447266
2023-11-05T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15050460353042,42.82828282828283,9.165656638867928,32.27171718713009
2023-11-05T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15099964141846,42.84200023651123,9.150000095367432,32.2709997177124
2023-11-05T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10599990844727,42.770000228881834,9.064000225067138,32.11699962615967
2023-11-05T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0772277529877,42.73960427010413,9.046534830980962,32.24554454690159
2023-11-05T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75555558638139,41.48080802686287,9.158585991522278,31.96464631051728
2023-11-05T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35199981689453,40.11499992370605,9.257000026702881,31.47600004196167
2023-11-05T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70600025177002,39.469999618530274,9.173000078201294,31.1460005569458
2023-11-05T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.964000091552734,38.73960370356494,9.050000190734863,30.720792222731184
2023-11-05T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.342000007629395,41.133333341039794,9.058000221252442,31.163636352076676
2023-11-05T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.257000007629394,45.836000022888186,9.024000091552734,32.48099969863892
2023-11-05T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.25800029754639,48.64099983215332,8.909999723434447,33.93499988555908
2023-11-05T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.34300006866455,46.76500003814697,8.943999786376953,34.69399959564209
2023-11-05T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.776000022888184,43.248999977111815,8.90799973487854,34.04599987030029
2023-11-05T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53799999237061,39.28199993133545,8.86499981880188,32.611999950408936
2023-11-05T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91099994659424,37.71200008392334,8.855999870300293,31.15699993133545
2023-11-05T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.88300003051758,39.60099998474121,8.78300012588501,30.741000175476074
2023-11-05T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.483999977111814,44.04600002288819,8.693999938964843,31.790999794006346
2023-11-05T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.958000297546384,48.34300003051758,8.6789999294281,33.615
2023-11-05T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29900005340576,46.73999988555908,8.670999975204468,34.67699966430664
2023-11-05T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45600002288818,43.916000022888184,8.69899995803833,34.05400020599365
2023-11-05T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60700004577637,41.238000030517576,8.784000129699708,33.08500030517578
2023-11-05T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.354999961853025,39.112000160217285,8.866999807357788,32.02799989700318
2023-11-05T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83199947357178,38.577999916076664,8.882999715805054,31.220000038146974
2023-11-05T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.45999992370606,39.15900024414063,8.887999687194824,30.871999588012695
2023-11-05T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41099998474121,40.07500011444092,8.893999652862549,30.844999656677246
2023-11-05T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.017000160217286,41.68399997711182,8.810000057220458,31.28199996948242
2023-11-05T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.51400047302246,42.19299961090088,8.717999906539918,31.653000507354736
2023-11-06T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08700023651123,42.76900035858154,8.69799988746643,31.909999752044676
2023-11-06T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.789000358581546,42.478999824523925,8.788000144958495,31.892999420166017
2023-11-06T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.97799991607666,41.65900016784668,8.79000015258789,31.578000240325927
2023-11-06T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47100017547607,41.15200035095215,8.798000183105469,31.489999961853027
2023-11-06T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26899974822998,39.96000003814697,8.79000015258789,31.204999980926512
2023-11-06T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86900032043457,39.60699932098389,8.799000186920166,30.913999671936036
2023-11-06T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.456999969482425,39.217999877929685,8.798000183105469,30.76799970626831
2023-11-06T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85500015258789,39.5969998550415,8.798000183105469,30.62700029373169
2023-11-06T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29999988555908,41.04599998474121,8.797000179290771,30.961999855041505
2023-11-06T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89999988555908,42.61700016021729,8.711999864578248,31.56700008392334
2023-11-06T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27499961853027,42.99800003051758,8.65700005531311,31.924999656677247
2023-11-06T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.414000358581546,43.129999771118165,8.598000354766846,31.92799970626831
2023-11-06T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27599990844727,42.98599994659424,8.593000354766845,31.894999694824218
2023-11-06T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71499988555908,43.418999938964845,8.592000350952148,31.89499973297119
2023-11-06T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78500015258789,43.49300029754639,8.496999988555908,32.042999210357664
2023-11-06T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75800006866455,44.45499996185303,8.461999855041505,32.09699920654297
2023-11-06T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.249999885559085,44.96999984741211,8.389999675750733,32.513999671936034
2023-11-06T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3930001449585,45.086000022888186,8.397999629974365,32.94899982452392
2023-11-06T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28099967956543,44.983999977111814,8.30400013923645,33.38900047302246
2023-11-06T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.297000312805174,43.96599994659424,8.30500015258789,33.26400009155273
2023-11-06T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75699993133545,43.458000106811525,8.399999618530273,33.131999740600584
2023-11-06T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.928999710083005,42.666000061035156,8.39199966430664,32.820000076293944
2023-11-06T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28699981689453,42.05299919128418,8.261000051498414,32.56899917602539
2023-11-06T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.400001525878906,42.181000328063966,8.16200002670288,32.41700012207031
2023-11-06T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79100036621094,41.57700008392334,8.09900037765503,32.2469995880127
2023-11-06T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36400024414063,40.139999885559085,8.071000270843506,31.712999954223633
2023-11-06T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.285999870300294,39.05800018310547,7.999000000953674,30.88099977493286
2023-11-06T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82599994659424,39.57500011444092,7.999000000953674,30.317999668121338
2023-11-06T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21600006103515,40.97200012207031,8.021000080108642,30.65300003051758
2023-11-06T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,57.80900001525879,44.502999992370604,8.46500005722046,32.80000005722046
2023-11-06T07:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.195000190734866,47.784999961853025,8.497000007629394,33.41699981689453
2023-11-06T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.8479999923706,47.456999893188474,9.090000019073486,34.26100017547608
2023-11-06T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.915000114440915,45.48599990844727,9.59399998664856,34.52199962615967
2023-11-06T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05899997711182,43.65000007629394,9.970999994277953,33.88599967956543
2023-11-06T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6189998626709,42.28600006103515,10.286999883651733,33.54399997711182
2023-11-06T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79400001525879,40.49500007629395,10.149000034332275,32.8859997177124
2023-11-06T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5710001373291,39.350999946594236,10.048000211715697,32.153000106811525
2023-11-06T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15099990844727,38.935000076293946,9.837000017166138,31.525999965667726
2023-11-06T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79899971008301,39.56900032043457,10.416999940872193,31.13000026702881
2023-11-06T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02999992370606,40.80599998474121,10.794000005722046,31.628999938964842
2023-11-06T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.160000267028806,41.93100009918213,10.35399998664856,32.14499980926514
2023-11-06T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98200008392334,42.69400012969971,10.217999877929687,32.39800033569336
2023-11-06T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85599990844727,43.56000026702881,10.193000020980834,32.73699966430664
2023-11-06T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17399997711182,43.874000244140625,10.71200005531311,32.92300060272217
2023-11-06T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.797000045776365,44.49099998474121,10.421999979019166,33.21899967193603
2023-11-06T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.345000190734865,45.04500030517578,10.126000089645386,33.19199981689453
2023-11-06T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8660001373291,45.55299999237061,10.02200008392334,33.47
2023-11-06T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.343999977111814,47.011999969482424,10.2739999294281,34.37999988555908
2023-11-06T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.7709997177124,47.462000045776364,10.454999828338623,35.137999076843265
2023-11-06T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.728999557495115,47.42100040435791,10.669999923706055,35.26200016021728
2023-11-06T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10599983215332,46.79699993133545,11.308999862670898,35.34700050354004
2023-11-06T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.602999458312986,46.28899963378906,11.42299970626831,35.205999755859374
2023-11-06T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.844000358581546,46.57699996948242,11.496999988555908,35.28699981689453
2023-11-06T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52600070953369,46.283000259399415,11.28799988746643,35.37800067901611
2023-11-06T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4070011138916,46.132999153137206,10.925999994277953,35.16300022125244
2023-11-06T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.571999855041504,46.343999786376955,10.623000173568725,34.943000869750975
2023-11-06T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76000007629395,46.52799987792969,10.44099977493286,34.95999977111816
2023-11-06T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.27700004577637,47.03900009155274,10.374999761581421,35.12499973297119
2023-11-06T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.31599994659424,47.09100025177002,10.300000190734863,35.11700023651123
2023-11-06T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63499923706055,47.39600078582764,10.300000190734863,35.28500015258789
2023-11-06T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15299968719482,46.91999992370606,10.279000110626221,35.26099983215332
2023-11-06T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30100028991699,46.0710001373291,10.1789999294281,34.876000289916995
2023-11-06T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60100006103516,45.36899997711182,10.064000244140624,34.602999954223634
2023-11-06T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.462000694274906,44.198999557495114,9.810999927520752,34.283000259399415
2023-11-06T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99200038909912,43.73600044250488,9.481000022888184,33.873000373840334
2023-11-06T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94499977111816,43.693000411987306,9.138000135421754,33.76999969482422
2023-11-06T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46300033569336,43.20699977874756,8.914999799728394,33.502999801635745
2023-11-06T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32999996185303,43.04999923706055,8.703000078201294,33.20999973297119
2023-11-06T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06899990081787,41.83700000762939,8.482999935150147,32.98799961090088
2023-11-06T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51000011444092,39.33699996948242,8.31099998474121,31.9379998588562
2023-11-06T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.805000152587894,38.65500019073486,8.180999917984009,30.917999973297118
2023-11-06T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.577999954223635,40.41799991607666,8.146000118255616,30.65300006866455
2023-11-06T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.134000053405764,42.975999946594236,8.146000118255616,31.321000080108643
2023-11-06T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71299995422363,45.47799991607666,8.100000381469727,32.29699966430664
2023-11-06T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.84199996948242,47.615000038146974,8.1180002784729,33.132999687194825
2023-11-06T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.23500034332275,47.994999732971195,8.197999849319459,34.29699962615967
2023-11-06T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60600002288818,45.29099994659424,8.322000017166138,34.26200004577637
2023-11-06T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.251000022888185,43.9289998626709,8.474999904632568,33.60599941253662
2023-11-06T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.132999954223635,42.84000007629395,8.643000135421753,33.295
2023-11-06T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.90100067138672,41.633999061584475,8.648000106811523,32.785000038146975
2023-11-06T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70200008392334,41.46000045776367,8.539000129699707,32.460000381469726
2023-11-06T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04199996948242,40.833999938964844,8.446999797821045,32.09899980545044
2023-11-06T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.195000381469725,39.984999885559084,8.399999752044678,31.64799980163574
