time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-06T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.94699974060059,38.77100021362305,8.34399990081787,30.848000011444093
2023-11-06T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01600006103516,39.86099994659424,8.26800006866455,30.506000022888184
2023-11-06T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70100002288818,43.557999992370604,8.232999973297119,31.239000091552736
2023-11-06T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.87099998474121,47.53899993896484,8.190999860763549,32.69399976730347
2023-11-06T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.5060001373291,48.116999778747555,8.186999883651733,34.086999855041505
2023-11-06T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.878000030517576,45.458999977111816,8.248000049591065,34.1730004119873
2023-11-06T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.984000053405765,42.63799995422363,8.299000186920166,33.36700000762939
2023-11-06T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25600006103516,40.12300006866455,8.296000175476074,32.399999942779544
2023-11-06T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.12300029754638,38.07300018310547,8.297000179290771,31.251999969482423
2023-11-06T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.615000038146974,39.47,8.207999849319458,30.52099992752075
2023-11-06T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32,44.016000022888186,8.102000226974488,31.20599998474121
2023-11-06T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.418000068664554,48.919999809265136,7.968000030517578,33.28999996185303
2023-11-06T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.49799995422363,47.060000038146974,8.020000085830688,34.37899978637695
2023-11-07T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76099998474121,43.316999969482424,8.147000112533568,33.65400009155273
2023-11-07T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18900001525879,40.028999977111816,8.252000017166138,32.464999980926514
2023-11-07T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.289000244140624,37.20000007629395,8.378999738693237,30.954000148773194
2023-11-07T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64499988555908,40.388999977111816,8.399999618530273,30.722999992370607
2023-11-07T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.816000061035155,46.35400016784668,8.399999618530273,32.373999977111815
2023-11-07T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.85899990081787,48.404000205993654,8.4269997215271,34.4060001373291
2023-11-07T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80300006866455,45.33300003051758,8.542000160217285,34.34000007629395
2023-11-07T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14599998474121,42.73299999237061,8.59900037765503,33.46700016021728
2023-11-07T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.855,40.63700004577637,8.598000373840332,32.62500030517578
2023-11-07T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46299995422363,38.37399967193603,8.597000370025635,31.47800008773804
2023-11-07T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.276000022888184,39.143999824523924,8.501000003814697,30.987999954223632
2023-11-07T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25500011444092,40.04500019073486,8.407999649047852,30.840999641418456
2023-11-07T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34599994659424,41.10599990844727,8.303000173568726,30.896999759674074
2023-11-07T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.950000343322756,41.717999649047854,8.300000190734863,31.280999965667725
2023-11-07T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93800033569336,41.681000213623044,8.300000190734863,31.351999626159667
2023-11-07T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.557999992370604,43.29500003814697,8.300000190734863,31.635999927520754
2023-11-07T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68700008392334,45.40400005340576,8.300000190734863,32.21100004196167
2023-11-07T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.443999977111815,47.21899993896484,8.230000009536743,32.96999984741211
2023-11-07T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63599975585937,47.41800018310547,8.024000091552734,33.9539998626709
2023-11-07T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.883000183105466,46.62699966430664,7.999000000953674,34.161000175476076
2023-11-07T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52999992370606,45.29799987792969,7.900000095367432,33.84399982452393
2023-11-07T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50199996948242,43.246999969482424,7.946000051498413,33.23900005340576
2023-11-07T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52200008392334,42.293999671936035,7.95600004196167,32.719000053405765
2023-11-07T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35199989318848,41.21399997711182,7.8930001020431515,32.29800016403198
2023-11-07T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39099987030029,40.240999908447264,7.778000106811524,31.63800018310547
2023-11-07T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81599975585937,39.68300022125244,7.650999855995178,31.262999877929687
2023-11-07T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.928999748229984,38.80299980163574,7.509999990463257,30.3440002822876
2023-11-07T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69099998474121,40.51000007629395,7.434000062942505,30.241000003814698
2023-11-07T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.767999992370605,43.61199996948242,7.304000182151794,30.957999935150145
2023-11-07T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.02,0.0,1.0,0.0,1.0,0.0,60.65499992370606,47.37600017547607,7.54800009727478,33.53500007629395
2023-11-07T07:30:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.07500003814697,51.38700004577637,7.432000064849854,34.224000129699704
2023-11-07T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.63200004577637,62.85200016021729,7.718999953269958,38.65699993133545
2023-11-07T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.19199981689454,54.02199993133545,8.565999975204468,38.33799995422363
2023-11-07T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.18000007629395,55.43599983215332,8.982999935150147,36.71499992370605
2023-11-07T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.08800010681152,67.38400035858155,9.356999759674073,40.092000045776366
2023-11-07T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.09499984741211,63.51800003051758,9.679999952316285,41.27900005340576
2023-11-07T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.03899978637695,52.81400005340576,10.34199993133545,38.295
2023-11-07T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.74199996948242,56.35899993896484,11.000000019073486,37.01399982452393
2023-11-07T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.13900016784667,65.47699981689453,10.856999959945679,40.65699977874756
2023-11-07T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.64299995422363,61.0279999923706,10.973999910354614,40.06100028991699
2023-11-07T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.15900047302246,65.67200054168701,11.232000093460083,41.17400001525879
2023-11-07T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.09500011444092,55.31299999237061,11.443999919891358,39.753000030517576
2023-11-07T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62300006866455,43.656000022888186,11.51100001335144,35.92400001525879
2023-11-07T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.11699996948242,47.95999996185303,11.037999973297119,34.00599994659424
2023-11-07T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.43100021362305,61.11499996185303,9.96399995803833,38.13999996185303
2023-11-07T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.84400047302246,76.97599998474121,9.63000020980835,43.27200008392334
2023-11-07T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.39800010681152,67.55600009918213,9.893000001907348,42.965000038146975
2023-11-07T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.80599975585938,55.810000038146974,10.208000087738037,39.29899993896484
2023-11-07T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.28800010681152,47.558999938964845,9.774999980926514,36.301000099182126
2023-11-07T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34900016784668,40.56900001525879,9.6180002784729,33.57199996948242
2023-11-07T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.47800003051758,34.577000045776366,10.008000001907348,30.95599992752075
2023-11-07T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.63399971008301,30.702000198364257,10.114000053405762,28.565000076293945
2023-11-07T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.29500011444092,32.0429999923706,9.811999940872193,26.942000064849854
2023-11-07T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.25499984741211,46.51699977874756,9.182999982833863,31.873000068664552
2023-11-07T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.48800003051758,67.80999988555908,8.645000123977661,39.653000068664554
2023-11-07T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.34700004577637,79.36800003051758,8.923000001907349,44.994999923706054
2023-11-07T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.39799987792969,67.00100025177002,9.340999879837035,42.745
2023-11-07T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.92299987792968,58.67199996948242,9.266000061035156,38.882000007629394
2023-11-07T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.65199935913085,54.48800022125244,9.09500018119812,36.372999839782715
2023-11-07T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.92199989318847,57.88800003051758,8.884999923706054,36.33600009918213
2023-11-07T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.20200004577637,69.64600009918213,8.620000267028809,41.347999801635744
2023-11-07T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.34600006103516,70.11600006103515,8.804999904632568,42.672000312805174
2023-11-07T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.40200019836426,70.06800010681152,8.923999872207641,41.174000091552735
2023-11-07T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.59200019836426,69.59699996948243,8.77200008392334,42.41
2023-11-07T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.57600009918212,54.655999946594235,8.8819997215271,39.22400001525879
2023-11-07T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.44299991607666,39.84299999237061,8.816000099182128,34.524000053405764
2023-11-07T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.3910001373291,29.735999984741213,8.748999996185303,29.97
2023-11-07T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.72900001525879,28.712999897003172,8.561000032424927,26.77700008392334
2023-11-07T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.31400005340576,34.39299997329712,8.054000091552734,26.72800012588501
2023-11-07T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39200008392334,40.843999977111814,7.403999967575073,29.27199998855591
2023-11-07T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.0269998550415,43.580999794006345,7.039999961853027,32.526999912261964
2023-11-07T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.34199996948242,49.98599994659424,6.923000073432922,34.81700031280518
2023-11-07T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.68100013732911,61.15699996948242,6.933000063896179,39.29299991607666
2023-11-07T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.99799999237061,56.9160001373291,7.17199996471405,39.427000007629395
2023-11-07T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05599994659424,44.871999969482424,7.47700002193451,35.427000007629395
2023-11-07T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.00600006103516,35.88299999237061,7.552999949455261,31.516999969482423
2023-11-07T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.727999992370606,35.31300006866455,7.411000070571899,28.970999984741212
2023-11-07T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.388999977111816,41.920999946594236,7.108999910354615,29.466000080108643
2023-11-07T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.714000129699706,44.64400005340576,6.946000051498413,31.788000049591066
2023-11-07T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.87700000762939,46.73999988555908,7.08799991607666,33.52600009918213
2023-11-07T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63999992370606,44.530000076293945,7.2500000047683715,33.5249995803833
2023-11-07T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.246999969482424,41.43199996948242,7.360000133514404,32.514999847412106
2023-11-07T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.94700004577637,38.16700023651123,7.341000123023987,30.856000061035157
2023-11-07T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87400001525879,39.91900005340576,7.239999976158142,29.890999794006348
2023-11-07T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87700000762939,42.18300022125244,7.131999874114991,30.807000160217285
2023-11-07T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.93700008392334,44.129000129699705,7.011999988555909,32.23299991607666
2023-11-07T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.676000099182126,46.9119998550415,7.054999947547913,33.40299942016602
2023-11-07T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52399993896484,45.441999969482424,7.21999993801117,33.424999961853025
2023-11-07T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.687000122070316,43.803999977111815,7.35600013256073,32.80399993896484
2023-11-07T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25,41.534999961853025,7.3930001020431515,32.11699968338013
2023-11-07T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81400016784668,39.17999984741211,7.3930001020431515,30.81100004196167
2023-11-07T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.333333217736445,40.57474760575728,7.396969795227051,30.127273000852025
2023-11-07T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63960379421121,42.66534650443804,7.288118938408275,30.633663196374876
2023-11-07T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42,43.23699993133545,7.198999810218811,31.469999961853027
2023-11-07T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.83699989318848,45.056000289916994,7.118999886512756,32.53500011444092
2023-11-07T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.48686900283351,46.782828282828284,7.178787775713988,33.42626217158154
2023-11-08T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1495050109259,46.00990106563757,7.355445677691167,33.6138606685223
2023-11-08T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52700004577637,44.61499996185303,7.514999985694885,33.254000129699705
2023-11-08T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.34600017547607,43.494999961853026,7.595999908447266,32.68299961090088
2023-11-08T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60707069165779,41.87474753639915,7.5969696044921875,32.098989525226635
2023-11-08T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46237586748482,40.77326734939424,7.5534652955461254,31.293069084091943
2023-11-08T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84899959564209,40.17300003051758,7.499000000953674,30.559999713897707
2023-11-08T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21300022125244,39.53800018310547,7.544999957084656,29.91599977493286
2023-11-08T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50909077037465,39.80707041422526,7.506060600280762,29.77777775851163
2023-11-08T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45049486065855,40.70594073758267,7.4465347044538746,30.001980318881497
2023-11-08T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34700004577637,41.525000495910646,7.3330001592636105,30.35399971008301
2023-11-08T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16999969482422,42.3179997253418,7.299000186920166,30.78600004196167
2023-11-08T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16767702198992,43.20808110092626,7.22929285511826,31.119192027082345
2023-11-08T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9257424231803,43.88118823211972,7.1148513756176035,31.26534639490713
2023-11-08T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73600009918213,44.6140002822876,7.099999904632568,31.56200023651123
2023-11-08T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19100021362305,45.07299983978272,7.180999827384949,31.763999900817872
2023-11-08T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.54444442132507,45.44141399499142,7.198989709218343,32.15959566289728
2023-11-08T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9534651501344,45.84752488844465,7.123762258208624,32.7465347818809
2023-11-08T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.906000213623045,46.54699989318848,7.166999845504761,33.12300003051758
2023-11-08T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.698999557495114,46.97400001525879,7.290000152587891,33.77700035095215
2023-11-08T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.75656598023694,47.31010117193665,7.296969876144871,33.8989907852327
2023-11-08T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.876237850378054,47.510891376155435,7.199999809265137,34.03168317587069
2023-11-08T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64600009918213,45.78499992370605,7.141999864578247,33.642999420166014
2023-11-08T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20799987792969,43.52100002288818,7.1069998979568485,32.746999740600586
2023-11-08T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.92323230011294,41.35353539206765,7.195959409077962,31.758585650511463
2023-11-08T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19207952518274,39.661386697599205,7.199999809265137,30.400000185069473
2023-11-08T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42300018310547,40.77999969482422,7.199999809265137,29.920999908447264
2023-11-08T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57500011444092,42.732999839782714,7.199999809265137,30.488000144958495
2023-11-08T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39494936393969,43.174747505573315,7.2424242135250205,31.341413998844647
2023-11-08T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.31683179647616,44.07821764804349,7.357425878543665,32.275247158390464
2023-11-08T07:15:00Z,0.0,0.0,0.0,0.0,0.01,0.01,0.0,1.0,0.0,11.4,0.0,60.69999992370605,45.24900020599365,7.784999966621399,34.715000038146975
2023-11-08T07:30:00Z,0.30303030303030304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.376767630528924,45.80707114633888,7.535353501637776,34.21212136625039
2023-11-08T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98699996948242,44.83699966430664,7.804000010490418,33.409000396728516
2023-11-08T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44356389565043,44.379207913238226,8.06831691288712,33.24455434969156
2023-11-08T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69100025177002,43.662999839782714,8.214000091552734,32.9389998626709
2023-11-08T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.881818328240904,42.93030286076093,7.970707170891039,32.58080846613104
2023-11-08T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.729999732971194,41.85800006866455,8.056000061035157,31.84399995803833
2023-11-08T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.556435839964614,42.67029718833395,8.231683098443664,31.54851475328502
2023-11-08T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.33199981689454,47.34000007629395,8.95999997138977,33.68599983215332
2023-11-08T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.603030272204464,46.1575761274858,9.816161656620526,34.5919189838448
2023-11-08T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.741000175476074,42.041999893188475,9.974000091552734,33.34900005340576
2023-11-08T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.413861680739,51.13960402082689,9.504950391183986,33.88118800550404
2023-11-08T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.11800003051758,56.22699989318848,9.561000108718872,39.03399997711182
2023-11-08T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81111114193695,50.144444436737984,10.41515148047245,37.7707071785975
2023-11-08T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80099998474121,40.730000038146976,11.018000097274781,34.58699996948242
2023-11-08T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.39999997733843,32.13663363692784,10.57821789354381,30.63762368306075
2023-11-08T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.30699996948242,37.55200004577637,10.627999982833863,28.969000225067138
2023-11-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.77373724272756,50.233333394985,10.521212163597646,33.02424245892149
2023-11-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.425,52.95800006866455,10.010999870300292,38.16199989318848
2023-11-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.90099013677918,48.59702961987788,9.984158355410736,36.71485149270237
2023-11-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32600002288818,41.84900001525879,10.214999980926514,34.240999946594236
2023-11-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.68989886659564,35.904040635234175,10.300000190734863,31.489898970632844
2023-11-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.0269998550415,36.03200000762939,10.277000102996826,29.27599994659424
2023-11-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72079210942334,41.784158385626164,9.92079207920792,30.2138613710309
2023-11-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.91100006103515,48.29000007629394,9.575000123977661,33.4510001373291
2023-11-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.73939375443892,48.53232312443281,9.518181887539951,35.42222244570954
2023-11-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43499996185303,45.14099990844726,9.648000106811523,34.72299995422363
2023-11-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.028712773087,48.02277230744315,9.633663517413753,33.93267319934203
2023-11-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.891919338341914,47.913999977111814,9.449999809265137,34.95500038146972
2023-11-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.492999992370606,45.18989898219253,9.30404057165589,34.24242420389195
2023-11-08T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.689999923706054,42.553999977111815,9.358999853134156,32.87000007629395
2023-11-08T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.10594037499758,46.849504829633354,9.387128405051657,33.086138432568845
2023-11-08T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.04545466105143,47.53333270911014,9.300000190734863,34.46969712382615
2023-11-08T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1739998626709,46.65800010681152,9.366999807357788,34.59399967193603
2023-11-08T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92099998474121,44.66199993133545,9.28399998664856,33.849000244140626
2023-11-08T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.19207929856707,51.26633657323252,9.011881242884268,34.13168312299369
2023-11-08T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.33232355599452,55.540404233065516,8.734343374618376,38.34949504967892
2023-11-08T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.19700000762939,50.15200004577637,8.949999885559082,37.098999977111816
2023-11-08T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.230000038146976,42.04600006103516,9.001000003814697,34.24099998474121
2023-11-08T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.50891105727394,36.92475230150884,8.997029691639513,31.468316805244672
2023-11-08T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.53200000762939,37.79000007629394,8.845999889373779,30.250999794006347
2023-11-08T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16299999237061,41.83800006866455,8.643000135421753,31.10299997329712
2023-11-08T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.05151494344076,44.846464754355075,8.723232307819405,33.04343423939714
2023-11-08T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.446534373972675,46.55940609167118,8.928712750425433,34.7574258558821
2023-11-08T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.449999961853024,45.39699996948242,9.046000175476074,34.53599975585937
2023-11-08T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78199996948242,43.191000061035155,9.100000381469727,33.696999855041504
2023-11-08T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.128999938964846,40.82599998474121,9.100000381469727,32.62900003433228
2023-11-08T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74200000762939,39.53699989318848,9.166000003814696,31.46999967575073
2023-11-08T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49800025939941,40.245000495910645,9.141000070571899,31.283999729156495
2023-11-08T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18799999237061,40.84999984741211,8.902999858856202,31.079000301361084
2023-11-08T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.264999809265134,41.816999969482424,8.800000190734863,31.244999923706054
2023-11-08T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95500003814697,42.48399990081787,8.800000190734863,31.455999870300293
2023-11-08T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79499984741211,43.22300018310547,8.729000072479248,31.78899990081787
2023-11-08T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37600074768066,43.71699985504151,8.50400001525879,31.972999725341797
2023-11-08T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.788999977111814,44.12899982452392,8.410999660491944,32.056999645233155
2023-11-08T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.08399974822998,44.435000610351565,8.423999710083008,32.19999988555908
2023-11-08T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85300033569336,44.27400032043457,8.452999820709229,32.22700016021729
2023-11-08T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20499961853027,44.61499984741211,8.419999694824218,32.188000183105466
2023-11-08T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26000003814697,44.67799968719483,8.418999691009521,32.20800018310547
2023-11-08T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57099983215332,44.975000076293945,8.383999710083009,32.37300018310547
2023-11-08T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88900016784668,45.29700023651123,8.341999950408935,32.87299991607666
2023-11-08T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79700016021729,45.20600025177002,8.343999938964844,33.23400016784668
2023-11-08T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87070723254271,45.30606052128955,8.35252514270821,33.408081401478164
2023-11-08T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.369306960908496,44.89603933957544,8.39207898508204,33.301980462404764
2023-11-08T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.963999824523924,44.53899906158447,8.46699987411499,33.08699935913086
2023-11-08T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21699993133545,43.858999977111814,8.496999988555908,32.95700004577637
2023-11-08T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.673737920895974,43.41616154680349,8.540404194533222,32.84848538793699
2023-11-09T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11485094127089,43.78514880945187,8.482178149837079,32.71980191221331
2023-11-09T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16499946594238,43.83000064849853,8.491999969482421,32.78399993896485
2023-11-09T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.013131112763375,43.64141356342971,8.492929265956686,32.87272744226937
2023-11-09T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.09999969482422,43.74599983215332,8.571000270843506,32.69699996948242
2023-11-09T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83663351228922,43.52376216472965,8.52871298081804,32.56237611676207
2023-11-09T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15099964141846,43.81100028991699,8.491999969482421,32.55399982452393
2023-11-09T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39394008752072,44.06262530702533,8.566666920979818,32.702019932294135
2023-11-09T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59899978637695,44.25300022125244,8.726999950408935,32.806000595092776
2023-11-09T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02574218145691,44.67920733914517,8.867326528719156,32.89009962931718
2023-11-09T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.781818043101914,44.441414226185195,8.926262344976868,33.0343430259011
2023-11-09T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.00999984741211,44.662999649047855,8.998999996185303,33.087999725341795
2023-11-09T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.871999473571776,44.54799980163574,8.997999992370605,33.29100048065185
2023-11-09T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.720999755859374,44.37821850918307,8.998999996185303,33.16138628213712
2023-11-09T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.850000648498536,44.512120911569305,8.998999996185303,33.28989911320234
2023-11-09T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.40700016021729,44.06899955749512,9.0,33.056999702453616
2023-11-09T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50699989318848,44.19900074005127,8.998999996185303,33.12999973297119
2023-11-09T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.269999504089355,43.93800029754639,9.0,33.02599960327149
2023-11-09T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44599990844726,44.11099994659424,8.929999732971192,33.028999938964844
2023-11-09T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85900035858154,44.51,8.83899995803833,33.11899990081787
2023-11-09T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94699996948242,44.59700012207031,8.66500008583069,33.18799964904785
2023-11-09T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.183999671936036,44.829000053405764,8.472999897003174,33.30700035095215
2023-11-09T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.97899974822998,44.66400009155274,8.399999618530273,33.221000328063965
2023-11-09T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32499988555908,43.12500015258789,8.399999618530273,32.797000312805174
2023-11-09T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58299976348877,42.43500015258789,8.399999618530273,32.325000343322756
2023-11-09T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.531000022888186,41.420999908447264,8.394999647140503,31.938999633789063
2023-11-09T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.4040002822876,40.351000022888186,8.399999618530273,31.16
2023-11-09T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.796000213623046,40.72300022125244,8.399999618530273,30.583000144958497
2023-11-09T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13299961090088,41.065999870300296,8.315000104904176,30.640000534057616
2023-11-09T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9320000076294,41.7629999923706,8.266000061035156,30.91499967575073
2023-11-09T07:15:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,0.0,0.0,55.11499988555908,42.87599998474121,8.54899990081787,32.560000019073485
2023-11-09T07:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.644999504089355,43.35600051879883,7.9470000839233395,31.954999923706055
2023-11-09T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.981000099182125,42.7770000076294,7.568999934196472,31.453000164031984
2023-11-09T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23699993133545,41.15899993896485,7.3410001516342165,30.85200019836426
2023-11-09T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.460999717712404,40.378999900817874,7.208999843597412,30.15299997329712
2023-11-09T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.590999908447266,41.473000030517575,7.111999893188477,30.22399991989136
2023-11-09T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18599998474121,42.949999961853024,7.14599986076355,30.74200029373169
2023-11-09T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.475,45.66699993133545,7.442000041007995,31.59499990463257
2023-11-09T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.28000011444092,47.46299987792969,7.755999984741211,32.92900016784668
2023-11-09T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.59199977874756,47.44400001525879,8.06900028705597,33.94099952697754
2023-11-09T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.206999969482425,46.59100009918213,8.218999977111816,34.0759994506836
2023-11-09T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22099994659424,45.82899971008301,8.645000009536743,33.80400032043457
2023-11-09T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68600051879883,45.36599967956543,8.879999732971191,33.864000663757324
2023-11-09T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.36800010681152,54.905999908447264,8.817000045776368,34.7069998550415
2023-11-09T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.7339998626709,70.07800006866455,8.850999984741211,40.23300022125244
2023-11-09T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.63900016784667,71.9309999847412,9.585,43.508000183105466
2023-11-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.75500003814697,56.7939998626709,10.24700011253357,40.456000061035155
2023-11-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4839998626709,44.23999996185303,10.211000108718872,35.47599998474121
2023-11-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67100002288819,45.64799991607666,9.967999877929687,32.65400012969971
2023-11-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.70099998474122,57.472000160217284,9.9320001411438,36.20799991607666
2023-11-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.69399986267089,58.36799991607666,9.5470001411438,39.63600009918213
2023-11-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63400001525879,48.683999938964845,9.88799997329712,37.09199996948242
2023-11-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.55600006103516,38.136999969482424,10.20199990272522,33.34899995803833
2023-11-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.29199977874756,33.383000183105466,10.199999809265137,29.627000064849852
2023-11-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.27099998474121,39.05599994659424,10.142999963760376,29.04899995803833
2023-11-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.32200000762939,47.64599994659424,9.708000030517578,31.94199996948242
2023-11-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.62300010681152,57.33499992370606,9.555000066757202,37.68599994659424
2023-11-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.75099990844727,52.600999908447264,9.90899995803833,37.97599998474121
2023-11-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70900005340576,43.67900005340576,10.100000381469727,35.301000061035154
2023-11-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.36400001525879,33.558999938964845,10.100000381469727,31.680999946594238
2023-11-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.48799987792969,34.337999935150144,9.954000005722046,28.427000160217286
2023-11-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.29400005340576,46.81500007629395,9.491999998092652,30.901000022888184
2023-11-09T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.80999992370606,62.520000038146975,9.204999828338623,38.093000144958495
2023-11-09T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.60999984741211,61.002999992370604,9.51500002861023,41.4289998626709
2023-11-09T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.87699996948242,49.83200004577637,9.943999919891358,37.867000045776365
2023-11-09T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.231000099182125,36.42700012207031,10.0,33.42799997329712
2023-11-09T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.54199996948242,32.571000003814696,9.865999879837036,29.18399990081787
2023-11-09T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.27,40.13999992370606,9.373000020980834,29.087999897003172
2023-11-09T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.977999992370606,46.773999786376955,8.961999855041505,32.25899991989136
2023-11-09T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.35099998474121,48.567000007629396,8.915999679565429,34.79500038146973
2023-11-09T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.253000030517576,46.685000038146974,9.054000205993653,34.66399993896484
2023-11-09T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87200008392334,43.61000003814697,9.047000179290771,33.71499988555908
2023-11-09T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00099998474121,39.898999977111814,8.800999937057496,32.31300029754639
2023-11-09T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.486999893188475,38.43500011444092,8.49599998474121,31.084999866485596
2023-11-09T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04100009918213,39.886000061035155,7.7870000457763675,30.49299997329712
2023-11-09T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78399997711182,42.4060001373291,6.761999979019165,30.63800006866455
2023-11-09T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76499992370606,43.93800003051758,6.322000169754029,31.185000133514404
2023-11-09T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.341999740600585,46.24799991607666,6.442000055313111,32.556000080108646
2023-11-09T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86099990844727,46.55600025177002,6.5,33.48499950408936
2023-11-09T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69100002288818,44.12700008392334,6.5,33.14100006103516
2023-11-09T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75199993133545,41.44400001525879,6.484000015258789,32.030999946594235
2023-11-09T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.950000038146975,38.746999969482424,6.396000099182129,30.562999877929688
2023-11-09T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.899000091552736,41.41599994659424,6.2490000152587895,30.104999866485596
2023-11-09T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64599994659424,43.96699993133545,6.052999949455261,30.960999698638915
2023-11-09T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.053999977111815,46.201000175476075,6.023999977111816,32.536000175476076
2023-11-09T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7629999923706,46.537999954223636,6.114999890327454,33.64899967193603
2023-11-09T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.778000030517575,44.251000022888185,6.269000015258789,32.95600017547608
2023-11-09T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73299995422363,41.473999977111816,6.342000150680542,31.972000198364256
2023-11-09T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.439999923706054,39.285000228881835,6.282000107765198,30.747000160217286
2023-11-09T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76800003051758,40.490999946594236,6.23699996471405,30.088000164031982
2023-11-09T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43600002288818,42.964000129699706,6.13899986743927,30.411999969482423
2023-11-09T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.187000045776365,44.44300045013428,6.09499990940094,31.259000091552736
2023-11-09T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.042999801635744,46.201999740600584,6.139999866485596,32.628999862670895
2023-11-09T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15,45.86099960327149,6.31400007724762,33.310000534057615
2023-11-09T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82800003051758,44.164999885559084,6.494000005722046,32.81100002288818
2023-11-09T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72899997711182,42.24799999237061,6.5899999141693115,32.19399990081787
2023-11-09T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.57600009918213,39.35099998474121,6.494000005722046,30.99300010681152
2023-11-10T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60799999237061,40.24799999237061,6.400000095367432,30.15300058364868
2023-11-10T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62000003814697,42.9910001373291,6.366000127792359,30.511999855041505
2023-11-10T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94700004577637,44.63899990081787,6.457000041007996,31.383000011444093
2023-11-10T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.025999870300296,46.28899990081787,6.523999977111816,33.08199962615967
2023-11-10T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49599994659424,45.31499988555908,6.673999834060669,33.49599952697754
2023-11-10T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.58799995422363,43.00600006103516,6.7109998512268065,32.521999778747556
2023-11-10T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.08800006866455,39.79999992370605,6.644999861717224,31.349999885559082
2023-11-10T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.4959997177124,39.16500030517578,6.434000062942505,30.17099994659424
2023-11-10T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77999992370606,42.20199996948242,6.2570000267028805,30.15600009918213
2023-11-10T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.984000053405765,44.090000228881834,6.199999809265137,31.09699993133545
2023-11-10T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.21100006103516,46.483999977111814,6.2399999618530275,32.724000129699704
2023-11-10T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.072999992370605,45.67,6.362000131607056,33.40799934387207
2023-11-10T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33099998474121,43.774999923706055,6.485000014305115,32.75100040435791
2023-11-10T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.307999992370604,41.0260001373291,6.575999927520752,31.74199981689453
2023-11-10T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.30999969482422,39.12300052642822,6.55099995136261,30.574000225067138
2023-11-10T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52100002288818,41.15400001525879,6.515999984741211,29.971999740600587
2023-11-10T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03399997711182,43.689000282287594,6.435000061988831,30.89999990463257
2023-11-10T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.48699996948242,45.939999923706054,6.400000095367432,32.28100008010864
2023-11-10T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.491000213623046,46.4,6.400000095367432,33.46800006866455
2023-11-10T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.971999969482425,46.649999656677245,6.44900004863739,33.70299980163574
2023-11-10T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49299980163574,46.569999885559085,6.483000016212463,33.54799926757813
2023-11-10T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.74699989318847,45.29500019073486,6.445000052452087,33.23600040435791
2023-11-10T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58899993896485,44.28400001525879,6.415000081062317,32.58899997711182
2023-11-10T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.719999923706055,43.43499988555908,6.471000027656555,32.10499979019165
2023-11-10T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.062000122070316,41.91099998474121,6.436000061035156,31.637999687194824
2023-11-10T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.893999938964846,40.77199981689453,6.400000095367432,31.018999919891357
2023-11-10T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32299983978272,40.23199977874756,6.400000095367432,30.115999908447264
2023-11-10T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.251999893188476,41.09099998474121,6.400000095367432,29.80999967575073
2023-11-10T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01700000762939,41.84299980163574,6.400000095367432,30.066999988555906
2023-11-10T07:15:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,13.4,0.0,54.947999992370605,42.70500003814697,6.717000036239624,31.523000164031984
2023-11-10T07:30:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31799991607666,43.884000053405764,6.299000110626221,31.29700008392334
2023-11-10T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91700004577637,45.905999984741214,6.528999972343445,31.655999641418457
2023-11-10T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80200004577637,47.25299995422363,6.7169998741149906,32.30499973297119
2023-11-10T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.53800006866455,47.2939998626709,7.368000025749207,33.51299987792969
2023-11-10T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72400005340576,46.26699996948242,8.340000047683716,33.8570006942749
2023-11-10T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19099990844727,44.974000129699704,8.668999977111817,33.460000076293944
2023-11-10T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.848000106811526,43.72,8.079000072479248,32.97300048828125
2023-11-10T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.171000175476074,42.12600044250488,7.734999933242798,32.27599977493286
2023-11-10T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.791999626159665,41.7390002822876,8.079000096321106,31.585000228881835
2023-11-10T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19199981689453,41.16299991607666,8.475999994277954,31.435000095367432
2023-11-10T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34000015258789,40.32200000762939,8.582000312805176,30.786999797821046
2023-11-10T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.27299999237061,40.232999610900876,8.320999879837036,30.422999763488768
2023-11-10T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49000015258789,40.443000869750975,8.100000381469727,30.316999397277833
2023-11-10T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34900032043457,40.29500011444092,7.9980000877380375,30.298999881744386
2023-11-10T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.473999977111816,40.412000312805176,7.835000147819519,30.23600004196167
2023-11-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.599998474121094,40.507999877929684,7.688999881744385,30.119000396728516
2023-11-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.749999885559085,40.67600021362305,7.5559999465942385,30.18100009918213
2023-11-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83800010681152,40.77599960327149,7.592999911308288,30.15100030899048
2023-11-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16700031280518,41.07900001525879,7.590999913215637,30.26999990463257
