time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61299968719482,41.45300003051758,7.563999938964844,30.472999897003174
2023-11-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.116000213623046,41.94299991607666,7.488000011444091,30.6870001411438
2023-11-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.932999992370604,42.746000099182126,7.394000101089477,30.907999897003172
2023-11-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.7580005645752,43.50599925994873,7.406000089645386,31.211000156402587
2023-11-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24400001525879,43.961999855041505,7.489000010490417,31.37699966430664
2023-11-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16400020599365,44.86900012969971,7.55099995136261,31.718000144958495
2023-11-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07600021362305,45.760000228881836,7.5809999227523805,32.09299976348877
2023-11-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.223000068664554,46.81800006866455,7.652999854087829,32.50499988555908
2023-11-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9030001449585,47.453000144958494,7.627999877929687,33.238999938964845
2023-11-10T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.48800025939941,48.034000091552734,7.483000016212463,33.93899990081787
2023-11-10T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.949999771118165,47.61500011444092,7.474000024795532,34.19999954223633
2023-11-10T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8880001449585,45.80300003051758,7.328000121116638,33.73899959564209
2023-11-10T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.857999877929686,44.81799991607666,7.216999917030335,33.04400009155273
2023-11-10T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5860001373291,43.63600025177002,7.378000087738037,32.555
2023-11-10T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52699966430664,42.54999961853027,7.548999953269958,31.933999614715574
2023-11-10T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.913000411987305,42.92300029754639,7.633999872207641,31.801999797821043
2023-11-10T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.031000213623045,43.05000053405762,7.6969998264312744,31.800999927520753
2023-11-10T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53899940490723,43.53599945068359,7.6829998254776,32.085999717712404
2023-11-10T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38400012969971,43.38900016784668,7.61799988746643,31.939999675750734
2023-11-10T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73900001525879,43.721999931335446,7.63899986743927,31.855999584198
2023-11-10T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41192626953125,43.41559600830078,7.52293575794325,31.674312381569397
2023-11-10T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9340002822876,42.94900032043457,7.462000036239624,31.485000133514404
2023-11-10T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.45099983215332,42.46799980163574,7.498000001907348,31.165000171661376
2023-11-10T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26499992370606,41.35100009918213,7.495000004768372,30.690999908447267
2023-11-10T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34599994659424,40.46399990081787,7.436000061035156,30.26600004196167
2023-11-10T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.667999725341794,40.76100017547608,7.365000128746033,30.06500024795532
2023-11-10T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23700035095215,41.31199996948242,7.306000180244446,30.235999851226808
2023-11-10T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.63800003051758,42.6120000076294,7.290000152587891,30.742999839782716
2023-11-10T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57,44.46399990081787,7.198999810218811,31.273000011444093
2023-11-10T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68499992370605,45.518999633789065,7.264000053405762,31.80199983596802
2023-11-10T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12400032043457,45.97800006866455,7.289000153541565,32.14399969100952
2023-11-10T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.494000091552735,46.36800083160401,7.129999876022339,32.446000480651854
2023-11-10T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59499996185303,46.467000007629395,7.088999915122986,32.629000129699705
2023-11-10T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.445999717712404,47.29700000762939,7.099999904632568,33.30200031280518
2023-11-10T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67000015258789,47.52899990081787,7.126999878883362,33.6909997177124
2023-11-10T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50099987030029,48.35199974060058,7.009999980926514,33.98399959564209
2023-11-10T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94,46.909999961853025,6.360999960899353,33.90000003814697
2023-11-10T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56999992370606,44.70799995422363,5.983000016212463,32.81899982452393
2023-11-10T21:45:00Z,30.816033096313475,31.480096969604492,4.26,0.0,0.7,19.2,0.2027599999308586,1.0,35.5,1604.33,1.0780000114440917,52.64200023651123,37.83999992370605,21.71300004005432,24.374000034332276
2023-11-10T22:00:00Z,34.39911418914795,34.39420867919922,6.0,0.0,1.0,27.96,0.29389999985694887,1.0,50.0,2306.4,1.5980000233650207,52.46699996948242,36.61399997711182,25.07700002670288,18.623000030517577
2023-11-10T22:15:00Z,32.83815368652344,32.836810703277585,6.0,0.0,1.0,27.92,0.29389999985694887,1.0,50.0,2306.27,1.593000022172928,55.723999977111816,38.88500007629395,25.012999992370606,18.543999996185303
2023-11-10T22:30:00Z,31.669387798309327,31.666242923736572,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.52,1.593000022172928,58.45099994659424,39.806000022888185,25.115999755859374,18.582000007629393
2023-11-10T22:45:00Z,29.98919397354126,29.985611209869386,6.0,0.0,1.0,27.89,0.29360000014305115,1.0,50.0,2306.34,1.5940000224113464,61.25700023651123,42.69700008392334,25.130999870300293,18.604000167846678
2023-11-10T23:00:00Z,30.70213903427124,30.70359712600708,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.3,1.595000022649765,60.89799983978271,42.88100002288818,24.875000076293944,18.432999973297118
2023-11-10T23:15:00Z,29.83488712310791,29.82901382446289,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.51,1.5890000212192534,60.605,43.53700019836426,25.08500005722046,18.727000427246093
2023-11-10T23:30:00Z,30.70824119567871,30.720760421752928,6.0,0.0,1.0,27.94,0.29360000014305115,1.0,50.0,2306.48,1.593000022172928,61.003999862670895,44.22500049591064,24.79400001525879,18.61899980545044
2023-11-10T23:45:00Z,32.858403301239015,32.852008228302005,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.47,1.5910000216960907,61.19499954223633,44.50899963378906,25.05100019454956,18.867999725341797
2023-11-11T00:00:00Z,30.325569095611574,30.316320533752442,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.21,1.5980000233650207,61.364000701904295,44.746000061035154,25.20500068664551,19.04000015258789
2023-11-11T00:15:00Z,31.15755292892456,31.16469036102295,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.48,1.5990000236034394,61.21600009918213,44.676999702453614,24.835000190734863,18.789000034332275
2023-11-11T00:30:00Z,29.80013916015625,29.78952928543091,6.0,0.0,1.0,27.94,0.29389999985694887,1.0,50.0,2306.33,1.595000022649765,61.36600002288819,44.872000007629396,25.12199998855591,18.979999923706053
2023-11-11T00:45:00Z,32.02030298233032,32.021695137023926,6.0,0.0,1.0,27.89,0.29379999995231626,1.0,50.0,2306.56,1.595000022649765,60.933999900817874,44.51399982452393,24.867000007629393,18.714000434875487
2023-11-11T01:00:00Z,30.86389379501343,30.87422815322876,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.29,1.593000022172928,60.747000236511234,44.48299999237061,24.936999835968017,18.8370001411438
2023-11-11T01:15:00Z,30.022370319366456,30.01079257965088,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2306.31,1.5800000190734864,60.37900009155273,44.06800045013428,25.145999851226808,18.961999893188477
2023-11-11T01:30:00Z,32.66444316864013,32.672449836730955,6.0,0.0,1.0,27.83,0.29379999995231626,1.0,50.0,2306.28,1.5850000202655792,59.42100002288819,43.264999809265134,24.845000095367432,18.70599983215332
2023-11-11T01:45:00Z,33.343242721557615,33.34792453765869,6.0,0.0,1.0,27.82,0.2937000000476837,1.0,50.0,2306.96,1.5750000178813934,59.29600025177002,43.14299911499023,24.941999778747558,18.785999450683594
2023-11-11T02:00:00Z,31.283431854248047,31.26509044647217,6.0,0.0,1.0,27.74,0.29379999995231626,1.0,50.0,2306.34,1.5850000202655792,58.83599967956543,42.61899990081787,25.263000240325926,18.981999816894533
2023-11-11T02:15:00Z,32.0295915222168,32.02590381622314,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.4,1.5710000169277192,58.93699989318848,42.77000019073486,24.972000274658203,18.75600004196167
2023-11-11T02:30:00Z,31.73740711212158,31.74217155456543,6.0,0.0,1.0,27.69,0.2937000000476837,1.0,50.0,2306.45,1.564000015258789,59.00499919891357,42.81599964141846,24.94600009918213,18.73399990081787
2023-11-11T02:45:00Z,30.984297065734864,31.000375423431397,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.6,1.564000015258789,58.691999740600586,42.619999732971195,24.866000232696532,18.73599962234497
2023-11-11T03:00:00Z,33.74905670166016,33.7518843460083,6.0,0.0,1.0,27.78,0.29379999995231626,1.0,50.0,2306.67,1.5780000185966492,58.99000015258789,42.83600025177002,24.936999759674073,18.729000129699706
2023-11-11T03:15:00Z,31.75310182571411,31.753025550842285,6.0,0.0,1.0,27.69,0.2937000000476837,1.0,50.0,2306.43,1.5670000159740447,58.52500007629394,42.37199981689453,25.09900011062622,18.826999988555908
2023-11-11T03:30:00Z,34.01486083984375,34.00937896728516,6.0,0.0,1.0,27.62,0.29389999985694887,1.0,50.0,2306.64,1.5670000159740447,58.72900032043457,42.57599895477295,24.9569997215271,18.600000305175783
2023-11-11T03:45:00Z,30.53929708480835,30.526779289245606,6.0,0.0,1.0,27.59,0.29389999985694887,1.0,50.0,2306.5,1.5600000143051147,58.57399921417236,42.37100086212158,25.21100021362305,18.85299997329712
2023-11-11T04:00:00Z,32.13159294128418,32.13724615097046,6.0,0.0,1.0,27.69,0.29389999985694887,1.0,50.0,2306.86,1.574000017642975,58.55099922180176,42.37199966430664,24.942000045776368,18.63999996185303
2023-11-11T04:15:00Z,31.225471687316894,31.240171127319336,6.0,0.0,1.0,27.66,0.29389999985694887,1.0,50.0,2306.8,1.569000016450882,58.06100028991699,41.91199993133545,24.871000156402587,18.59500036239624
2023-11-11T04:30:00Z,34.038931884765624,34.03518566131592,6.0,0.0,1.0,27.67,0.2937000000476837,1.0,50.0,2306.98,1.555000013113022,57.51199981689453,41.3230004119873,24.962000198364258,18.60600040435791
2023-11-11T04:45:00Z,33.74009510040283,33.74447177886963,6.0,0.0,1.0,27.63,0.29379999995231626,1.0,50.0,2306.96,1.562000014781952,57.31600017547608,41.146000175476075,24.904000091552735,18.56600025177002
2023-11-11T05:00:00Z,34.013810081481935,34.012348403930666,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2306.97,1.5510000121593475,55.90799980163574,39.750000190734866,25.04699987411499,18.492999992370606
2023-11-11T05:15:00Z,34.81689693450928,34.81238628387451,6.0,0.0,1.0,27.38,0.29389999985694887,1.0,50.0,2306.9,1.5400000095367432,55.133000411987304,38.95399997711181,25.048999977111816,18.400000190734865
2023-11-11T05:30:00Z,35.29895191192627,35.31803970336914,6.0,0.0,1.0,27.41,0.2937000000476837,1.0,50.0,2307.49,1.5300000071525575,53.8639998626709,37.72099990844727,24.74599987030029,18.176000022888182
2023-11-11T05:45:00Z,38.557197952270506,38.564979515075684,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.26,1.5090000021457672,52.05699974060059,35.68799991607666,24.876999797821046,18.166000270843504
2023-11-11T06:00:00Z,37.582876739501955,37.57038345336914,6.0,0.0,1.0,27.11,0.29389999985694887,1.0,50.0,2307.49,1.5080000019073487,52.37999996185303,35.837999725341795,25.1589999961853,18.35800039291382
2023-11-11T06:15:00Z,38.245843467712405,38.25106231689453,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.44,1.5110000026226045,53.07500015258789,36.5610001373291,24.92699998855591,18.235000076293947
2023-11-11T06:30:00Z,35.867614555358884,35.86730884552002,6.0,0.0,1.0,27.23,0.29379999995231626,1.0,50.0,2307.3,1.5130000030994415,53.97099990844727,37.38600002288818,25.110999851226808,18.431000213623047
2023-11-11T06:45:00Z,36.68451366424561,36.67464378356934,6.0,0.0,1.0,27.13,0.2939999997615814,1.0,50.0,2307.28,1.5180000042915345,55.063000183105466,38.43299995422363,25.039000072479247,18.33799991607666
2023-11-11T07:00:00Z,35.003860549926756,35.008808288574215,6.0,0.0,1.0,27.19,0.29379999995231626,1.0,50.0,2307.54,1.5150000035762787,55.846999702453616,39.22500011444092,24.921999588012696,18.340000228881834
2023-11-11T07:15:00Z,36.23866493225098,36.22849941253662,6.0,0.0,1.0,27.21,0.2937000000476837,1.0,50.0,2307.25,1.524000005722046,56.69500003814697,40.03499984741211,25.157999916076662,18.464000034332276
2023-11-11T07:30:00Z,33.840845069885255,33.84446229934692,6.0,0.0,1.0,27.38,0.29379999995231626,1.0,50.0,2306.98,1.524000005722046,58.303000106811524,41.63399990081787,24.957999897003173,18.473000125885008
2023-11-11T07:45:00Z,32.28313804626465,32.261831016540526,6.0,0.0,1.0,27.49,0.29379999995231626,1.0,50.0,2307.07,1.5480000114440917,60.655,43.39400020599365,25.268000068664552,18.736000080108642
2023-11-11T08:00:00Z,30.196123485565185,30.198752880096436,6.0,0.0,1.0,27.82,0.2939999997615814,1.0,50.0,2306.72,1.574000017642975,62.55399993896484,44.97399982452393,24.92000009536743,18.728999881744386
2023-11-11T08:15:00Z,32.13773370742798,32.13009693145752,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2306.9,1.5660000157356262,60.78900009155274,44.19400020599365,25.125999641418456,18.81100030899048
2023-11-11T08:30:00Z,31.517034091949462,31.521336421966552,6.0,0.0,1.0,27.64,0.29389999985694887,1.0,50.0,2306.67,1.5750000178813934,58.87899974822998,42.841999549865726,24.977999954223634,18.905000171661378
2023-11-11T08:45:00Z,31.914760990142824,31.924296970367433,6.0,0.0,1.0,27.6,0.2939999997615814,1.0,50.0,2306.76,1.5720000171661377,58.52599960327149,42.59199913024902,24.805999965667723,18.781000003814697
2023-11-11T09:00:00Z,33.06356819152832,33.05639415740967,6.0,0.0,1.0,27.54,0.29389999985694887,1.0,50.0,2306.74,1.5540000128746032,58.15700046539307,42.216000671386716,25.05500003814697,18.927000007629395
2023-11-11T09:15:00Z,31.517441864013673,31.508307933807373,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.93,1.555000013113022,57.80399967193603,41.91100021362305,25.145000190734862,19.169000225067137
2023-11-11T09:30:00Z,30.882904205322266,30.88721748352051,6.0,0.0,1.0,27.76,0.2939999997615814,1.0,50.0,2306.54,1.5560000133514404,58.75400001525879,42.84700004577637,24.931999740600585,18.960999851226806
2023-11-11T09:45:00Z,31.940767040252684,31.937533988952637,6.0,0.0,1.0,27.64,0.2939999997615814,1.0,50.0,2306.64,1.5600000143051147,59.37700004577637,43.38799995422363,25.02599977493286,18.930999717712403
2023-11-11T10:00:00Z,11.651613979339599,11.348147411346435,2.34,0.0,0.4,11.1,0.11759999990463257,1.0,19.0,922.62,0.6320000076293946,60.32399974822998,46.25599994659424,31.910999851226805,19.211999950408934
2023-11-11T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.826999473571775,50.7459997177124,21.449000005722045,39.86999994277954
2023-11-11T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.304999923706056,47.33099998474121,10.846999979019165,37.29699996948242
2023-11-11T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24,44.982999839782714,9.285,34.66100025177002
2023-11-11T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.761999969482424,41.89499992370605,8.017000031471252,32.8820002746582
2023-11-11T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19300075531006,41.3699995803833,7.566999936103821,31.51399974822998
2023-11-11T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0429999923706,41.221000328063965,7.32900004863739,31.15300018310547
2023-11-11T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.950000038146975,41.09099975585937,7.05099995136261,30.688999938964844
2023-11-11T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.404000244140626,41.47799980163574,7.018999981880188,30.243000011444092
2023-11-11T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.327999916076664,42.348000068664554,7.129999876022339,30.36699993133545
2023-11-11T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.738000030517576,44.61000003814697,7.296000118255615,31.077999954223632
2023-11-11T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15700000762939,46.82199993133545,7.300000190734863,32.081000061035155
2023-11-11T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.92100009918213,48.46900012969971,7.300000190734863,32.992999992370606
2023-11-11T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39800006866455,48.06800006866455,7.300000190734863,33.87500057220459
2023-11-11T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.84700004577637,45.83100002288818,7.4440000534057615,33.617000045776365
2023-11-11T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.168999938964845,44.323999938964846,7.466000032424927,33.01600009918213
2023-11-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.142999992370605,42.3880001449585,7.400000095367432,32.26199977874756
2023-11-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07900020599365,41.35699993133545,7.385000109672546,31.54499994277954
2023-11-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05555574821703,40.39494951806887,7.178787833512431,30.68484841934358
2023-11-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04600006103516,41.301000061035154,6.850000038146972,30.204000396728517
2023-11-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96767672143801,42.185858524206914,6.46363639831543,30.259595659044052
2023-11-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.698000030517576,42.89400005340576,6.126999883651734,30.45599983215332
2023-11-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.527272657914594,43.64545444527058,6.001010100046794,30.486868636776702
2023-11-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78499992370605,44.8479999923706,5.900000095367432,30.971999759674073
2023-11-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.626530705666056,46.56224538842026,5.885714394705636,31.680612252683055
2023-11-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71599983215332,47.62600009918213,5.754000015258789,32.1069998550415
2023-11-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.44040387086194,48.35500038146973,5.699999809265137,32.93099945068359
2023-11-11T16:45:00Z,19.513888835906982,19.332704811096193,2.7,0.0,0.44,11.696969696969697,0.12175757565883676,1.0,22.22222222222222,981.4242424242424,0.6545454620411901,59.59000011444092,45.60101033220388,16.6030302240391,28.853535209039244
2023-11-11T17:00:00Z,34.808785400390626,34.83052639007568,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.37,1.581000019311905,54.41699993133545,39.027000198364256,24.750999870300294,18.61599992752075
2023-11-11T17:15:00Z,36.21312166464449,36.209764538389265,6.0,0.0,1.0,27.757575757575758,0.29389898975690204,1.0,50.0,2306.868686868687,1.5606060750556714,51.66262601601957,36.162626247213346,25.098989775686555,18.65959589409106
2023-11-11T17:30:00Z,35.200517082214354,35.20236904144287,6.0,0.0,1.0,27.48,0.29389999985694887,1.0,50.0,2307.15,1.5560000133514404,51.92199962615967,36.17700008392334,24.9259997177124,18.509000034332274
2023-11-11T17:45:00Z,37.50598156090939,37.509612998577076,6.0,0.0,1.0,27.565656565656564,0.2939999997615814,1.0,50.0,2306.868686868687,1.555555568801032,52.746464584812976,36.746465008668224,24.83737311700378,18.451514966560133
2023-11-11T18:00:00Z,36.07572654724121,36.073616371154785,6.0,0.0,1.0,27.41,0.29389999985694887,1.0,50.0,2306.9,1.5440000104904175,53.11799983978271,37.05600017547607,25.08899995803833,18.64299997329712
2023-11-11T18:15:00Z,36.75912167327573,36.74716213496045,6.0,0.0,1.0,27.464646464646464,0.2939999997615814,1.0,50.0,2306.878787878788,1.5393939487861865,53.83939384691643,37.73333324085582,25.11616151983088,18.610101121844668
2023-11-11T18:30:00Z,34.747263526916505,34.75946174621582,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.81,1.5400000095367432,54.706999931335446,38.616000442504884,24.92100004196167,18.59499942779541
2023-11-11T18:45:00Z,36.603526105784404,36.605135175916885,6.0,0.0,1.0,27.434343434343436,0.29369696974754333,1.0,50.0,2306.959595959596,1.5464646575426815,55.36161607684511,39.20505045881175,25.013131363223298,18.53939408966989
2023-11-11T19:00:00Z,34.126425666809084,34.12007339477539,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2306.55,1.555000013113022,56.112999992370604,39.88499973297119,25.193000049591063,18.69300022125244
2023-11-11T19:15:00Z,33.549896933815695,33.559447163283224,6.0,0.0,1.0,27.53,0.2937000000476837,1.0,50.0,2306.62,1.564000015258789,57.21100009918213,40.69800037384033,24.876000270843505,18.51199996948242
2023-11-11T19:30:00Z,33.66657527923584,33.65596004486084,6.0,0.0,1.0,27.585858585858585,0.29389898975690204,1.0,50.0,2307.020202020202,1.5484848600445371,58.211110741201075,41.32323286268446,25.160606634737267,18.673737959428266
2023-11-11T19:45:00Z,32.65587739944458,32.65688365936279,6.0,0.0,1.0,27.55,0.29389999985694887,1.0,50.0,2306.92,1.550000011920929,58.37400012969971,41.66100040435791,24.964999866485595,18.49599998474121
2023-11-11T20:00:00Z,32.43653546701564,32.44061373720075,6.0,0.0,1.0,27.534653465346533,0.2939999997615814,1.0,50.0,2307.1485148514853,1.5584158555115804,58.75643562090279,42.316831645399034,25.01089120619368,18.55742567836648
2023-11-11T20:15:00Z,33.02262233002017,33.01067988077799,6.0,0.0,1.0,27.67,0.2939999997615814,1.0,50.0,2307.02,1.5730000174045562,59.08585873998777,42.83131320067126,25.09797969008937,18.59898998761418
2023-11-11T20:30:00Z,32.05291130065918,32.05488479614258,6.0,0.0,1.0,27.77777777777778,0.2939999997615814,1.0,50.0,2306.4343434343436,1.5737373913177337,60.297999992370606,44.10500011444092,24.935000076293946,18.517000007629395
2023-11-11T20:45:00Z,31.27322099685669,31.266968765258788,6.0,0.0,1.0,27.69,0.29379999995231626,1.0,50.0,2306.57,1.5680000162124634,60.709999313354494,44.5369994354248,25.133000507354737,18.604000396728516
2023-11-11T21:00:00Z,31.25505267983616,31.264065695281076,6.0,0.0,1.0,27.821782178217823,0.2939009899550145,1.0,50.0,2306.841584158416,1.5663366494792523,60.1782175951665,44.1673263323189,24.886138179514667,18.435643318856116
2023-11-11T21:15:00Z,32.74485083300658,32.74050381207707,6.0,0.0,1.0,27.7979797979798,0.2939999997615814,1.0,50.0,2306.747474747475,1.5717171888158779,59.51818154074929,43.57979780254942,25.07878785181527,18.531312730577255
2023-11-11T21:30:00Z,31.56072633743286,31.56910217285156,6.0,0.0,1.0,27.8,0.29389999985694887,1.0,50.0,2306.64,1.5600000143051147,58.828000411987304,43.05300075531006,24.807000312805176,18.428000354766844
2023-11-11T21:45:00Z,32.35738079071045,32.3539066696167,6.0,0.0,1.0,27.66,0.293400000333786,1.0,50.0,2306.52,1.5660000157356262,59.40399963378906,43.514999885559085,25.02600004196167,18.510999965667725
2023-11-11T22:00:00Z,34.222745083346226,34.22234038551255,6.0,0.0,1.0,27.633663366336634,0.2939009899550145,1.0,50.0,2306.70297029703,1.5623762524954163,59.997030012678394,44.12376211185266,24.992079177705367,18.457425580166355
2023-11-11T22:15:00Z,33.62050405174795,33.62366138805043,6.0,0.0,1.0,27.666666666666668,0.2937979797522227,1.0,50.0,2306.4242424242425,1.557575771302888,59.8818183667732,44.041413856275156,25.010101048633306,18.510101048633306
2023-11-11T22:30:00Z,32.165976982116696,32.154055461883544,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.94,1.5480000114440917,59.104000129699706,43.245999565124514,25.198000106811524,18.601999912261963
2023-11-11T22:45:00Z,32.16867723464966,32.18851299285889,6.0,0.0,1.0,27.66,0.29360000014305115,1.0,50.0,2306.9,1.557000013589859,59.094000091552736,43.282999992370605,24.75500005722046,18.246000022888182
2023-11-11T23:00:00Z,32.80024522838026,32.795930088156524,6.0,0.0,1.0,27.544554455445546,0.2937029703418807,1.0,50.0,2306.6633663366338,1.5613861532494573,58.277227647233715,42.406930564653756,25.067326687350132,18.441584521000927
2023-11-11T23:15:00Z,34.9090136903705,34.90535281402896,6.0,0.0,1.0,27.363636363636363,0.2939999997615814,1.0,50.0,2307.020202020202,1.52828283502598,56.95353548454516,41.13333307131372,24.94444430958141,18.31818179891567
2023-11-11T23:30:00Z,34.11222873687744,34.11435653686524,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.18,1.538000009059906,55.23700054168701,39.45999946594238,24.9820001411438,18.382999725341797
2023-11-11T23:45:00Z,36.89420146942139,36.906199569702146,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.14,1.5290000069141387,53.89000003814697,38.12800067901611,24.815999755859377,18.202999897003174
2023-11-12T00:00:00Z,35.8212189249473,35.81698819906405,6.0,0.0,1.0,27.10891089108911,0.2939999997615814,1.0,50.0,2307.09900990099,1.5099009924595899,53.23564336795618,37.27128706828202,25.05841585669187,18.38217852375295
2023-11-12T00:15:00Z,38.53115463256836,38.537598003040664,6.0,0.0,1.0,27.060606060606062,0.2939999997615814,1.0,50.0,2307.3838383838383,1.5111111137602065,53.143434235543914,36.93535325021455,24.87070692428435,18.210101079459143
2023-11-12T00:30:00Z,36.05960956573486,36.044854888916014,6.0,0.0,1.0,27.08,0.29389999985694887,1.0,50.0,2307.43,1.5010000002384185,54.153000068664554,37.819000244140625,25.29299980163574,18.524000091552736
2023-11-12T00:45:00Z,36.538420867919925,36.54570541381836,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.46,1.50700000166893,55.23200008392334,38.90900005340576,24.87,18.224999713897706
2023-11-12T01:00:00Z,33.97858746217029,33.971442458653215,6.0,0.0,1.0,27.08910891089109,0.2939999997615814,1.0,50.0,2307.3069306930693,1.507920793967672,56.03168310033213,39.61683175115302,25.18514856017462,18.453465169019037
2023-11-12T01:15:00Z,36.18833738384825,36.197291287508875,6.0,0.0,1.0,27.242424242424242,0.2939999997615814,1.0,50.0,2307.131313131313,1.513131316262062,57.18787873393357,40.83333329480104,24.805050320095486,18.1919191148546
2023-11-12T01:30:00Z,33.455587272644046,33.454251518249514,6.0,0.0,1.0,27.39,0.29360000014305115,1.0,50.0,2307.61,1.5210000050067902,59.09499996185303,42.56800006866455,25.122000064849853,18.453000316619875
2023-11-12T01:45:00Z,32.512326374053956,32.50363914489746,6.0,0.0,1.0,27.25,0.29389999985694887,1.0,50.0,2307.34,1.5280000066757202,61.09499996185303,44.52499980926514,25.19700002670288,18.49399984359741
2023-11-12T02:00:00Z,31.255291079530622,31.25415486628466,6.0,0.0,1.0,27.534653465346533,0.2938019801484476,1.0,50.0,2307.09900990099,1.5574257562656213,63.08316844524723,46.62376264062258,24.955445601208375,18.383168569885857
2023-11-12T02:15:00Z,32.11046126394561,32.11265382863054,6.0,0.0,1.0,27.464646464646464,0.29369696974754333,1.0,50.0,2307.252525252525,1.5484848600445371,62.363636286571776,46.06464651859168,25.01515153441766,18.371717241075302
2023-11-12T02:30:00Z,31.879485759735108,31.891959915161134,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2306.76,1.545000010728836,60.60300003051758,44.57099998474121,24.872000007629396,18.287000255584715
2023-11-12T02:45:00Z,34.32170421600342,34.32662509918213,6.0,0.0,1.0,27.47,0.29389999985694887,1.0,50.0,2307.27,1.5340000081062317,59.138000297546384,43.24099987030029,24.877999935150147,18.229999675750733
2023-11-12T03:00:00Z,33.748559555204785,33.75211759132914,6.0,0.0,1.0,27.376237623762375,0.29350495072874694,1.0,50.0,2307.0495049504952,1.5227722826570567,56.71188086330301,40.906930866808,24.999009821674612,18.292079264574713
2023-11-12T03:15:00Z,33.52779124481509,33.52160239942146,6.0,0.0,1.0,27.292929292929294,0.29359595974286395,1.0,50.0,2307.373737373737,1.5303030375278357,56.88585867062964,41.053535615554964,25.047474697382764,18.3393941166425
2023-11-12T03:30:00Z,35.55179599761963,35.55252311706543,6.0,0.0,1.0,27.29,0.29330000042915344,1.0,50.0,2307.27,1.5200000047683715,57.49400012969971,41.59600017547607,24.96699993133545,18.270999565124512
2023-11-12T03:45:00Z,33.66804267883301,33.6528005027771,6.0,0.0,1.0,27.34,0.29360000014305115,1.0,50.0,2307.32,1.5200000047683715,58.108999786376955,42.143999824523924,25.225000286102294,18.438999767303468
2023-11-12T04:00:00Z,32.95412706375122,32.96111526489258,6.0,0.0,1.0,27.326732673267326,0.2939999997615814,1.0,50.0,2307.089108910891,1.5386138705924006,59.175,43.28118820945815,24.83400032043457,18.17524736234457
2023-11-12T04:15:00Z,33.21525852203369,33.208983974456785,6.0,0.0,1.0,27.262626262626263,0.29389898975690204,1.0,50.0,2307.2929292929293,1.5181818225167014,58.23400020599365,42.2505049272017,25.141999969482423,18.311111103404652
2023-11-12T04:30:00Z,33.4581439781189,33.46428638458252,6.0,0.0,1.0,27.27,0.29379999995231626,1.0,50.0,2307.16,1.5180000042915345,59.631999778747556,43.597000198364256,24.952000064849855,18.01599983215332
2023-11-12T04:45:00Z,32.96469369888305,32.96985475540161,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2306.95,1.5160000038146972,60.17799945831299,44.1459997177124,24.9489998626709,17.9979998588562
2023-11-12T05:00:00Z,33.02448835372925,33.02443468093872,6.0,0.0,1.0,27.18811881188119,0.2939009899550145,1.0,50.0,2307.05,1.5180000042915345,59.938999824523925,43.905999717712405,25.043999729156493,18.031999950408935
2023-11-12T05:15:00Z,33.59727867126465,33.5983024597168,6.0,0.0,1.0,27.21212121212121,0.2939999997615814,1.0,50.0,2307.11,1.5110000026226045,58.99199996948242,42.94000011444092,25.210000038146973,18.186000022888184
2023-11-12T05:30:00Z,33.4426589012146,33.436586952209474,6.0,0.0,1.0,27.33,0.2937000000476837,1.0,50.0,2307.24,1.5200000047683715,58.67800025939941,42.57200023651123,25.262999877929687,18.14100004196167
2023-11-12T05:45:00Z,33.036373405456544,33.03253993988037,6.0,0.0,1.0,27.21,0.29360000014305115,1.0,50.0,2307.27,1.51400000333786,59.83900005340576,43.830000190734864,25.02299964904785,18.104999771118162
2023-11-12T06:00:00Z,31.1740718460083,31.180528144836426,6.0,0.0,1.0,27.28,0.29389999985694887,1.0,50.0,2307.24,1.531000007390976,60.19599994659424,44.26900009155273,24.988000164031984,18.229000167846678
2023-11-12T06:15:00Z,32.85641613006592,32.85116943359375,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2307.14,1.5320000076293945,61.388000411987306,45.463999862670896,25.022999858856203,18.224999675750734
2023-11-12T06:30:00Z,30.603865032196044,30.595448684692382,6.0,0.0,1.0,27.57,0.29389999985694887,1.0,50.0,2306.98,1.538000009059906,62.47699977874756,46.46600021362305,25.070000019073486,18.221000289916994
2023-11-12T06:45:00Z,31.551974506378173,31.564084930419924,6.0,0.0,1.0,27.55,0.29389999985694887,1.0,50.0,2306.77,1.557000013589859,62.973999671936035,46.84500007629394,24.9089998626709,17.90999979019165
2023-11-12T07:00:00Z,33.49505508422852,33.484057102203366,6.0,0.0,1.0,27.29,0.2937000000476837,1.0,50.0,2307.34,1.5340000081062317,61.32700035095215,45.07199974060059,25.765999488830566,18.34899980545044
2023-11-12T07:15:00Z,33.37743646621704,33.389676570892334,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2306.9,1.5340000081062317,60.482000274658205,44.43700000762939,24.995000381469726,17.99999984741211
2023-11-12T07:30:00Z,33.99734592437744,34.0017809677124,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.33,1.51400000333786,60.588999862670896,44.3409997177124,25.443000144958496,18.104999866485596
2023-11-12T07:45:00Z,32.80796850204468,32.81499517440796,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.02,1.5370000088214875,60.62900032043457,44.56199993133545,25.250999946594238,18.275999870300293
2023-11-12T08:00:00Z,31.692736949920654,31.682450790405273,6.0,0.0,1.0,27.54,0.29389999985694887,1.0,50.0,2307.05,1.5470000112056732,61.420999641418454,45.44400001525879,25.168999881744384,18.405000171661378
2023-11-12T08:15:00Z,30.5447275352478,30.54518579483032,6.0,0.0,1.0,27.74,0.29379999995231626,1.0,50.0,2306.75,1.5650000154972077,63.80000007629395,47.97499988555908,25.112999954223632,18.64599992752075
2023-11-12T08:30:00Z,29.82277006149292,29.816851387023927,6.0,0.0,1.0,27.76,0.29379999995231626,1.0,50.0,2306.47,1.574000017642975,66.94400024414062,51.04299991607666,25.114000091552736,18.679999904632567
2023-11-12T08:45:00Z,29.874611377716064,29.873783531188966,6.0,0.0,1.0,27.83,0.29379999995231626,1.0,50.0,2306.54,1.5770000183582307,66.33799995422363,50.640999984741214,24.97800022125244,18.809000034332275
2023-11-12T09:00:00Z,29.039774265289306,29.051094512939454,6.0,0.0,1.0,27.77,0.29379999995231626,1.0,50.0,2306.46,1.576000018119812,64.5160009765625,49.00800006866455,24.7930002784729,18.960000076293944
2023-11-12T09:15:00Z,29.213315029144287,29.21595167160034,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.64,1.5780000185966492,64.34499992370606,48.85999950408936,25.009000186920165,19.069000148773192
2023-11-12T09:30:00Z,29.79885238647461,29.797299327850343,6.0,0.0,1.0,27.82,0.29379999995231626,1.0,50.0,2306.57,1.5920000219345092,64.90699897766113,49.40800003051758,25.036000194549562,19.091999816894532
2023-11-12T09:45:00Z,30.074020347595216,30.074615840911864,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.54,1.586000020503998,65.34799964904785,49.890999755859376,25.03300012588501,19.153000259399413
2023-11-12T10:00:00Z,27.674677352905274,27.384185066223143,5.702970297029703,0.0,0.9702970297029703,27.0,0.2847800001502037,1.0,47.5,2260.32,1.558000020980835,65.57500007629395,50.19800010681152,25.123999881744385,19.32900020599365
2023-11-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.36900009155273,55.40500011444092,21.845000009536744,33.94500015258789
2023-11-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.889999885559085,52.00200000762939,10.349000024795533,38.486000022888184
2023-11-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.31800003051758,48.59299999237061,8.08200005531311,35.341000137329104
2023-11-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53199993133545,45.97999988555908,7.9450001049041745,33.64699993133545
2023-11-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81500026702881,45.26599987030029,8.320999851226807,32.996000061035154
2023-11-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.229000129699706,45.65399948120117,8.8210000705719,33.044999771118164
2023-11-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.153999977111816,46.57200004577637,9.063000240325927,33.42399978637695
2023-11-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19199981689453,47.54400009155273,9.336999816894531,33.8179999923706
2023-11-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69800006866455,48.03199977874756,9.367999916076661,34.25200054168701
2023-11-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.210999641418454,48.5429999923706,9.12500018119812,34.503000030517576
2023-11-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13200008392334,48.494000587463375,8.818999977111817,34.742000045776365
2023-11-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.01999969482422,48.348000602722166,8.44899980545044,34.43699962615967
2023-11-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18700046539307,48.49800003051758,8.375999755859375,34.52099956512451
2023-11-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61899993896484,47.95099987030029,8.217999963760375,34.36900032043457
2023-11-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08299995422363,47.42299991607666,8.115000295639039,34.192000007629396
2023-11-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75400051116944,47.104999771118166,8.100000381469727,34.00799961090088
2023-11-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.734999885559084,46.173999633789066,8.049000215530395,33.65199935913086
2023-11-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.476000213623045,45.92300067901611,7.8060000610351565,33.227999725341796
2023-11-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27099994659424,44.74599998474121,7.6679998397827145,32.93999984741211
2023-11-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.757000007629394,43.25800010681152,7.531999969482422,32.34699977874756
2023-11-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.162000007629395,41.75600002288818,7.4260000705719,31.633999977111817
2023-11-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1379999923706,41.67399971008301,7.339000153541565,30.759000301361084
2023-11-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.825,45.24099998474121,7.191999926567077,31.163999977111818
2023-11-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.53599979400635,48.794999809265136,6.988000011444091,32.571999893188476
2023-11-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.45199996948242,48.72800033569336,6.835000157356262,33.621999435424804
2023-11-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.642999992370605,47.97699981689453,6.800000190734863,33.81100002288818
2023-11-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33100025177002,46.73900005340576,6.800000190734863,33.520999908447266
2023-11-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77999996185303,45.246999969482424,6.732999958992004,32.945000114440916
2023-11-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44900005340576,43.98100002288818,6.4870000123977665,32.40799980163574
2023-11-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.805,41.42199996948242,6.3320001602172855,31.407999801635743
2023-11-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.083999977111816,40.67100006103516,6.211999855041504,30.293000087738037
2023-11-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43599998474121,42.94699996948242,6.226999912261963,30.343999996185303
2023-11-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.10699996948242,45.51500003814697,6.16299991607666,31.025999870300293
2023-11-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.79699996948242,49.018000259399415,6.053999948501587,32.3260000038147
2023-11-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96899993896484,48.25199993133545,6.066999936103821,33.39400009155273
2023-11-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50900001525879,45.933000030517576,6.099999904632568,33.06199993133545
2023-11-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.94599994659424,43.49299987792969,6.139999866485596,32.122000255584716
2023-11-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.9869998550415,40.62699996948242,6.199999809265137,31.03800001144409
2023-11-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43200019836426,40.997999877929686,6.111999893188477,30.140000419616698
2023-11-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.281000022888186,42.800000038146976,5.929000067710876,30.18699996948242
2023-11-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12700008392334,44.551999969482424,5.785000109672547,30.698999710083008
2023-11-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24,46.59399993896484,5.69699981212616,31.34300012588501
2023-11-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.74799980163574,49.02000011444092,5.6849998235702515,32.434999828338626
2023-11-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.644999504089355,48.95600070953369,5.764000015258789,33.59299980163574
2023-11-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.247000007629396,48.600999717712405,5.969000029563904,33.698999671936036
2023-11-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20100006103516,44.774999923706055,6.0899999141693115,32.80000007629395
2023-11-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10500007629395,48.50600002288818,6.070999932289124,32.976999855041505
2023-11-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.647000045776366,49.0960001373291,6.0,33.78900016784668
2023-11-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.3160001373291,48.73899990081787,6.014999985694885,33.67700008392334
2023-11-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.17699981689453,48.63399967193604,5.971000027656555,33.78200008392334
2023-11-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79199977874756,48.23200004577637,5.900000095367432,33.53099979400635
2023-11-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12400001525879,48.54299934387207,5.83100016117096,33.58799903869629
2023-11-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.101000022888186,47.59799991607666,5.800000190734863,33.380999908447265
2023-11-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.055000114440915,46.578000183105466,5.847000145912171,32.989999809265136
2023-11-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.695000114440916,46.23199996948242,5.900000095367432,32.817000274658206
2023-11-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87099998474121,46.388999710083006,5.8920001029968265,32.66799964904785
2023-11-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16200016021728,46.67999996185303,5.816000175476074,32.78899982452393
2023-11-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.06500026702881,46.58800018310547,5.836000156402588,32.66500007629394
2023-11-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94,47.44800010681152,6.286999969482422,32.96399959564209
2023-11-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.84900009155273,49.323000030517576,6.975000014305115,33.64300010681152
2023-11-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69099994659424,48.200000038146975,7.195999927520752,34.0139998626709
2023-11-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73700004577637,46.29699993133545,7.379000115394592,33.43400009155273
2023-11-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71599979400635,44.34299980163574,7.400000095367432,32.623000373840334
2023-11-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44799987792969,43.11500011444092,7.400000095367432,32.136000118255616
2023-11-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3879999923706,41.10900012969971,7.459000039100647,31.301000061035158
2023-11-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71899990081787,41.38799987792969,7.609999895095825,30.617000408172608
2023-11-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.067000007629396,44.61199996948242,7.699999809265137,31.080999965667726
2023-11-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.255,48.62499996185303,7.699999809265137,32.384999904632565
2023-11-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.833000106811525,49.18999988555908,7.743999977111816,33.874999885559085
2023-11-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.57900001525879,47.03999996185303,7.998000173568726,33.89199981689453
2023-11-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.585000076293944,45.13900016784668,8.255000038146973,33.26699993133545
2023-11-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19899997711182,43.78299983978272,8.370999784469605,32.71500045776367
2023-11-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04899997711182,42.67700008392334,8.461999855041505,32.26400039672851
2023-11-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41099979400635,41.108000144958496,8.542000160217285,31.494999980926515
2023-11-13T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71699996948242,41.36700019836426,8.650000095367432,30.806999893188475
2023-11-13T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88099998474121,42.47999988555908,8.741999969482421,30.822999839782714
2023-11-13T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43900012969971,43.96600021362305,8.832000007629395,31.410999908447266
2023-11-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.683000030517576,45.19400005340576,8.936999759674073,31.894999694824218
2023-11-13T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.06400020599365,46.515999946594235,9.0,32.57399978637695
2023-11-13T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63699993133545,47.054000511169434,9.078000297546387,32.85800033569336
2023-11-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14100032806397,47.56700031280518,9.100000381469727,33.26099975585937
2023-11-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4739998626709,47.89699996948242,9.100000381469727,33.846000328063965
2023-11-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.36299976348877,48.78600009918213,9.100000381469727,34.452999877929685
2023-11-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.8080001449585,49.23199996948242,9.138000164031983,34.835000114440916
2023-11-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.94799991607666,48.40000003814697,9.199999809265137,34.748000144958496
2023-11-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93899967193604,48.4289998626709,9.199999809265137,34.670999679565426
2023-11-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70999946594238,48.22299945831299,9.16200002670288,34.55500003814697
2023-11-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53299991607666,48.05500003814697,9.045000171661377,34.45900001525879
2023-11-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.594000282287595,47.13000015258789,9.0,34.125000076293944
2023-11-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79100040435791,46.309000396728514,8.991999969482421,33.83200038909912
2023-11-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02099967956543,46.55599914550781,8.996999988555908,33.83700019836426
2023-11-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67800003051758,46.21899963378906,9.137000150680542,33.69999988555908
2023-11-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64599948883057,46.16899974822998,9.413999910354613,33.5919987487793
2023-11-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64699939727783,46.17599914550781,9.726000099182128,33.760999603271486
2023-11-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71000045776367,46.23600025177002,10.027999954223633,33.86200084686279
2023-11-13T10:00:00Z,0.4,0.0,0.0,0.0,0.009900990099009901,0.1,0.0,1.0,0.0,0.0,0.0,58.419999771118164,46.94799976348877,10.63899995803833,34.13199962615967
2023-11-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52799987792969,47.090000267028806,10.905999851226806,36.030999946594235
2023-11-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6679993057251,46.1869995880127,11.298000011444092,34.523999977111814
2023-11-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.369999961853026,46.89199977874756,11.763999977111816,34.583999938964844
2023-11-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71600006103515,47.2489998626709,12.150000104904175,34.92200073242188
2023-11-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71700008392334,48.21800006866455,12.528999948501587,35.25899990081787
2023-11-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07000003814697,48.52499984741211,12.773000087738037,35.76299991607666
2023-11-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5870002746582,49.02,12.797000179290771,36.01199981689453
