time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.72999984741211,49.17299991607666,12.777000102996826,36.13399963378906
2023-11-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.047999229431156,48.49299983978271,12.694999837875367,36.03199962615967
2023-11-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68199947357178,48.1479993057251,12.780000019073487,35.86600032806396
2023-11-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9509997177124,48.397999687194826,12.96299991607666,35.858000411987305
2023-11-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.81647101009593,49.272941499597884,13.063529654110178,36.217647148581115
2023-11-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.81647101009593,49.272941499597884,13.063529654110178,36.217647148581115
2023-11-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.769444677564834,46.30000008477105,13.041666825612387,34.7999996609158
2023-11-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62400012969971,45.21199977874756,13.023000087738037,34.727999954223634
2023-11-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01899997711182,43.632999877929684,13.013000049591064,34.41999938964844
2023-11-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38999992370606,41.142000427246096,12.939999771118163,33.183999938964845
2023-11-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00700016021729,41.67100002288819,12.970999889373779,32.443000411987306
2023-11-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79499992370606,44.362999992370604,12.969999885559082,33.10700038909912
2023-11-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.509000053405764,46.967000045776366,13.00400001525879,34.056999893188475
2023-11-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.31299976348877,49.67499980926514,12.687999935150147,35.801000328063964
2023-11-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.837999992370605,48.29299991607666,12.261999931335449,36.23300029754639
2023-11-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.36000003814697,44.924000091552735,12.181999931335449,35.144999961853024
2023-11-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41100002288818,42.094000015258786,12.061000232696534,33.81800003051758
2023-11-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.57299987792969,40.26799987792969,11.998999996185303,32.230000038146976
2023-11-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52499996185303,42.10899993896484,11.901999626159668,32.20399997711181
2023-11-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80299991607666,44.33500003814697,11.8210000705719,32.902999801635744
2023-11-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.778999977111816,46.237999992370604,11.632000083923339,33.568999977111815
2023-11-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7639998626709,48.20399997711181,11.438999767303466,34.79599998474121
2023-11-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.97599983215332,49.40199974060059,11.273000011444092,35.794000129699704
2023-11-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.376000213623044,47.90600009918213,11.184999895095824,35.63900035858154
2023-11-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55999996185303,45.126000022888185,11.100000381469727,34.72599956512451
2023-11-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.022000045776366,43.63300003051758,10.955999889373778,33.87700038909912
2023-11-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97800003051758,41.635999870300296,10.710000104904175,32.623999786376956
2023-11-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.9339998626709,40.61500030517578,10.456999845504761,31.600999813079834
2023-11-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.863000030517576,42.428999977111815,10.268000040054321,31.75899980545044
2023-11-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74199996948242,44.27499977111816,10.222999897003174,32.33
2023-11-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.528000030517575,45.975999908447264,10.22799991607666,32.97499946594238
2023-11-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30399982452393,47.71900012969971,10.223999900817871,34.0060001373291
2023-11-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.688000259399416,49.132000312805175,10.229999923706055,35.11199993133545
2023-11-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93600025177002,48.39700008392334,10.22799991607666,35.09799949645996
2023-11-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.523999786376955,47.02999969482422,10.228999919891358,34.84300029754639
2023-11-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.595000457763675,46.15899997711182,10.173000020980835,34.41200023651123
2023-11-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.927999572753905,45.46499965667724,10.055000162124633,34.01599964141846
2023-11-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.295999412536624,44.86500011444092,9.94499979019165,33.61899909973145
2023-11-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89899971008301,44.47400032043457,9.951999816894531,33.30500026702881
2023-11-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93900016784668,44.476000213623045,9.867999839782716,33.123999519348146
2023-11-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97700000762939,44.546999588012696,9.722999982833862,33.10799968719483
2023-11-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.143999824523924,43.68999977111817,9.66699999809265,32.8189998626709
2023-11-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27699974060059,43.82399978637695,9.607000236511231,32.33400035858154
2023-11-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43700019836426,43.976999855041505,9.578000297546387,32.20299949645996
2023-11-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.548999252319334,44.099998474121094,9.60600019454956,32.18899972915649
2023-11-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01800018310547,43.592999954223636,9.757000036239624,32.202999877929685
2023-11-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2260001373291,41.89800006866455,9.7870001411438,31.776999950408936
2023-11-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32399997711182,40.99300003051758,9.889999713897705,31.353999786376953
2023-11-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83400039672851,41.484999656677246,9.97799991607666,31.39999963760376
2023-11-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9289998626709,41.577000312805175,9.875999755859375,31.384999771118164
2023-11-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.774000053405764,42.404000244140626,9.793000154495239,31.6110000038147
2023-11-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88500007629395,44.405,9.749000024795532,32.04600004196167
2023-11-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98500003814697,47.406000022888186,9.62800015449524,32.96899959564209
2023-11-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.09200012207031,49.45099987030029,9.592000350952148,34.672999954223634
2023-11-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86099994659424,47.31199993133545,9.703999948501586,34.68799980163574
2023-11-14T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91200004577637,44.47400005340576,9.785000133514405,33.933999938964845
2023-11-14T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33699989318848,41.998000144958496,9.79000015258789,32.63299999237061
2023-11-14T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.040000419616696,40.7349995803833,9.753000049591064,31.445999908447266
2023-11-14T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50499992370605,41.176999702453614,9.64800009727478,31.19100025177002
2023-11-14T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32799983978271,41.93100006103516,9.587000331878663,31.22600019454956
2023-11-14T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.37300003051758,43.9,9.611000232696533,31.78999963760376
2023-11-14T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33600006103516,45.80599994659424,9.675999946594239,32.50100025177002
2023-11-14T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61699993133545,48.037000007629395,9.748000030517579,33.61099983215332
2023-11-14T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.65300025939941,49.108000144958496,9.779000110626221,35.01400012969971
2023-11-14T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.412000007629395,47.87500015258789,9.830999994277954,34.91100021362305
2023-11-14T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.055,45.61300006866455,9.912999687194825,34.36299968719482
2023-11-14T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26000007629395,43.84300003051758,9.933999748229981,33.37400005340576
2023-11-14T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7929999923706,42.43999988555908,10.038000144958495,32.4799998664856
2023-11-14T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21599998474121,40.892999992370605,9.94499984741211,31.529999752044677
2023-11-14T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9579999923706,41.6130001449585,9.821000003814698,31.290999717712403
2023-11-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91599987030029,42.54499992370606,9.781000118255616,31.408000164031982
2023-11-14T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.560000076293946,44.08900005340576,9.7870001411438,31.933999767303465
2023-11-14T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.011999893188474,45.53299980163574,9.788000144958495,32.48099975585937
2023-11-14T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24399993896484,46.72999980926514,9.785000133514405,33.216000137329104
2023-11-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08699977874756,47.54199996948242,9.703999824523926,34.17600067138672
2023-11-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.39900001525879,47.87500030517578,9.697999820709228,34.546999282836914
2023-11-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.02599994659424,48.477999954223634,9.697999820709228,34.73700008392334
2023-11-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38099994659424,48.8350004196167,9.693999843597412,34.97000030517578
2023-11-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.70899963378906,49.15400009155273,9.694999837875367,35.00099998474121
2023-11-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.05200004577637,48.57600009918213,9.712999887466431,34.994999961853026
2023-11-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.977999954223634,46.525999870300296,9.798000135421752,34.43599952697754
2023-11-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.805,45.35599994659424,9.913999738693237,33.87000011444092
2023-11-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4689998626709,44.081999969482425,9.990999965667724,33.30099945068359
2023-11-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.229999961853025,42.8759997177124,9.980999927520752,32.59199989318848
2023-11-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.798999824523925,42.47900005340576,9.97799991607666,31.86499948501587
2023-11-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32099964141846,41.98799968719482,9.96699987411499,31.6910001373291
2023-11-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19800064086914,41.82599983215332,9.961999855041505,31.552000198364258
2023-11-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.344000244140624,41.982000274658205,9.947999801635742,31.694000663757325
2023-11-14T10:00:00Z,0.0,0.0,0.0,0.0,0.01,0.01,0.0,1.0,0.0,2.5,0.0,52.807999992370604,41.47700016021729,10.004999809265136,31.523000087738037
2023-11-14T10:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.441000900268556,41.104999465942385,10.134000024795533,32.65499992370606
2023-11-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.428000106811524,41.06299945831299,9.562000169754029,31.452000122070313
2023-11-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.776999969482425,41.42400020599365,9.54000015258789,31.10900022506714
2023-11-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01200004577637,42.62199989318847,9.483999938964844,31.46600004196167
2023-11-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92499961853027,43.48000030517578,9.40899965286255,31.74200004577637
2023-11-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.925999870300295,44.45799995422363,9.508999996185302,32.11899978637695
2023-11-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74000011444092,45.25900020599365,9.776999950408936,32.6140002822876
2023-11-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39199996948242,45.90799987792969,10.068000173568725,32.90900043487549
2023-11-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5979999923706,47.115999908447264,10.203999853134155,33.82700019836426
2023-11-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45499973297119,47.965999870300294,10.147000122070313,34.59999992370606
2023-11-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.385000228881836,48.835000610351564,10.176999940872193,35.08999938964844
2023-11-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.275,48.746000137329105,10.330999917984009,35.28700004577637
2023-11-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.60999984741211,49.06600025177002,10.48199993133545,35.38700061798096
2023-11-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.314999923706054,48.81199989318848,10.5730002784729,35.29300018310547
2023-11-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.318999786376956,47.8829997253418,10.51800006866455,35.19899997711182
2023-11-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.25100009918214,56.2770000076294,10.437999830245971,35.48000034332276
2023-11-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.06800010681152,59.56299991607666,10.259000024795533,39.641999855041504
2023-11-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.465,49.55599990844726,10.521000080108642,37.42400016784668
2023-11-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97899997711182,40.58300006866455,10.570000267028808,34.149000053405764
2023-11-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.79000003814697,34.371000137329105,10.446999845504761,30.67
2023-11-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.30300006866455,36.49400001525879,10.176000080108643,28.815000190734864
2023-11-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52100006103515,44.02299999237061,9.66699999809265,31.21900001525879
2023-11-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.96400043487549,49.61899990081787,9.339999961853028,35.80799995422363
2023-11-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.404000244140626,46.39100006103516,9.526000089645386,35.630000038146974
2023-11-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.0430001449585,37.42300029754639,9.740999984741212,32.58700002670288
2023-11-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.13900012969971,37.49000015258789,9.76800006866455,29.62699977874756
2023-11-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.882000007629394,42.833999977111816,9.426000032424927,30.691000022888183
2023-11-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.51199993133545,48.530000076293945,9.115000295639039,34.39299991607666
2023-11-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35370374608923,45.4055555484913,9.280555522000348,34.8805559652823
2023-11-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68599987030029,39.82099987030029,9.565000247955322,32.53000003814697
2023-11-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.588999862670896,39.6820000076294,9.634000186920167,30.561999912261964
2023-11-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77799995422363,43.9839998626709,9.523000087738037,31.445999965667724
2023-11-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.56400012969971,46.93599987030029,9.399999618530273,33.891000289916995
2023-11-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79600002288819,44.974000129699704,9.328000030517579,34.41899974822998
2023-11-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.349000205993654,40.40399990081787,9.221999893188476,32.308000049591065
2023-11-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.2710001373291,40.276000022888184,9.061000156402589,30.746000003814697
2023-11-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32099994659424,43.77600025177002,8.682000017166137,31.247000007629396
2023-11-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.6929999923706,46.609999923706056,8.278999881744385,32.956000061035155
2023-11-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.848999977111816,46.02,8.199999809265137,33.99099975585938
2023-11-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.946999626159666,42.848999938964845,8.199999809265137,32.692999858856204
2023-11-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.44900016784668,40.51300006866455,8.235999946594239,30.9520001411438
2023-11-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49199993133545,41.46400005340576,8.197999820709228,30.319999618530275
2023-11-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56900005340576,43.33100002288818,8.101000375747681,30.866000213623046
2023-11-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.598999977111816,45.13099994659424,8.102000370025635,31.656000080108644
2023-11-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.871000099182126,48.17100009918213,8.10300036430359,33.282000122070315
2023-11-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45200008392334,46.12400012969971,8.143000164031982,33.96999988555908
2023-11-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95,42.98000015258789,8.293000049591065,32.83400033950806
2023-11-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40999992370605,40.59999984741211,8.409999656677247,31.04400007247925
2023-11-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83400016784668,40.95899963378906,8.391999740600586,30.38099956512451
2023-11-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.799999961853025,41.848000068664554,8.28700002670288,30.49199996948242
2023-11-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.94699981689453,42.89400001525879,8.242999973297119,30.80599988937378
2023-11-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00399997711182,43.87799995422363,8.255000019073487,31.309999961853027
2023-11-14T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36500015258789,45.17799999237061,8.283000030517577,31.8389998626709
2023-11-14T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52099998474121,47.20799991607666,8.36999979019165,32.81200010299683
2023-11-14T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.77299991607666,48.486000061035156,8.394999780654906,34.37300006866455
2023-11-15T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97400001525879,45.91,8.523000087738037,33.976000022888186
2023-11-15T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09500015258789,43.246000137329105,8.660000038146972,32.67800006866455
2023-11-15T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.155,41.3760001373291,8.724999961853028,31.304000091552734
2023-11-15T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41500022888184,40.67899967193603,8.786000137329102,30.611000175476075
2023-11-15T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.628999671936036,40.83100025177002,8.796000175476074,30.471999912261964
2023-11-15T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.919000205993655,41.090999641418456,8.796000175476074,30.42399984359741
2023-11-15T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34000011444092,41.503000030517576,8.791000156402587,30.562000007629393
2023-11-15T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.92599994659424,42.04899997711182,8.797000179290771,30.817000064849854
2023-11-15T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.464000091552734,42.53299987792969,8.799000186920166,31.101000385284422
2023-11-15T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82300006866455,42.875000190734866,8.796000175476074,31.252999897003175
2023-11-15T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28600021362305,43.344000053405765,8.797000179290771,31.45199981689453
2023-11-15T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65499992370606,43.70200008392334,8.796000175476074,31.50300001144409
2023-11-15T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91500015258789,43.95500015258789,8.799000186920166,31.675000343322754
2023-11-15T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.301000328063964,44.33700031280517,8.798000183105469,31.712000312805177
2023-11-15T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21699985504151,44.26400001525879,8.799000186920166,31.81399965286255
2023-11-15T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86000030517578,43.91200023651123,8.792000160217285,31.677000312805177
2023-11-15T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.795,43.83900016784668,8.795000171661377,31.54400016784668
2023-11-15T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.7079999923706,43.76500022888184,8.719999895095825,31.56200023651123
2023-11-15T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56399993896484,43.6179997253418,8.697999820709228,31.450999851226808
2023-11-15T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.473999938964845,43.53599998474121,8.698999814987182,31.36099946975708
2023-11-15T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.428000144958496,43.48200004577637,8.699999809265137,31.512000064849854
2023-11-15T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44499996185303,43.503000030517576,8.7289999294281,31.29499984741211
2023-11-15T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24500030517578,43.32700008392334,8.800000190734863,31.35699966430664
2023-11-15T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82100040435791,42.95200012207031,8.72199990272522,31.24800001144409
2023-11-15T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.860000114440915,42.99899990081787,8.699999809265137,31.23200002670288
2023-11-15T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.331999931335446,42.492000045776365,8.699999809265137,31.14300054550171
2023-11-15T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.223000068664554,41.41,8.776000099182129,30.699000415802
2023-11-15T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.542999839782716,40.71299995422363,8.800000190734863,30.45399990081787
2023-11-15T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.919000244140626,41.07699985504151,8.763000049591064,30.417999687194825
2023-11-15T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.371000061035154,41.51299991607666,8.699999809265137,30.58300018310547
2023-11-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82699993133545,41.975,8.773000087738037,30.792999687194825
2023-11-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11899990081787,42.262999839782715,8.839999961853028,30.821999588012694
2023-11-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.66300018310547,42.79700000762939,8.901999626159668,30.92199987411499
2023-11-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9320000076294,47.26900001525879,8.92299970626831,31.45300022125244
2023-11-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.67799995422364,70.11800018310547,8.825000038146973,38.00100006103516
2023-11-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.98600021362304,79.7079997253418,9.12899995803833,44.065999832153324
2023-11-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.91100006103515,71.69700035095215,9.687000093460084,42.86199974060059
2023-11-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.78699996948242,70.29199981689453,9.859999847412109,42.168000068664554
2023-11-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.96000022888184,59.36200012207031,10.077000045776368,40.092999954223636
2023-11-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.23500015258789,63.14600006103515,10.177000036239624,37.613999938964845
2023-11-15T10:00:00Z,0.0,0.0,0.0,0.0,0.02,0.01,0.0,1.0,0.0,0.0,0.0,90.14099975585937,78.33100028991699,9.89500009536743,42.56500007629395
2023-11-15T10:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.36300025939941,77.49500030517578,10.104000043869018,46.01200004577637
2023-11-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.26200004577636,71.39900024414062,10.410999908447266,42.39799983978271
2023-11-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.85900016784667,74.97299980163574,10.030000019073487,42.60300010681152
2023-11-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.3560009765625,76.56499893188476,10.075000238418578,43.59200023651123
2023-11-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.95699996948242,77.1770004272461,10.171000204086305,43.846999969482425
2023-11-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.22900047302247,77.46699943542481,10.893999967575073,43.95200023651123
2023-11-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.16200012207031,76.50800033569335,11.28799988746643,43.89600006103515
2023-11-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.10400016784668,74.52599990844726,11.200999870300294,43.65200012207031
2023-11-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.02599884033204,74.41200012207031,10.717999877929687,43.24399978637695
2023-11-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.36900001525879,69.15499946594238,10.461999988555908,42.86000003814697
2023-11-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.88899997711182,53.88599998474121,10.305000162124633,39.09500007629394
2023-11-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.45700004577637,38.38300006866455,10.399999618530273,34.29899993896484
2023-11-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.02999992370606,31.301999912261962,10.319999904632569,29.458999977111816
2023-11-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.0429999923706,34.63600002288818,10.091000089645386,27.786000232696534
2023-11-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.69599994659424,49.34200016021728,9.798999910354615,31.591000061035157
2023-11-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.42999992370605,68.63799995422363,9.74699984550476,40.79900020599365
2023-11-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.95500007629394,72.8570002746582,10.264000053405761,45.185999908447265
2023-11-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.81599998474121,65.14399990081787,10.753000059127807,42.02200008392334
2023-11-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.99400009155273,69.806000289917,10.320000085830689,42.054999809265134
2023-11-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.63700004577636,73.72300003051758,10.082000207901,43.852999992370606
2023-11-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.82099990844726,67.3380001449585,10.198999814987182,43.19599990844726
2023-11-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.99700012207031,51.64000003814697,10.033000106811523,39.07400001525879
2023-11-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.21500007629395,36.522000026702884,9.765999965667724,34.030999984741214
2023-11-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.60799991607666,30.56899990081787,9.523000078201294,29.006000022888184
2023-11-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.509999961853026,34.19300004959106,9.138999977111816,27.258000125885008
2023-11-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38700004577637,42.723999938964845,8.562999992370605,29.09199991226196
2023-11-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.0869998550415,49.039999885559084,8.154000244140626,33.54299993515015
2023-11-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.04199996948242,47.35400001525879,8.200000123977661,34.97200008392334
2023-11-15T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62828283598929,40.74545461481268,8.446464480775775,32.736363574711966
2023-11-15T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.21089111932434,38.32970300051245,8.457425580166355,30.093069435346244
2023-11-15T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.781818158698805,42.84343449756353,8.185858726501465,30.151515093716707
2023-11-15T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80700019836426,46.60399993896485,7.932000064849854,31.898999977111817
2023-11-15T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4320000076294,47.2029997253418,7.891000103950501,34.06399993896484
2023-11-15T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35643564356435,43.41485142471767,8.030693219439819,33.09702971430108
2023-11-15T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.2868687408139,39.49191943081942,8.100000381469727,30.899999888256342
2023-11-15T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86899997711182,40.98799995422363,8.000000052452087,30.0910001373291
2023-11-15T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60900009155274,43.581999969482425,7.796000032424927,30.80500011444092
2023-11-15T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07524750964476,45.844554410122406,7.5396039226267595,31.712871249359434
2023-11-15T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.6858586398038,47.082828521728516,7.369697093963623,33.36666635070184
2023-11-15T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68600002288818,46.41199981689453,7.3320001602172855,33.643999633789065
2023-11-15T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.357000007629395,44.309000129699704,7.451000046730042,32.73099994659424
2023-11-15T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18199993133545,42.268999938964846,7.413000082969665,31.52970289475847
2023-11-15T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.241000175476074,40.3639998626709,7.343000149726867,30.26464641455448
2023-11-15T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02199993133545,41.09199985504151,7.172999873161316,29.88799970626831
2023-11-15T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96800003051758,42.01199962615967,7.016999983787537,30.098000087738036
2023-11-15T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06299999237061,43.030000076293945,7.008999991416931,30.409999904632567
2023-11-15T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94599987030029,43.87199962615967,6.998000001907348,30.722000007629394
2023-11-15T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88300003051758,44.73599990844727,6.91200008392334,31.167000370025633
2023-11-15T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79700000762939,45.555000114440915,6.896000099182129,31.61499969482422
2023-11-15T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.735000114440915,46.378999633789064,6.77400004863739,32.53200000762939
2023-11-15T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35699966430664,46.95100025177002,6.7169998741149906,33.13600002288818
2023-11-15T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15500030517578,47.653000106811525,6.715999870300293,33.51000011444092
2023-11-15T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.05999961853027,47.67399978637695,6.716999878883362,33.65499977111816
2023-11-15T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.27999988555908,47.040000114440915,6.619999885559082,33.397000007629394
2023-11-15T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74599975585937,46.593999977111814,6.49300000667572,33.022999877929685
2023-11-16T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.028000297546384,45.91899990081787,6.341000123023987,32.7750004196167
2023-11-16T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.558999900817874,44.53899982452393,6.1959999084472654,32.13800024032593
2023-11-16T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79400016784668,43.84700038909912,6.139999866485596,31.359000072479247
2023-11-16T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53899982452393,43.58299968719482,6.1589998483657835,30.884999561309815
2023-11-16T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.383000183105466,43.431000595092776,6.169999876022339,30.61400001525879
2023-11-16T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19399974822998,43.22499988555908,6.269000072479248,30.365999698638916
2023-11-16T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33100040435791,43.369000358581545,6.2630000495910645,30.41499967575073
2023-11-16T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54199981689453,43.56299976348877,6.265000057220459,30.435999870300293
2023-11-16T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.85900043487549,43.80899997711182,6.187999887466431,30.61300043106079
2023-11-16T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88299999237061,43.83900020599365,6.172999835014343,30.656000270843506
2023-11-16T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68000030517578,43.67799995422363,6.19099983215332,30.706000137329102
2023-11-16T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30400016784668,43.33600017547607,6.16899983882904,30.53300012588501
2023-11-16T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.049999465942385,43.07299938201904,6.176999831199646,30.347999629974364
2023-11-16T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95200038909912,42.99200019836426,6.256000022888184,30.24299991607666
2023-11-16T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91400085449219,42.95200073242187,6.267000064849854,30.240000019073488
2023-11-16T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.007999877929684,43.03399948120117,6.239999976158142,30.21300001144409
2023-11-16T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.15699935913086,43.209999542236325,6.190999817848206,30.275999660491944
2023-11-16T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04199977874756,43.07399971008301,6.1079998970031735,30.275999736785888
2023-11-16T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33499996185303,42.37600006103516,6.082999920845031,30.088000106811524
2023-11-16T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01600006103516,41.12099990844727,6.082999920845031,29.708000106811525
2023-11-16T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.404000434875485,40.54199951171875,6.090999913215637,29.276999797821045
2023-11-16T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.417001190185545,40.56299903869629,6.064999938011169,29.21600028991699
2023-11-16T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.245000190734864,40.38500087738037,5.991000008583069,29.100000381469727
2023-11-16T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1659997177124,40.310000534057615,5.918000078201294,29.023000087738037
2023-11-16T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49600025177002,40.62199913024902,5.826000146865844,28.972999897003174
2023-11-16T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79900024414062,40.87000068664551,5.705999855995178,29.118000297546388
2023-11-16T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79799991607666,40.88500061035156,5.69699981212616,29.15500032424927
2023-11-16T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.801000633239745,40.89600006103515,5.69699981212616,29.120000171661378
2023-11-16T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78899993896484,40.90300079345703,5.780000114440918,29.075000286102295
2023-11-16T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09900005340576,41.17699939727783,5.738999962806702,29.07600028991699
2023-11-16T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.358000106811524,41.40299964904785,5.697999811172485,29.27200002670288
2023-11-16T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.744999732971195,41.778999977111816,5.699999809265137,29.441999778747558
2023-11-16T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02699981689453,42.05299945831299,5.7239999055862425,29.555000209808348
2023-11-16T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04000015258789,42.945000190734866,5.874000105857849,29.82799976348877
2023-11-16T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.63699993133545,43.71199974060059,5.948000049591064,30.400000038146974
2023-11-16T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51900009155273,43.751999893188476,5.9700000286102295,31.026999950408936
2023-11-16T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.76700023651123,45.852000045776364,6.119999885559082,32.93099987030029
2023-11-16T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02300006866455,45.08500003814697,6.056999945640564,33.14900016784668
2023-11-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.416000022888184,41.08400009155273,6.026999974250794,31.58699993133545
2023-11-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.416999893188475,40.14900016784668,6.053999948501587,29.79100004196167
2023-11-16T10:00:00Z,0.0,0.0,0.0,0.0,0.010101010101010102,0.08,0.0,1.0,0.0,0.0,0.0,53.93999988555908,41.57199996948242,6.141999897956848,29.520000076293947
2023-11-16T10:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50099998474121,42.94800010681152,6.432000002861023,31.477000007629396
2023-11-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36400001525879,43.72700008392334,6.254999990463257,31.31700008392334
2023-11-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.200999908447265,46.38900012969971,6.620999894142151,33.011000118255616
2023-11-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.683000030517576,46.1390002822876,6.88200008392334,33.78000011444092
2023-11-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30200016021728,44.628999938964846,7.091999912261963,33.13199993133545
2023-11-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12599990844726,42.66200004577637,7.074999928474426,32.25299957275391
2023-11-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89400016784668,40.57900016784668,6.934000062942505,30.953999881744384
2023-11-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62099967956543,40.289000015258786,6.900000095367432,29.91499979019165
2023-11-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.271999778747556,40.94499973297119,6.9010000944137575,29.797999763488768
2023-11-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.526000061035155,42.04499992370606,6.955000042915344,30.104999980926515
2023-11-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.835,43.177000198364254,7.085999917984009,30.868000144958497
2023-11-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.75600025177002,56.867000122070316,7.156999850273133,34.613000106811526
2023-11-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.66400005340576,54.43599994659424,7.1339998960495,37.76300006866455
2023-11-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.460999946594235,42.34599998474121,7.413000082969665,34.46600006103515
2023-11-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.57800022125244,35.67200023651123,7.59499990940094,30.132999992370607
2023-11-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.5420000076294,39.455999870300296,7.454000043869018,28.434999980926513
2023-11-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53400005340576,42.93700016021729,7.117999925613403,29.30199975967407
2023-11-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.98200008392334,45.75200004577637,6.939000058174133,31.66400005340576
2023-11-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38100006103516,45.86599987030029,6.899000096321106,33.67100028991699
2023-11-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.17,41.84799995422363,7.042999958992004,32.33300006866455
2023-11-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.48699981689453,39.397999877929685,7.099999904632568,30.046000022888183
2023-11-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50299987792969,41.223999938964845,6.996000003814697,29.68200002670288
2023-11-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.117000045776365,43.32699970245361,6.7309999704360965,30.356999797821047
2023-11-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61200004577637,44.257999877929684,6.552999949455261,31.295
2023-11-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.664000053405765,46.09100006103515,6.430000066757202,33.14799999237061
2023-11-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79199981689453,45.85000038146973,6.490000009536743,33.28199981689453
2023-11-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28200008392334,43.70600002288818,6.5,32.46500005722046
2023-11-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.952999916076664,41.584000205993654,6.488000011444091,31.085000114440916
2023-11-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49099979400635,40.21699996948242,6.400000095367432,29.843000144958495
2023-11-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59700004577637,40.32799983978271,6.300000176429749,29.47499990463257
2023-11-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04600006103516,40.74800003051758,6.199999809265137,29.496999912261963
2023-11-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.296999816894534,41.8569998550415,6.199999809265137,29.8010001373291
2023-11-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.09200008392334,43.020999908447266,6.1249998807907104,30.432000217437743
2023-11-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67400001525879,43.871000061035154,6.0809999227523805,31.284999904632567
2023-11-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78199989318848,46.038000144958495,6.0,33.05999992370605
2023-11-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72700000762939,45.72699993133545,6.0479999542236325,33.475999946594236
2023-11-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08600006103516,42.72999992370605,6.100999903678894,32.26399982452393
2023-11-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.520999908447266,40.343999977111814,6.141999864578247,30.70899995803833
2023-11-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53399997711182,40.33500026702881,6.102999901771545,29.608000183105467
2023-11-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87399982452393,40.67599925994873,6.034999966621399,29.58100030899048
2023-11-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6110001373291,41.3320000076294,5.999000000953674,29.70300006866455
2023-11-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29099983215332,41.93599998474121,5.971000027656555,29.966999950408937
2023-11-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78799942016602,42.37800037384033,5.9010000944137575,30.18700033187866
2023-11-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.34099983215332,42.88600074768066,5.9010000944137575,30.440999813079834
2023-11-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.052999877929686,43.4989998626709,5.894000101089477,30.671000442504884
2023-11-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62200012207031,44.03400001525879,5.873000121116638,30.953999824523926
2023-11-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64899948120117,44.0599991607666,5.8930001020431515,31.04100015640259
2023-11-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55699947357178,44.037999572753904,5.881000113487244,31.29600023269653
2023-11-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.574999771118165,44.05999996185303,5.805000185966492,31.74300006866455
2023-11-16T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.6219995880127,44.09799945831299,5.804000186920166,31.805999813079833
2023-11-16T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60299926757813,44.13599937438965,5.871000123023987,31.801999893188476
2023-11-16T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.514999885559085,44.07099994659424,5.908000087738037,31.75499994277954
2023-11-16T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33600032806397,43.88000038146973,5.906000089645386,31.588000297546387
2023-11-16T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20900009155273,43.75099998474121,5.904000091552734,31.506000022888184
2023-11-16T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3609997177124,43.88199970245361,5.9100000858306885,31.620000457763673
2023-11-17T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03600002288818,44.55600017547607,5.908000087738037,31.762000026702882
2023-11-17T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0130001449585,44.55300003051758,5.8240001678466795,31.91399974822998
2023-11-17T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39599979400635,43.96299983978272,5.890000104904175,31.84299961090088
2023-11-17T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87000030517578,43.49699905395508,5.921000075340271,31.654999961853026
2023-11-17T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.428000602722165,43.12199951171875,5.908000087738037,31.19800016403198
2023-11-17T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.141999320983885,42.8480001449585,5.8240001678466795,30.599000339508056
2023-11-17T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9400008392334,42.63899932861328,5.729999923706055,30.30399971008301
2023-11-17T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.03899940490723,42.7410001373291,5.6929998779296875,30.28199968338013
2023-11-17T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12399925231934,42.80999988555908,5.653999853134155,30.286999855041504
2023-11-17T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.934000930786134,42.639999084472656,5.698999814987182,30.185000381469727
2023-11-17T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62799983978272,42.32700054168701,5.643999862670898,30.13800048828125
2023-11-17T02:45:00Z,8.505463180541993,8.340951652526856,0.6,0.0,0.08080808080808081,1.74,0.01980000004172325,1.0,5.0,172.4,0.09400000005960464,54.400000495910646,41.774999599456784,7.0529998636245725,29.055000295639037
