time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-17T03:00:00Z,36.62324153900146,36.60679244995117,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.09,1.5160000038146972,52.468999977111814,35.49700010299683,27.526000137329103,20.201000204086302
2023-11-17T03:15:00Z,35.73162799835205,35.7440306854248,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.19,1.5320000076293945,54.3719998550415,37.750000076293944,24.87200002670288,18.5389998626709
2023-11-17T03:30:00Z,34.31738574981689,34.312141456604,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2306.89,1.5320000076293945,55.78200008392334,38.9340002822876,25.11599992752075,18.720999698638916
2023-11-17T03:45:00Z,33.5322926902771,33.52772602081299,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.2,1.545000010728836,57.55900024414063,39.0769995880127,25.15099992752075,18.772000045776366
2023-11-17T04:00:00Z,30.92820014953613,30.92906618118286,6.0,0.0,1.0,27.7,0.2939999997615814,1.0,50.0,2306.39,1.5710000169277192,59.858999977111814,41.11299983978272,24.98600019454956,18.781999912261963
2023-11-17T04:15:00Z,30.679618282318117,30.66704942703247,6.0,0.0,1.0,27.74,0.2939999997615814,1.0,50.0,2306.61,1.5840000200271607,61.75500011444092,43.165,25.168999862670898,18.86900007247925
2023-11-17T04:30:00Z,29.76923839569092,29.77098913192749,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.79,1.581000019311905,62.737999801635745,44.642999725341795,25.002000007629395,18.787999420166017
2023-11-17T04:45:00Z,30.609006690979005,30.619475841522217,6.0,0.0,1.0,27.83,0.29379999995231626,1.0,50.0,2306.62,1.5920000219345092,62.39600006103515,45.06699909210205,24.879999542236327,18.705000514984132
2023-11-17T05:00:00Z,32.05544359207153,32.05679098129272,6.0,0.0,1.0,27.86,0.29379999995231626,1.0,50.0,2306.59,1.586000020503998,62.18599967956543,45.1769998550415,24.976999912261963,18.8339994430542
2023-11-17T05:15:00Z,32.33916429519653,32.3406322479248,6.0,0.0,1.0,27.93,0.29379999995231626,1.0,50.0,2306.35,1.5850000202655792,61.594000244140624,44.801000442504886,24.9209997177124,18.806999435424803
2023-11-17T05:30:00Z,30.942912578582764,30.944636974334717,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.49,1.5840000200271607,60.67799976348877,44.12599952697754,25.006000003814698,18.895999965667723
2023-11-17T05:45:00Z,30.396757621765136,30.38969612121582,6.0,0.0,1.0,27.86,0.29379999995231626,1.0,50.0,2306.25,1.588000020980835,60.205999488830564,43.67599956512451,25.2110001373291,19.008000125885008
2023-11-17T06:00:00Z,31.697360248565673,31.714089069366455,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2307.13,1.543000010251999,60.26899971008301,43.84000007629395,24.741000003814698,18.749999866485595
2023-11-17T06:15:00Z,31.413499813079834,31.41629976272583,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2306.84,1.5440000104904175,60.63700042724609,44.16100025177002,25.077999954223632,18.96400001525879
2023-11-17T06:30:00Z,31.892872619628907,31.886063709259034,6.0,0.0,1.0,27.61,0.29379999995231626,1.0,50.0,2307.02,1.557000013589859,60.8320000076294,44.39000129699707,25.082000312805175,18.975999908447264
2023-11-17T06:45:00Z,30.411570072174072,30.40499855041504,6.0,0.0,1.0,27.43,0.29389999985694887,1.0,50.0,2307.1,1.5440000104904175,61.04700038909912,44.57799999237061,25.093000354766847,18.943999786376953
2023-11-17T07:00:00Z,31.205178756713867,31.21760316848755,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2307.14,1.5320000076293945,61.280999984741214,44.824999961853024,24.818000030517577,18.790000133514404
2023-11-17T07:15:00Z,30.64332052230835,30.626289806365968,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2307.35,1.5410000097751617,61.49500068664551,44.998000602722165,25.193999767303467,19.02500009536743
2023-11-17T07:30:00Z,29.43129789352417,29.428192806243896,6.0,0.0,1.0,27.51,0.2939999997615814,1.0,50.0,2306.91,1.5400000095367432,62.054999618530275,45.53299961090088,25.04800018310547,18.94899980545044
2023-11-17T07:45:00Z,30.43930616378784,30.43769832611084,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2307.04,1.5470000112056732,62.12599964141846,45.642999534606936,24.96800018310547,18.909999904632567
2023-11-17T08:00:00Z,30.41657476425171,30.425495071411135,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.71,1.5560000133514404,62.473000297546385,46.02399993896484,24.85500024795532,18.853000316619873
2023-11-17T08:15:00Z,30.045698642730713,30.0394270324707,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2306.67,1.5530000126361847,63.005000076293946,46.54200008392334,24.97499984741211,18.963000164031982
2023-11-17T08:30:00Z,30.649369716644287,30.64827922821045,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2307.04,1.5470000112056732,61.25299991607666,44.91700004577637,24.988999938964845,18.918000106811522
2023-11-17T08:45:00Z,32.70702438354492,32.712510948181155,6.0,0.0,1.0,27.17,0.29389999985694887,1.0,50.0,2307.08,1.5320000076293945,58.74700008392334,42.622000007629396,24.923999977111816,18.803999919891357
2023-11-17T09:00:00Z,29.90288745880127,29.865522747039794,6.0,0.0,1.0,27.29,0.2939999997615814,1.0,50.0,2307.41,1.5440000104904175,66.5719998550415,49.11200012207031,25.514000053405763,19.18100009918213
2023-11-17T09:15:00Z,29.4318678855896,29.45642026901245,6.0,0.0,1.0,27.64,0.2939999997615814,1.0,50.0,2306.93,1.5660000157356262,68.40599990844727,52.35299983978271,24.525000038146974,18.636000175476074
2023-11-17T09:30:00Z,36.94723159790039,36.96496795654297,6.0,0.0,1.0,27.17,0.29389999985694887,1.0,50.0,2307.37,1.5150000035762787,53.995999870300295,38.24300006866455,24.592000122070313,18.43599983215332
2023-11-17T09:45:00Z,36.275419006347654,36.258790245056154,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.25,1.5020000004768372,53.61499996185303,36.97400001525879,25.3420001411438,18.84700002670288
2023-11-17T10:00:00Z,33.43934000015259,33.435107955932615,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.72,1.5040000009536743,57.28299980163574,40.49799995422363,25.074999866485594,18.76800016403198
2023-11-17T10:15:00Z,30.532574768066407,30.51893482208252,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.09,1.531000007390976,60.96199996948242,42.23799995422363,25.192999935150148,18.935999851226807
2023-11-17T10:30:00Z,30.840774993896485,30.848946533203126,6.0,0.0,1.0,27.62,0.29389999985694887,1.0,50.0,2306.94,1.5560000133514404,62.711999855041505,43.960000076293944,24.808999996185303,18.750999908447266
2023-11-17T10:45:00Z,31.816030540466308,31.816919860839842,6.0,0.0,1.0,27.23,0.293400000333786,1.0,50.0,2307.31,1.5210000050067902,60.211000022888186,42.9920002746582,24.95299991607666,18.787000122070314
2023-11-17T11:00:00Z,34.42196308135986,34.43192771911621,6.0,0.0,1.0,27.16,0.29360000014305115,1.0,50.0,2307.51,1.5100000023841857,57.490999908447264,40.69900001525879,24.821000061035157,18.58099983215332
2023-11-17T11:15:00Z,37.40901485443115,37.41670349121094,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.52,1.5010000002384185,53.74600002288818,36.98400012969971,24.8889999961853,18.55000015258789
2023-11-17T11:30:00Z,38.50722808837891,38.50733730316162,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.24,1.4989999997615815,53.76400016784668,36.92699981689453,25.00100004196167,18.622000408172607
2023-11-17T11:45:00Z,35.21403438568115,35.19844017028809,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.36,1.4979999995231628,54.65599967956543,37.78000011444092,25.26200008392334,18.861999912261965
2023-11-17T12:00:00Z,35.183115310668946,35.18722278594971,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.35,1.5,55.93599987030029,38.98399982452393,24.92699987411499,18.603999786376953
2023-11-17T12:15:00Z,33.68423587799072,33.68562236785888,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.2,1.505000001192093,57.21300003051758,40.10500015258789,24.992999992370606,18.706999530792235
2023-11-17T12:30:00Z,32.375829544067386,32.357327213287356,6.0,0.0,1.0,27.17,0.29389999985694887,1.0,50.0,2307.27,1.5110000026226045,58.99899993896484,40.779999809265135,25.22899984359741,18.863000164031984
2023-11-17T12:45:00Z,31.89311092376709,31.90251663208008,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.58,1.5180000042915345,60.57499973297119,41.797000045776365,24.863000087738037,18.680999851226808
2023-11-17T13:00:00Z,31.91233488082886,31.90644374847412,6.0,0.0,1.0,27.67,0.2939999997615814,1.0,50.0,2306.61,1.5720000171661377,60.500000076293944,42.37400016784668,25.057000045776366,18.90300003051758
2023-11-17T13:15:00Z,31.11529058456421,31.1025274848938,6.0,0.0,1.0,27.82,0.2937000000476837,1.0,50.0,2306.54,1.5870000207424164,61.06099987030029,43.138999404907224,25.20400011062622,19.030000114440917
2023-11-17T13:30:00Z,31.906204776763914,31.902052421569824,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.5,1.5800000190734864,61.98200012207031,44.20699981689453,24.8820001411438,18.791000232696533
2023-11-17T13:45:00Z,30.38132884979248,30.381746101379395,6.0,0.0,1.0,27.84,0.2939999997615814,1.0,50.0,2306.59,1.5840000200271607,62.605000038146976,44.91999973297119,25.021999835968018,19.01199981689453
2023-11-17T14:00:00Z,30.78805387496948,30.794340114593506,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.75,1.5920000219345092,62.48999965667725,45.13400016784668,24.93999994277954,19.01699987411499
2023-11-17T14:15:00Z,31.153364028930664,31.157024154663088,6.0,0.0,1.0,27.79,0.29389999985694887,1.0,50.0,2306.8,1.5720000171661377,61.70999992370606,44.71799999237061,25.064000034332274,19.032999897003172
2023-11-17T14:30:00Z,32.85215118408203,32.85885208129883,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.31,1.581000019311905,60.90699954986572,44.25599960327148,24.86299991607666,18.84499942779541
2023-11-17T14:45:00Z,31.90292995452881,31.893444843292237,6.0,0.0,1.0,27.71,0.29360000014305115,1.0,50.0,2306.57,1.5590000140666962,59.738000106811526,43.238999938964845,25.063000049591064,18.914000091552733
2023-11-17T15:00:00Z,32.93287658691406,32.92918586730957,6.0,0.0,1.0,27.59,0.2937000000476837,1.0,50.0,2306.78,1.5560000133514404,57.992999954223635,41.608000106811524,25.03800012588501,18.827000007629394
2023-11-17T15:15:00Z,34.84335479736328,34.855404167175294,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2306.79,1.5490000116825104,56.43699989318848,40.166999893188475,24.80899990081787,18.614000148773194
2023-11-17T15:30:00Z,36.35246971130371,36.36137626647949,6.0,0.0,1.0,27.26,0.29379999995231626,1.0,50.0,2307.05,1.5330000078678132,54.721000061035156,38.328000144958494,24.804999942779542,18.50399980545044
2023-11-17T15:45:00Z,36.95948635101318,36.95623882293701,6.0,0.0,1.0,27.18,0.29360000014305115,1.0,50.0,2307.56,1.5170000040531157,53.43899993896484,36.83000015258789,25.031000080108644,18.510000133514403
2023-11-17T16:00:00Z,36.97512599945068,36.968966484069824,6.0,0.0,1.0,27.09,0.29379999995231626,1.0,50.0,2307.37,1.5150000035762787,53.33200008392334,36.620999565124514,25.025000114440918,18.4460001373291
2023-11-17T16:15:00Z,37.03366523742676,37.023295669555665,6.0,0.0,1.0,27.24,0.29389999985694887,1.0,50.0,2307.15,1.5200000047683715,54.171999816894534,37.42099956512451,25.103000144958497,18.466000175476076
2023-11-17T16:30:00Z,35.18672393798828,35.1927265548706,6.0,0.0,1.0,27.24,0.29360000014305115,1.0,50.0,2307.36,1.5250000059604645,54.87100002288818,38.05499969482422,24.994999866485596,18.377999534606932
2023-11-17T16:45:00Z,35.32979621887207,35.321097183227536,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.64,1.5290000069141387,55.44700035095215,38.54600036621094,25.081999988555907,18.273000144958495
2023-11-17T17:00:00Z,36.62801322937012,36.64677383422852,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2307.31,1.5130000030994415,56.39200008392334,39.4090002822876,24.80199983596802,18.068000030517577
2023-11-17T17:15:00Z,36.15872215270996,36.146376304626465,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.3,1.5280000066757202,56.96600051879883,39.882001113891604,25.140000381469726,18.223000411987304
2023-11-17T17:30:00Z,34.113018913269045,34.11579944610596,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.34,1.5170000040531157,56.398999977111814,39.615999946594236,25.006999912261964,18.192000179290773
2023-11-17T17:45:00Z,37.526884765625,37.540954704284665,6.0,0.0,1.0,27.15,0.29379999995231626,1.0,50.0,2307.32,1.5130000030994415,54.45,37.84600021362305,24.75600019454956,17.88499990463257
2023-11-17T18:00:00Z,39.68044277191162,39.68478088378906,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.17,1.5030000007152557,53.580999603271486,36.601999588012696,24.91999979019165,17.8499995803833
2023-11-17T18:15:00Z,37.77131225585938,37.76187953948975,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.66,1.505000001192093,53.60699951171875,36.579000091552736,25.114999980926513,18.023999633789064
2023-11-17T18:30:00Z,38.98203971862793,38.985367164611816,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.18,1.5020000004768372,53.63299953460693,36.62199928283692,24.936999988555907,17.88299955368042
2023-11-17T18:45:00Z,37.7868964767456,37.76905582427978,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.36,1.5030000007152557,53.754999809265136,36.720999794006346,25.17400032043457,18.074000244140624
2023-11-17T19:00:00Z,36.79570400238037,36.80035293579102,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.27,1.5040000009536743,55.05,38.00300010681153,24.918999938964845,17.986999797821046
2023-11-17T19:15:00Z,35.600188674926756,35.602593116760254,6.0,0.0,1.0,27.11,0.29379999995231626,1.0,50.0,2307.4,1.5040000009536743,56.426000061035154,39.16899997711182,25.05700008392334,18.195
2023-11-17T19:30:00Z,34.15705068588257,34.13119873046875,6.0,0.0,1.0,27.14,0.29379999995231626,1.0,50.0,2307.23,1.5110000026226045,58.449999961853024,40.75100017547607,25.357999897003175,18.533000106811524
2023-11-17T19:45:00Z,31.279413566589355,31.284213886260986,6.0,0.0,1.0,27.36,0.2937000000476837,1.0,50.0,2306.98,1.5440000104904175,61.79000015258789,43.01200012207031,25.050999908447267,18.48299976348877
2023-11-17T20:00:00Z,30.09254949569702,30.09177167892456,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2306.96,1.5520000123977662,63.91099945068359,45.134999961853026,24.94699983596802,18.528000011444092
2023-11-17T20:15:00Z,30.84618803024292,30.837530612945557,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2307.17,1.5340000081062317,63.20600025177002,45.0340002822876,25.058999919891356,18.594000129699708
2023-11-17T20:30:00Z,29.70008632659912,29.702161464691162,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2307.24,1.5400000095367432,63.0829997253418,45.677999877929686,25.028000316619874,18.74599983215332
2023-11-17T20:45:00Z,31.137448444366456,31.130818843841553,6.0,0.0,1.0,27.61,0.29379999995231626,1.0,50.0,2306.81,1.5460000109672547,63.58700023651123,46.41600040435791,25.029999923706054,18.70199987411499
2023-11-17T21:00:00Z,31.564751510620116,31.578630142211914,6.0,0.0,1.0,27.91,0.29389999985694887,1.0,50.0,2306.52,1.588000020980835,63.84100051879883,46.848000564575194,24.83400011062622,18.748999996185304
2023-11-17T21:15:00Z,30.066765880584718,30.053766803741453,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.63,1.5650000154972077,64.15999946594238,47.210000076293944,25.186000022888184,19.028000106811522
2023-11-17T21:30:00Z,30.275021495819093,30.288122539520263,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2307.16,1.5520000123977662,63.82099933624268,47.120999794006345,24.82799949645996,18.829999351501463
2023-11-17T21:45:00Z,31.38380500793457,31.38236587524414,6.0,0.0,1.0,27.43,0.29379999995231626,1.0,50.0,2306.96,1.5390000092983245,63.086000022888186,46.5519998550415,25.014000091552735,18.940999774932862
2023-11-17T22:00:00Z,31.642004108428956,31.641640014648438,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2307.12,1.526000006198883,62.39599967956543,45.96999977111816,25.099999809265135,18.960999755859376
2023-11-17T22:15:00Z,30.026621437072755,30.03324697494507,6.0,0.0,1.0,27.35,0.29389999985694887,1.0,50.0,2307.06,1.5290000069141387,61.93400100708008,45.65999938964844,24.82400026321411,18.83199996948242
2023-11-17T22:30:00Z,29.85973316192627,29.85382162094116,6.0,0.0,1.0,27.45,0.2939999997615814,1.0,50.0,2307.07,1.545000010728836,61.92500072479248,45.629998779296876,25.170000228881836,19.02100015640259
2023-11-17T22:45:00Z,30.977583045959474,30.97236988067627,6.0,0.0,1.0,27.43,0.2937000000476837,1.0,50.0,2307.05,1.5440000104904175,62.00500022888183,45.70199989318848,25.00199987411499,18.87800001144409
2023-11-17T23:00:00Z,32.47203861236572,32.48078210830688,6.0,0.0,1.0,27.38,0.29389999985694887,1.0,50.0,2307.0,1.550000011920929,62.29900051116943,46.03099933624267,24.813999900817873,18.752999668121337
2023-11-17T23:15:00Z,30.839816436767578,30.827269515991212,6.0,0.0,1.0,27.36,0.2939999997615814,1.0,50.0,2306.91,1.5340000081062317,61.755,45.437999954223635,25.239999923706055,19.04199977874756
2023-11-17T23:30:00Z,31.428289031982423,31.43527488708496,6.0,0.0,1.0,27.35,0.29360000014305115,1.0,50.0,2307.17,1.5290000069141387,61.06299980163574,44.81899982452393,24.897999992370604,18.8329998588562
2023-11-17T23:45:00Z,32.658224983215334,32.6684811592102,6.0,0.0,1.0,27.32,0.29360000014305115,1.0,50.0,2307.07,1.5230000054836272,60.44700080871582,44.21600051879883,24.864000377655028,18.763000240325926
2023-11-18T00:00:00Z,32.77718891143799,32.768295478820804,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.41,1.526000006198883,60.336999855041505,44.13299903869629,24.99599998474121,18.824999389648436
2023-11-18T00:15:00Z,33.125923805236816,33.13135944366455,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2306.95,1.5280000066757202,60.39100116729736,44.18300052642822,24.97799991607666,18.776999588012696
2023-11-18T00:30:00Z,33.8452486038208,33.83916847229004,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.33,1.5200000047683715,60.49100032806396,44.22900005340576,25.024999713897706,18.73000066757202
2023-11-18T00:45:00Z,30.49583143234253,30.48817111968994,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.12,1.512000002861023,59.921000213623046,43.64600009918213,25.149999980926513,18.81000036239624
2023-11-18T01:00:00Z,33.05893743515015,33.07496643066406,6.0,0.0,1.0,27.17,0.29379999995231626,1.0,50.0,2307.33,1.5200000047683715,58.94399993896484,42.73500007629394,24.716999855041504,18.510000038146973
2023-11-18T01:15:00Z,32.463536272145284,32.45533565559773,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.06,1.5030303037527837,57.80000016183564,41.587878564391474,25.183838449343288,18.745454730409563
2023-11-18T01:30:00Z,33.75221607472637,33.76708081689211,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.33,1.5,57.51089092292408,41.30395972374642,24.811880470502494,18.489108869344882
2023-11-18T01:45:00Z,33.45887832641601,33.44796419143677,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.54,1.5,57.5369994354248,41.27099979400635,25.16299964904785,18.718999671936036
2023-11-18T02:00:00Z,33.86072780609131,33.87075817108154,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.36,1.5,57.55799987792969,41.364000511169436,24.86099946975708,18.567000255584716
2023-11-18T02:15:00Z,33.92333656850487,33.91096276947946,6.0,0.0,1.0,27.01,0.29389999985694887,1.0,50.0,2307.6464646464647,1.5,57.83333348746252,41.61818120937155,25.081818493929777,18.742424338754983
2023-11-18T02:30:00Z,32.173222230212524,32.18584944470094,6.0,0.0,1.0,27.02,0.2937000000476837,1.0,50.0,2307.1782178217823,1.5019801984919179,58.094059066017074,41.90990145843808,25.0069311916238,18.69702939703913
2023-11-18T02:45:00Z,33.41736045837402,33.401839389801026,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.63,1.5,58.41000087738037,42.14900024414062,25.12699975967407,18.645999813079833
2023-11-18T03:00:00Z,33.527901821136474,33.53158744812012,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.26,1.5,58.49199996948242,42.28699993133545,24.971000118255617,18.53199987411499
2023-11-18T03:15:00Z,32.978641105420664,32.98242898420854,6.0,0.0,1.0,27.050505050505052,0.2939999997615814,1.0,50.0,2307.222222222222,1.5,57.890909291277026,41.67474777529938,24.885858670629638,18.44141443811282
2023-11-18T03:30:00Z,34.14691917494972,34.15956780461982,6.0,0.0,1.0,26.980198019801982,0.2939999997615814,1.0,50.0,2307.19801980198,1.5,56.868316839237025,40.613861386138616,24.816831815360796,18.32970332155133
2023-11-18T03:45:00Z,34.875872421264646,34.87931705474853,6.0,0.0,1.0,26.98,0.29379999995231626,1.0,50.0,2307.44,1.5,55.63499988555908,39.335000114440916,24.97299997329712,18.38000030517578
2023-11-18T04:00:00Z,35.77791240692139,35.765182723999025,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.24,1.5,55.22400005340576,38.586999855041505,25.13000005722046,18.43900020599365
2023-11-18T04:15:00Z,34.68145204794527,34.67637302899602,6.0,0.0,1.0,26.92929292929293,0.2939999997615814,1.0,50.0,2307.151515151515,1.4979797974981444,55.73939375443892,38.987878895769214,25.05151515536838,18.394949094213622
2023-11-18T04:30:00Z,35.55757352621249,35.56211169403378,6.0,0.0,1.0,26.97029702970297,0.2939999997615814,1.0,50.0,2307.4950495049507,1.492079206032328,56.52871292416412,39.908910694688856,24.99901006717493,18.553465021718846
2023-11-18T04:45:00Z,32.286546535491944,32.27671924591064,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.49,1.5110000026226045,58.59200012207031,42.153000106811525,25.194999752044676,18.830999965667726
2023-11-18T05:00:00Z,31.030870304107665,31.02500570297241,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2306.87,1.538000009059906,61.50300006866455,45.06700012207031,25.0220001411438,18.790000133514404
2023-11-18T05:15:00Z,31.80027445398196,31.80289237667816,6.0,0.0,1.0,27.404040404040405,0.2939999997615814,1.0,50.0,2306.89898989899,1.5393939487861865,63.381818328240904,46.567676505657154,25.016161523684108,18.74949520766133
2023-11-18T05:30:00Z,29.374529470311533,29.37999661134021,6.0,0.0,1.0,27.524752475247524,0.29360396053531385,1.0,50.0,2307.1485148514853,1.5564356570196625,63.99702971052415,47.14455447810711,24.923762651953368,18.80396019586242
2023-11-18T05:45:00Z,31.56105926513672,31.554524898529053,6.0,0.0,1.0,27.51,0.2939999997615814,1.0,50.0,2307.11,1.5510000121593475,64.36200019836426,47.6039998626709,25.020000133514404,18.831999683380126
2023-11-18T06:00:00Z,30.900907554626464,30.896263256073,6.0,0.0,1.0,27.41,0.29379999995231626,1.0,50.0,2306.87,1.5580000138282777,64.23999992370605,47.7199995803833,25.060000228881837,18.905999641418457
2023-11-18T06:15:00Z,29.575051490706628,29.56173008620137,6.0,0.0,1.0,27.626262626262626,0.2939999997615814,1.0,50.0,2306.929292929293,1.5585858725538158,64.19595868659742,47.84242421930487,25.087879123109758,18.946464442243478
2023-11-18T06:30:00Z,29.8219635462997,29.82905068728003,6.0,0.0,1.0,27.693069306930692,0.2939999997615814,1.0,50.0,2306.6930693069307,1.5574257562656213,64.50396033560875,48.242574181887186,24.89603920738296,18.879207460006864
2023-11-18T06:45:00Z,31.43962692260742,31.444183864593505,6.0,0.0,1.0,27.64,0.29360000014305115,1.0,50.0,2306.69,1.5680000162124634,64.30999938964844,48.10700019836426,24.9259997177124,18.892999591827394
2023-11-18T07:00:00Z,31.913185329437255,31.897213554382326,6.0,0.0,1.0,27.59,0.2939999997615814,1.0,50.0,2306.68,1.5540000128746032,63.149000091552736,47.092000007629395,25.087999687194824,19.010999755859373
2023-11-18T07:15:00Z,29.051851927632033,29.051788484207307,6.0,0.0,1.0,27.67676767676768,0.29389898975690204,1.0,50.0,2306.373737373737,1.5676767838121666,62.82424271708787,46.94646484683258,25.011111346158113,19.103030599728978
2023-11-18T07:30:00Z,30.31232554369634,30.308217719049736,6.0,0.0,1.0,27.584158415841586,0.2939999997615814,1.0,50.0,2306.7524752475247,1.5485148630519905,62.711881392072925,46.83366375158329,25.036633727574113,19.081188334096776
2023-11-18T07:45:00Z,29.544128818511965,29.542017269134522,6.0,0.0,1.0,27.71,0.29389999985694887,1.0,50.0,2306.57,1.564000015258789,62.57199893951416,46.70900035858154,24.993999977111816,19.100000381469727
2023-11-18T08:00:00Z,30.533287277221678,30.5355721098004,6.0,0.0,1.0,27.68,0.2937000000476837,1.0,50.0,2306.31,1.562000014781952,62.33800037384033,46.51199981689453,24.899999618530273,19.093000354766847
2023-11-18T08:15:00Z,31.680493210301254,31.672298698425294,6.0,0.0,1.0,27.67676767676768,0.2937979797522227,1.0,50.0,2306.909090909091,1.5696969863140222,61.924242693968495,46.08686874852036,25.035353169296727,19.133333167644462
2023-11-18T08:30:00Z,30.603765657632657,30.610419226164865,6.0,0.0,1.0,27.742574257425744,0.2939009899550145,1.0,50.0,2306.7524752475247,1.5623762524954163,61.31782169153195,45.594059745864115,24.88217824048335,19.11782157067025
2023-11-18T08:45:00Z,32.975930061340335,32.968122539520266,6.0,0.0,1.0,27.57,0.2937000000476837,1.0,50.0,2306.78,1.5680000162124634,60.821000289916995,45.119999923706054,25.022999782562255,19.171000423431398
2023-11-18T09:00:00Z,31.229902248189905,31.237706059157247,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2306.43,1.5530000126361847,60.35600032806396,44.68199966430664,24.91699981689453,19.203000011444093
2023-11-18T09:15:00Z,30.967251052856444,30.968899059295655,6.0,0.0,1.0,27.494949494949495,0.2939999997615814,1.0,50.0,2306.868686868687,1.57070708756495,60.0989901995418,44.38989932127673,25.0282829939717,19.253535434453173
2023-11-18T09:30:00Z,30.408775291820564,30.39371626447923,6.0,0.0,1.0,27.455445544554454,0.2939009899550145,1.0,50.0,2306.891089108911,1.5445544660681545,59.60792080718692,43.89009872285446,25.212871457090472,19.308910879758326
2023-11-18T09:45:00Z,30.387062377929688,30.399115829467775,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2306.97,1.5540000128746032,59.06499950408936,43.45300037384033,24.88699956893921,19.109000415802
2023-11-18T10:00:00Z,33.196597747802734,33.195466108996456,6.0,0.0,1.0,27.49,0.29379999995231626,1.0,50.0,2307.01,1.5390000092983245,58.61699989318848,42.96299995422363,24.842000102996828,19.018000068664552
2023-11-18T10:15:00Z,32.668850079931396,32.67191822052002,6.0,0.0,1.0,27.464646464646464,0.29389898975690204,1.0,50.0,2306.989898989899,1.5303030375278357,58.08888888118243,42.34545409077346,25.20404023835153,19.228282774337615
2023-11-18T10:30:00Z,32.41983766839056,32.41923014952405,6.0,0.0,1.0,27.425742574257427,0.2939999997615814,1.0,50.0,2307.168316831683,1.5465346645600726,57.514851069686436,41.828713294303064,24.893069295599908,19.04752491488315
2023-11-18T10:45:00Z,32.99299856185913,33.00731950759888,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.11,1.5340000081062317,56.72900001525879,41.09799995422363,24.853000030517578,19.03999975204468
2023-11-18T11:00:00Z,34.84085267962831,34.836973286638354,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.19,1.5320000076293945,55.87171716401071,40.140999450683594,24.999999942201555,19.09000011444092
2023-11-18T11:15:00Z,33.338425178527835,33.339221496582034,6.0,0.0,1.0,27.09090909090909,0.29369696974754333,1.0,50.0,2307.3838383838383,1.5171717212657736,55.069000244140625,39.244444105360245,25.02499994277954,19.209090936063514
2023-11-18T11:30:00Z,35.226479785277114,35.22570921642946,6.0,0.0,1.0,27.138613861386137,0.2937029703418807,1.0,50.0,2307.3960396039606,1.507920793967672,54.833663827121846,38.84356443952806,25.040594403106386,19.16831669949069
2023-11-18T11:45:00Z,34.37701400756836,34.387041549682614,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.35,1.50700000166893,54.75299991607666,38.82700008392334,24.80700008392334,19.087999515533447
2023-11-18T12:00:00Z,34.81380497325551,34.80765221335671,6.0,0.0,1.0,27.28,0.2937979797522227,1.0,50.0,2307.2020202020203,1.5252525312731964,55.28585850108754,39.326262002039435,25.135353473701862,19.289899190266926
2023-11-18T12:15:00Z,1.4069229125976563,1.4066903686523438,0.18,0.0,0.05,1.3737373737373737,0.017639999985694887,1.0,2.0,138.42,0.09,58.58999988555908,45.50900020599365,31.79999994277954,26.272999744415284
2023-11-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.0920792759055,46.777227685003,13.773267339951921,38.48118817924273
2023-11-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35400005340576,43.76699996948242,8.69100001335144,34.92800003051758
2023-11-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46868669143831,41.10303031073676,7.75050501389937,32.479797921999534
2023-11-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.036000175476076,39.88300006866455,7.437000060081482,30.48600004196167
2023-11-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28019793670956,41.985148477082205,7.248514845819757,30.192079392990262
2023-11-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76300006866455,44.23099998474121,7.230999927520752,30.82400011062622
2023-11-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86161623097429,46.780807957504734,7.307070891062419,32.111111072578815
2023-11-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.74600002288818,47.14799976348877,7.351000142097473,33.83900001525879
2023-11-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88019803490969,45.88217835379119,7.398019899236093,33.80693076860787
2023-11-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69700004577637,44.29999992370605,7.433000063896179,32.98500003814697
2023-11-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13535355076645,42.99595946494979,7.5111111005147295,32.15757566509825
2023-11-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.77000015258789,41.69900001525879,7.621999883651734,30.955000076293945
2023-11-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71584172768168,40.708910951519954,7.699999809265137,30.29405935684053
2023-11-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.453000717163086,40.44900054931641,7.699999809265137,29.997999992370605
2023-11-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.566667113641294,40.5787880252106,7.699999809265137,29.96161601519344
2023-11-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92799999237061,40.89299987792969,7.701999816894531,30.104000358581544
2023-11-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.127721994230065,41.078216666042216,7.750495051393415,30.210891345940013
2023-11-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18499938964844,41.154999046325685,7.823000168800354,30.238999862670898
2023-11-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.636363944622,41.588888804117836,7.955555597941081,30.345453955910422
2023-11-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25321075019487,42.187156082293306,8.126605672573824,30.625688097892553
2023-11-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62900024414063,42.57200008392334,8.297999982833863,30.912999668121337
2023-11-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76199981689453,42.70300025939942,8.454999828338623,31.08000030517578
2023-11-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.63699947357178,42.58999961853027,8.520000076293945,31.208000164031983
2023-11-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.915000648498534,42.844999923706055,8.600000381469727,31.126000213623048
2023-11-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.368000221252444,43.318000411987306,8.685999889373779,31.355999851226805
2023-11-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.677999572753905,43.56299953460693,8.74599998474121,31.393999671936037
2023-11-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75000026702881,43.64699951171875,8.800000190734863,31.518000068664552
2023-11-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.85100040435791,43.77699958801269,8.851999893188477,31.665
2023-11-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9400008392334,43.853000450134275,8.946999797821045,31.677000331878663
2023-11-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94500080108642,43.85800064086914,9.060000228881837,31.728000049591063
2023-11-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06799987792969,44.00000049591065,9.187999877929688,31.803999919891357
2023-11-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.549999732971195,44.43300037384033,9.310000057220458,31.960999660491943
2023-11-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81600017547608,44.67600017547608,9.452999820709229,32.23300037384033
2023-11-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61899974822998,44.518999824523924,9.605000171661377,32.40200004577637
2023-11-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.183999900817874,45.05199989318848,9.773000001907349,32.95400012969971
2023-11-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22899997711182,46.07500007629395,9.951999816894531,33.58500026702881
2023-11-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88600017547608,46.68399959564209,10.041000156402587,34.20099979400635
2023-11-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18699996948242,46.98100002288818,10.179999923706054,34.35900058746338
2023-11-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.587000389099124,47.40000034332275,10.274000091552734,34.46500045776367
2023-11-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.441999969482424,48.23499996185303,10.376999759674073,34.64800025939942
2023-11-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.754000129699705,48.55399990081787,10.497999992370605,35.17300010681152
2023-11-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77900012969971,47.64799991607666,10.579000301361084,35.03899974822998
2023-11-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36800006866455,46.348000068664554,10.600000381469727,34.616000175476074
2023-11-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.517000160217286,45.57900051116943,10.600000381469727,34.210999984741214
2023-11-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14399940490723,45.21799983978271,10.600000381469727,33.94200042724609
2023-11-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.267000160217286,45.33600044250488,10.600000381469727,33.76200016021728
2023-11-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.912999877929686,45.95800003051758,10.6789999294281,33.85800003051758
2023-11-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2820002746582,46.34399963378906,10.696999826431274,34.177999839782714
2023-11-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74099975585938,46.79899990081787,10.699999809265137,34.38900035858154
2023-11-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.212000427246096,47.2790002822876,10.795999965667725,34.51199981689453
2023-11-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.421212205983174,47.4870002746582,11.003000011444092,34.69399951934815
2023-11-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96699993133545,48.018182003136836,11.163636380975897,35.01313165221551
2023-11-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.61881195672668,48.610891247739886,11.231683098443664,35.275248008199256
2023-11-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03200000762939,47.1120000076294,11.352999887466432,35.05599994659424
2023-11-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21818191836579,45.39696980486013,11.403029933120266,34.49599948883056
2023-11-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00799999237061,44.27499988555908,11.496999988555908,33.86767632070214
2023-11-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86237610920821,44.10396009388536,11.5,33.57227646478332
2023-11-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36060606831252,43.63500007629395,11.498999996185303,33.31100009918213
2023-11-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68199996948242,42.01313138248945,11.402019828256934,32.47979772933806
2023-11-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.2709997177124,40.693000144958496,11.429999732971192,31.75199998855591
2023-11-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57623759354695,41.95148509563786,11.399999618530273,31.735643877841458
2023-11-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.397979813392716,43.692929200451786,11.357575589960272,32.17599975585937
2023-11-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73800006866455,45.91400009155274,11.147000112533568,32.894949864859534
2023-11-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.515,47.58400001525879,11.166000003814696,34.121999969482424
2023-11-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.89306916340743,48.849504829633354,11.199009715920628,35.32079232093131
2023-11-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73232323232323,47.803030380094896,11.13535371452871,35.34545482288707
2023-11-19T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62900005340576,45.86399997711182,11.199999809265137,34.8319998550415
2023-11-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69400005340576,43.109000015258786,11.199999809265137,33.71099983215332
2023-11-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92400020599365,41.40300018310547,11.199999809265137,32.44799957275391
2023-11-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3070000076294,40.77599990844727,11.161000032424926,31.617000102996826
2023-11-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.795000076293945,41.239999771118164,11.085000324249268,31.595000228881837
2023-11-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.582999839782715,42.01999984741211,10.982999935150147,31.791999645233155
2023-11-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52100002288818,42.924999694824216,10.838999967575074,31.963999557495118
2023-11-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4399995803833,43.76400062561035,10.800000190734863,32.45499984741211
2023-11-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67499961853027,44.00499992370605,10.751000003814697,32.473000297546385
2023-11-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75800037384033,44.07699962615967,10.627000226974488,32.405000610351564
2023-11-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48399993896484,44.79800003051758,10.54000015258789,32.73200004577637
2023-11-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05600006103516,46.29699996948242,10.491999969482421,32.97499992370606
2023-11-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93599987030029,48.108000144958496,10.471999893188476,34.29000007629394
2023-11-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13999996185303,48.35699996948242,10.839000005722045,35.008999824523926
2023-11-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42799995422363,46.721000061035156,11.367999992370606,34.835999984741214
2023-11-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.73199989318848,45.109000015258786,11.658000049591065,34.373000373840334
2023-11-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.34199966430664,43.79299987792969,11.730999927520752,33.805000381469725
2023-11-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.59200008392334,43.043000106811526,11.993000030517578,33.16000015258789
2023-11-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80399982452393,42.26299987792969,12.100000381469727,32.62999988555908
2023-11-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49400020599365,41.95200073242187,12.100000381469727,32.370000495910645
2023-11-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86600032806396,42.30200035095215,12.244000062942504,32.445000190734866
2023-11-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95100002288818,42.427000274658205,12.33799991607666,32.429999809265134
2023-11-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00599998474121,41.48,11.986999979019165,32.29800018310547
2023-11-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30000057220459,40.770000267028806,11.78300012588501,31.92099956512451
2023-11-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.894999961853024,41.33600006103516,11.555000076293945,31.90399965286255
2023-11-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79399997711182,42.229999961853025,11.394999980926514,32.15999967575073
2023-11-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.571999855041504,42.992999992370606,11.681999950408935,32.41199996948242
2023-11-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.114000129699704,43.53699996948242,12.121000175476075,32.68699962615967
2023-11-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74599941253662,44.123000144958496,12.165000057220459,33.01400020599365
2023-11-19T12:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.767999725341795,44.12599906921387,12.083000040054321,34.536000175476076
2023-11-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.050000228881835,44.38400020599365,11.447999801635742,33.253999938964846
2023-11-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03599998474121,45.3480001449585,11.700000123977661,33.19900001525879
2023-11-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35800006866455,46.63299991607666,11.595000047683715,33.901000061035155
2023-11-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88300010681152,48.111000022888184,11.531000118255616,34.91899997711182
2023-11-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.44299980163574,48.70600021362305,11.835999908447265,35.5139998626709
2023-11-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.407999992370605,47.66899997711182,11.872999925613403,35.49799968719483
2023-11-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.721999893188475,47.054999351501465,11.669999980926514,35.05199989318848
2023-11-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40200008392334,46.74100025177002,11.405999937057494,34.88800048828125
2023-11-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19900001525879,45.58600006103516,11.12400013923645,34.550000038146976
2023-11-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9269998550415,44.37199989318847,10.949999809265137,33.81100051879883
2023-11-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08199977874756,43.532999954223634,10.852999887466432,33.32700008392334
2023-11-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.268999862670896,42.712000045776364,10.700000009536744,32.5730001449585
2023-11-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64,42.105,10.542000160217285,32.02799976348877
2023-11-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05299999237061,41.59299991607666,10.574000263214112,31.75399974822998
2023-11-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.485000381469725,41.038000144958495,10.696999826431274,31.471999893188478
2023-11-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.373000907897946,40.8880012512207,10.699999809265137,31.447999801635742
2023-11-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37900104522705,40.94300071716309,10.701999816894531,31.442999782562257
2023-11-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6410001373291,41.17299987792969,10.605000352859497,31.45499982833862
2023-11-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.880000076293946,42.346000061035156,10.660000038146972,31.707999935150145
2023-11-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.331999893188474,43.74599994659424,10.699999809265137,32.151000022888184
2023-11-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39000026702881,44.75799999237061,10.699999809265137,32.533999862670896
2023-11-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4889998626709,45.79700016021729,10.667999992370605,32.99000015258789
2023-11-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.558000030517576,47.755000038146974,10.469999885559082,34.09200012207031
2023-11-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.522000007629394,48.73200008392334,10.373999767303467,35.08799995422363
2023-11-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.829999923706055,48.110000190734866,10.300000190734863,35.1089998626709
2023-11-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.297000122070315,46.64999996185303,10.186999959945679,34.713000259399415
2023-11-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11299991607666,44.55199981689453,9.92699999809265,33.934999809265136
2023-11-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74399993896484,42.26300003051758,9.79000015258789,32.76500001907348
2023-11-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.030999946594235,40.586000289916996,9.800000190734863,31.45399990081787
2023-11-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73500003814697,42.21600002288818,9.888999681472779,31.290000095367432
2023-11-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23300003051758,45.628999938964846,9.920999698638916,32.239999542236326
2023-11-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1239998626709,48.28599994659424,10.057000217437745,33.59499984741211
2023-11-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.08900020599365,49.04199981689453,10.186999883651733,35.13000015258789
2023-11-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43199996948242,45.60199996948242,10.199999809265137,34.573999938964846
2023-11-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49900005340576,41.94400005340576,10.199999809265137,33.20799995422363
2023-11-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67700004577637,40.14200031280517,10.098000144958496,31.530000076293945
2023-11-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85399997711182,42.26300006866455,9.77799994468689,31.39599992752075
2023-11-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.566999969482424,44.873999977111815,9.44099994659424,32.006000175476075
2023-11-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.05699996948242,47.232000007629395,9.235999946594239,32.83999988555908
2023-11-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.697000160217286,48.76500019073487,9.199999809265137,34.36099998474121
2023-11-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.427000007629395,47.61200008392334,9.230999927520752,34.717000007629395
2023-11-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33100002288818,45.637000007629396,9.408999843597412,34.01600059509278
2023-11-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26900005340576,43.69400001525879,9.501000003814697,33.24699966430664
2023-11-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39799999237061,41.871000099182126,9.474999904632568,32.12000009536743
2023-11-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.36000030517578,40.88000022888183,9.34799991607666,31.145000171661376
2023-11-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9429999923706,41.43199977874756,9.168000011444091,30.996999893188477
2023-11-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.217000007629395,43.607000007629395,9.11300030708313,31.45799976348877
2023-11-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.655999984741214,45.97699996948242,9.246999988555908,32.34700002670288
2023-11-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93300006866455,48.11099990844727,9.300000190734863,33.56999973297119
2023-11-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73299999237061,48.89899959564209,9.38199984550476,34.67599998474121
2023-11-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30699996948242,47.574999961853024,9.546000175476074,34.70099967956543
