time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84199996948242,45.23199996948242,9.600000381469727,34.028000068664554
2023-11-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76499977111816,43.227999954223634,9.519000072479248,32.97600009918213
2023-11-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.521000175476075,42.01700000762939,9.447999801635742,31.913000144958495
2023-11-20T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30000026702881,41.81500030517578,9.399999618530273,31.390999698638915
2023-11-20T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.90100028991699,42.403000373840335,9.317000093460083,31.376999683380127
2023-11-20T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.252999496459964,42.70799987792969,9.300000190734863,31.42399971008301
2023-11-20T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.302999305725095,42.73800018310547,9.300000190734863,31.51500005722046
2023-11-20T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54499984741211,42.96199981689453,9.300000190734863,31.649000377655028
2023-11-20T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76299976348877,43.17300014495849,9.23199993133545,31.63500051498413
2023-11-20T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53499954223633,42.95200073242187,9.11300030708313,31.600000381469727
2023-11-20T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.19100017547608,42.6560001373291,9.100000381469727,31.516000061035157
2023-11-20T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31199996948242,41.83400001525879,9.182999906539917,31.283999729156495
2023-11-20T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.2939998626709,40.81199962615967,9.100000381469727,30.88300006866455
2023-11-20T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.150000190734865,41.638999938964844,9.005000019073487,30.791000175476075
2023-11-20T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38899990081787,43.80399990081787,8.894999647140503,31.395999851226808
2023-11-20T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02700004577637,46.369999961853026,8.827000036239625,32.2549998664856
2023-11-20T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.696999893188476,48.919000129699704,8.800000190734863,33.70900016784668
2023-11-20T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90099994659424,48.16999992370606,8.800000190734863,34.62400047302246
2023-11-20T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.641000022888186,45.99099998474121,8.800000190734863,34.09200042724609
2023-11-20T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.183999900817874,43.62999992370605,8.800000190734863,32.97600009918213
2023-11-20T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.95599994659424,41.4870000076294,8.72799991607666,31.728999919891358
2023-11-20T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40999988555908,40.912999572753904,8.61700026512146,30.790000324249267
2023-11-20T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16300006866455,42.61600002288819,8.478999919891358,30.92400026321411
2023-11-20T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80900005340576,45.19000007629395,8.33799997329712,31.68599979400635
2023-11-20T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.08700019836426,48.33400005340576,8.300000190734863,32.855000038146976
2023-11-20T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.428999977111815,48.69,8.38599988937378,34.195999755859376
2023-11-20T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97999992370605,46.317000007629396,8.637000064849854,33.91900032043457
2023-11-20T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8620000076294,44.245,8.824000053405761,33.113000297546385
2023-11-20T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.11899974822998,58.82300006866455,8.970999889373779,35.410000038146975
2023-11-20T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.47800006866456,53.40699996948242,8.888000049591064,37.99100002288819
2023-11-20T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.975000076293945,43.094000015258786,9.189999866485596,34.762000007629396
2023-11-20T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.21299980163574,36.562999954223635,9.126000232696533,31.036999969482423
2023-11-20T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.83399982452393,39.151000061035155,9.100000381469727,29.428999938964843
2023-11-20T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.492999992370606,45.27,8.932000007629394,31.13399991989136
2023-11-20T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.305000152587894,48.039999923706056,8.635000190734864,34.42400016784668
2023-11-20T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80599994659424,45.394999961853024,8.734000024795533,34.35699996948242
2023-11-20T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.736000022888184,41.08400005340576,9.041000013351441,32.48500009536743
2023-11-20T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.830999755859374,40.15999992370605,9.185999889373779,30.74600040435791
2023-11-20T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67999996185303,42.7739998626709,8.621000003814697,30.971000232696532
2023-11-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76800006866455,45.20200019836426,7.879000158309936,31.75599977493286
2023-11-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.041000022888184,48.04899993896484,8.673000030517578,33.44000007629395
2023-11-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22899997711182,46.8320000076294,9.320999898910522,34.47499965667725
2023-11-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13799995422363,44.25,9.334999990463256,33.584000205993654
2023-11-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.907999992370605,41.29500019073486,9.163000068664552,31.982999954223633
2023-11-20T12:15:00Z,0.5,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,25.0,0.0,52.48900058746338,40.856999740600585,9.555000019073486,32.29700000762939
2023-11-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96100032806397,41.28399978637695,9.180000019073486,31.107000007629395
2023-11-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6870002746582,41.962000350952145,9.15300009727478,31.140999813079834
2023-11-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42600040435791,42.64199939727783,9.0,31.31599962234497
2023-11-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16300022125244,43.313999786376954,9.101000089645385,31.54100015640259
2023-11-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.612999725341794,43.717999649047854,9.281000118255616,31.708000202178955
2023-11-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97300018310547,44.083999710083006,9.345999927520753,31.94099941253662
2023-11-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22599983215332,44.34600063323975,9.399999618530273,32.013999481201175
2023-11-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15499942779541,44.27300052642822,9.319999904632569,32.030999431610105
2023-11-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39699993133545,44.50600032806396,9.15900004386902,32.100999660491944
2023-11-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49600040435791,44.60899990081787,9.100000381469727,32.10099937438965
2023-11-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.801000137329105,44.91899978637695,8.939999866485596,32.66000030517578
2023-11-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17300010681152,45.28400020599365,8.732000036239624,33.04500026702881
2023-11-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.721000022888184,45.81300033569336,8.48299994468689,33.29800003051758
2023-11-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28699981689453,46.37599990844726,8.244000024795533,33.43899993896484
2023-11-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.666999664306644,46.75900012969971,8.098000373840332,33.63399940490723
2023-11-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01299964904785,47.10899982452393,8.0,33.70400001525879
2023-11-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.50999980926514,46.6120002746582,7.996000003814697,33.67099948883057
2023-11-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20800006866455,45.41200008392334,7.900000095367432,33.25399971008301
2023-11-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8879999923706,44.1739998626709,7.8500001430511475,32.621999740600586
2023-11-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85000019073486,43.15500015258789,7.721999893188476,31.94899990081787
2023-11-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.134999465942386,42.5070002746582,7.725999908447266,31.147999706268312
2023-11-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.05399917602539,42.43500099182129,7.714999866485596,30.85199981689453
2023-11-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2029995727539,42.5459992980957,7.6589998483657835,30.837999629974366
2023-11-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.19699981689453,42.54699966430664,7.599999904632568,30.708000049591064
2023-11-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.160000267028806,42.51299968719482,7.521999979019165,30.689000453948974
2023-11-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81899959564209,42.210000610351564,7.5,30.530000114440917
2023-11-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69499965667725,42.07500015258789,7.446000051498413,30.579000301361084
2023-11-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33200057983399,41.71099960327148,7.400000095367432,30.498999996185304
2023-11-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12099895477295,41.494000091552735,7.400000095367432,30.373999519348146
2023-11-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.15699974060058,41.507999877929684,7.400000095367432,30.441999778747558
2023-11-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.232000274658205,41.58199897766113,7.400000095367432,30.422999801635743
2023-11-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0929993057251,41.44800060272217,7.400000095367432,30.32799976348877
2023-11-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70400001525879,41.07400009155273,7.355000138282776,30.21800016403198
2023-11-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.511000328063965,40.86099979400635,7.300000190734863,30.013000049591064
2023-11-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.039999618530274,41.39100032806397,7.307000184059143,30.14400011062622
2023-11-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25800003051758,41.589998664855955,7.27200008392334,30.24499984741211
2023-11-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50700016021729,41.83699981689453,7.200999813079834,30.216000061035157
2023-11-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.117999992370606,42.434000205993655,7.199999809265137,30.39699966430664
2023-11-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81400001525879,43.079000053405764,7.199999809265137,30.60300012588501
2023-11-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45899990081787,43.66200008392334,7.208999843597412,30.949999809265137
2023-11-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81299983978271,44.02299999237061,7.300000190734863,31.059999828338622
2023-11-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0369994354248,44.26699974060059,7.3150001764297485,31.272999782562255
2023-11-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05899955749512,44.27000007629395,7.42800006866455,31.35199981689453
2023-11-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27900001525879,44.4910001373291,7.5,31.422000026702882
2023-11-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19999992370605,44.40700065612793,7.5,31.42399971008301
2023-11-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76000030517578,44.01700000762939,7.467000031471253,31.2779998588562
2023-11-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62999965667725,43.93000102996826,7.381000113487244,31.23800006866455
2023-11-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62000003814697,43.929000244140624,7.198999934196472,31.14600044250488
2023-11-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26300003051758,43.53000030517578,7.081999921798706,31.022000102996827
2023-11-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.415,42.71299983978272,6.991000008583069,30.81499984741211
2023-11-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.20300003051758,41.547000045776365,6.900000095367432,30.34299997329712
2023-11-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66399940490723,41.046000175476074,6.826000165939331,29.869999675750734
2023-11-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47600032806397,40.85500038146973,6.800000190734863,29.682000465393067
2023-11-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.15800010681152,41.503999862670895,6.782000122070312,29.802999744415285
2023-11-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2079997253418,42.488000297546385,6.699999809265137,30.067000045776368
2023-11-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98499954223633,43.22799949645996,6.654999852180481,30.41599967956543
2023-11-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26000034332275,43.53700061798096,6.685999822616577,30.641000442504883
2023-11-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.624999809265134,43.873000106811524,6.700999813079834,30.74800012588501
2023-11-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77499984741211,44.046999282836914,6.700999813079834,30.705000247955322
2023-11-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.082000198364256,44.322000389099124,6.700999813079834,30.764999713897705
2023-11-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87400001525879,45.102000122070315,6.699999809265137,30.990999965667726
2023-11-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78000026702881,45.96999980926514,6.699999809265137,31.47799991607666
2023-11-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8989998626709,47.05400012969971,6.699999809265137,32.80599990844726
2023-11-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29399932861328,47.47500038146973,6.754000015258789,33.255000038146974
2023-11-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10999980926513,47.27600017547607,6.853000140190124,33.35300037384033
2023-11-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67699989318848,46.85500015258789,6.900000095367432,33.16799976348877
2023-11-21T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.441000900268556,46.65999984741211,6.998000001907348,33.00900012969971
2023-11-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.375000953674316,46.59399856567383,7.000999999046326,32.96200023651123
2023-11-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01400032043457,46.270999641418456,7.0,32.81500015258789
2023-11-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75299983978272,46.00699989318848,6.969000029563904,32.870000495910645
2023-11-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.633999290466306,45.900001525878906,6.9260000705719,32.69899971008301
2023-11-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.83900032043457,46.07600040435791,7.001999998092652,32.77600021362305
2023-11-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.996000061035154,46.25999984741211,7.000999999046326,32.84700035095215
2023-11-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7640002822876,46.02300010681152,7.0479999542236325,32.81700012207031
2023-11-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54100025177002,45.80300045013428,7.099999904632568,32.690999832153324
2023-11-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13500015258789,46.3719998550415,7.10199990272522,32.809000167846676
2023-11-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.912999877929686,47.16199993133545,7.1079998970031735,33.121000137329105
2023-11-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.752999458312985,48.03599910736084,7.199999809265137,33.51000015258789
2023-11-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92100051879883,48.15499973297119,7.2830001258850094,33.630999908447265
2023-11-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.901999702453615,48.11199974060059,7.374000120162964,33.71799976348877
2023-11-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.17399951934814,48.37100017547608,7.476000022888184,33.762999839782715
2023-11-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.440000686645504,48.61999904632568,7.541999959945679,33.844000015258786
2023-11-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.70200008392334,48.895000267028806,7.633999872207641,34.135999298095705
2023-11-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77100006103515,47.996000137329105,7.8660001039505,34.132000045776365
2023-11-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82899993896484,47.109999885559084,8.041000156402587,33.8240002822876
2023-11-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.190999603271486,46.46300003051758,8.104000358581542,33.5659997177124
2023-11-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.96100059509277,46.24500007629395,8.197999820709228,33.29999992370605
2023-11-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.150999794006346,46.43100044250488,8.256000022888184,33.239999809265136
2023-11-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34800041198731,46.63199996948242,8.55399995803833,33.43099990844726
2023-11-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.57199996948242,46.87299953460693,8.798000183105469,33.56299949645996
2023-11-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.84399993896484,47.173999366760256,8.805000162124633,33.81200035095215
2023-11-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.051999702453614,47.39400032043457,8.899999618530273,33.8530005645752
2023-11-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01999969482422,47.33099994659424,8.89699963569641,33.9429999923706
2023-11-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06099910736084,47.38900047302246,8.899999618530273,33.947999458312985
2023-11-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,58.88900058746338,47.22700023651123,8.928999652862549,34.01399951934815
2023-11-21T12:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94900043487549,47.29800067901611,9.232000036239624,35.62400032043457
2023-11-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.97600036621094,47.251999893188476,9.075999956130982,34.21199989318848
2023-11-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90799964904785,47.1799995803833,9.293000164031982,34.04399951934815
2023-11-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.034999465942384,47.32199981689453,9.056999969482423,34.049999656677244
2023-11-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12899959564209,47.371000595092774,8.758999996185302,34.056999702453616
2023-11-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.27499973297119,47.52600051879883,8.600000381469727,33.95399993896484
2023-11-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.342999954223636,47.577000045776366,8.682999906539917,34.06199951171875
2023-11-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32500015258789,47.57399887084961,8.79000015258789,34.209999809265135
2023-11-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.28500057220459,47.523999786376955,8.774000091552734,34.15699996948242
2023-11-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.331999969482425,47.57799953460693,8.605000295639037,34.15499996185303
2023-11-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42500087738037,47.65499973297119,8.506000022888184,34.17699977874756
2023-11-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54399978637695,47.795999641418454,8.458999843597413,34.07299976348877
2023-11-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19300006866455,48.445000381469725,8.399999618530273,34.21100009918213
2023-11-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.56199909210205,48.81300029754639,8.399999618530273,34.35300079345703
2023-11-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52199966430664,48.761000328063965,8.345999927520753,34.47400005340576
2023-11-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.65299961090088,48.90700080871582,8.300000190734863,34.55399929046631
2023-11-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.57899929046631,48.83600067138672,8.297000179290771,34.46400005340576
2023-11-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98800022125244,48.24399993896484,8.23899995803833,34.27100040435791
2023-11-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.464000396728515,47.710999641418454,8.200999813079834,34.05499931335449
2023-11-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4770006942749,47.723999977111816,8.199999809265137,34.065999298095704
2023-11-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1459997177124,48.382000045776365,8.127000226974488,34.16699993133545
2023-11-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.35800102233887,48.61099956512451,8.096000366210937,34.21800006866455
2023-11-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89800048828125,48.1710001373291,7.950000047683716,34.11999980926514
2023-11-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57777743869357,47.87878822557854,7.8393940925598145,33.90303024137863
2023-11-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70900062561035,48.03099952697754,7.700999865531921,33.81900047302246
2023-11-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77821780667447,48.08910841989045,7.5069306864596825,33.89207975935228
2023-11-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36000007629394,46.71399997711182,7.400000095367432,33.69999965667725
2023-11-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5646463644625,44.00909088597153,7.398989995320638,32.74343436655372
2023-11-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56299999237061,42.06900005340576,7.368000125885009,31.452999992370607
2023-11-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50792078452535,41.03960392262676,7.120792025386697,30.319802029298085
2023-11-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.431000213623044,40.952999954223635,6.600000019073486,29.882999591827392
2023-11-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.455555925465596,40.994949687610976,6.05151512646916,29.643434582334578
2023-11-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.837000427246096,41.318000144958496,5.8130001449584965,29.578000297546385
2023-11-21T20:30:00Z,31.346962730483252,31.089795858553142,4.14,0.0,0.67,17.633663366336634,0.18910891083207462,1.0,34.15841584158416,1508.6930693069307,0.9663366327191344,51.95841590956886,37.10197985054243,20.781188091429154,23.623762376237625
2023-11-21T20:45:00Z,35.005232620239255,35.000634765625,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.08,1.5090000021457672,53.89999996185303,37.76100009918213,25.01600009918213,18.42200008392334
2023-11-21T21:00:00Z,34.09931861029731,34.09445386944395,6.0,0.0,1.0,27.373737373737374,0.29349494973818463,1.0,50.0,2307.3232323232323,1.54242425253897,56.58686859439118,40.17272721878206,25.05252512536868,18.42020210111984
2023-11-21T21:15:00Z,31.72389476776123,31.704947261810304,6.0,0.0,1.0,27.54,0.2935000002384186,1.0,50.0,2306.78,1.5610000145435334,58.979000129699706,42.57400001525879,25.253000144958495,18.59900020599365
2023-11-21T21:30:00Z,31.851625385850962,31.865342376255754,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.3267326732675,1.581188138168637,61.54554446380917,45.1207920489925,24.848514783500445,18.395049633366046
2023-11-21T21:45:00Z,32.19663566589355,32.191708450317385,6.0,0.0,1.0,27.62,0.29379999995231626,1.0,50.0,2306.63,1.5750000178813934,60.20100002288818,43.93700023651123,25.075999965667723,18.49299970626831
2023-11-21T22:00:00Z,34.27061007721255,34.27998467647668,6.0,0.0,1.0,27.595959595959595,0.29389898975690204,1.0,50.0,2306.868686868687,1.5585858725538158,57.540404194533224,41.590909052376794,24.77171728346083,18.21010111799144
2023-11-21T22:15:00Z,36.2199146270752,36.22588558197022,6.0,0.0,1.0,27.3,0.29379999995231626,1.0,50.0,2307.33,1.5330000078678132,54.63100009918213,38.7869998550415,24.807000198364257,18.153999900817873
2023-11-21T22:30:00Z,37.47035761162786,37.46017040592609,6.0,0.0,1.0,27.07920792079208,0.2939999997615814,1.0,50.0,2307.2772277227723,1.504950496229795,52.54752482045995,36.30693095745426,25.16633626730135,18.281187982842475
2023-11-21T22:45:00Z,37.419575315533265,37.43060711176709,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.2,1.5030000007152557,53.16464641840771,36.93499992370605,24.8373738105851,18.157999954223634
2023-11-21T23:00:00Z,35.841115112304685,35.82364517211914,6.0,0.0,1.0,27.141414141414142,0.29369696974754333,1.0,50.0,2307.40404040404,1.507070708756495,53.78899990081787,37.49494964907868,25.24900014877319,18.435353288746843
2023-11-21T23:15:00Z,37.18212188720703,37.189451370239254,6.0,0.0,1.0,27.15,0.2935000002384186,1.0,50.0,2307.44,1.5130000030994415,54.549999732971195,38.252999992370604,24.80299982070923,18.154000244140626
2023-11-21T23:30:00Z,35.78079144317325,35.78484684405941,6.0,0.0,1.0,27.10891089108911,0.2939999997615814,1.0,50.0,2307.4554455445545,1.506930694721713,55.120791897915375,38.750495306336056,25.041584090431137,18.3148514020561
2023-11-21T23:45:00Z,34.678015275435015,34.67165139708856,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.2,1.512000002861023,55.99191916109336,39.50909088597153,25.168686818594885,18.311999835968017
2023-11-22T00:00:00Z,34.46169147491455,34.479165687561036,6.0,0.0,1.0,27.2020202020202,0.29389898975690204,1.0,50.0,2307.4545454545455,1.5090909112583508,56.42900016784668,40.01000034332275,24.81000030517578,18.109090573859937
2023-11-22T00:15:00Z,34.51173362731934,34.495362815856936,6.0,0.0,1.0,27.09,0.2939999997615814,1.0,50.0,2307.46,1.5100000023841857,56.145999908447266,39.616999168396,25.22800018310547,18.3199995803833
2023-11-22T00:30:00Z,35.779966222177634,35.78124916907584,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2307.366336633663,1.5089108932136308,55.71584127445032,39.24554409367023,24.94356448107427,18.1475246920444
2023-11-22T00:45:00Z,34.68338740955699,34.685962638469654,6.0,0.0,1.0,27.0,0.2937979797522227,1.0,50.0,2307.4141414141413,1.5030303037527837,55.51111094156901,39.06464586354265,24.94444423251682,18.135354051686296
2023-11-22T01:00:00Z,36.50991355895996,36.51670139312744,6.0,0.0,1.0,27.03030303030303,0.2939999997615814,1.0,50.0,2307.45,1.5020000004768372,55.292000465393066,38.88099987030029,24.83999963760376,18.04800018310547
2023-11-22T01:15:00Z,37.09554443359375,37.08550354003906,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.34,1.5030000007152557,54.74900043487549,38.239000511169436,25.169999885559083,18.183000049591065
2023-11-22T01:30:00Z,34.58176089749478,34.58779759926371,6.0,0.0,1.0,27.04950495049505,0.2939999997615814,1.0,50.0,2307.7425742574255,1.503960396983836,54.184157796425396,37.678217066396584,25.0,18.05841606442291
2023-11-22T01:45:00Z,36.193713679458156,36.20015134715071,6.0,0.0,1.0,27.060606060606062,0.2939999997615814,1.0,50.0,2307.151515151515,1.507070708756495,54.00303025679155,37.501009777338815,24.823232207635435,17.902019828256936
2023-11-22T02:00:00Z,38.79424583435058,38.79385173797608,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.92,1.4989999997615815,53.54600025177002,36.96599967956543,24.994999885559082,17.91799970626831
2023-11-22T02:15:00Z,36.47945259094238,36.48198421478271,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.54,1.4979999995231628,53.01400066375732,36.50799976348877,24.927000179290772,17.999000129699706
2023-11-22T02:30:00Z,37.39424231500909,37.38299972232026,6.0,0.0,1.0,27.00990099009901,0.2938019801484476,1.0,50.0,2307.3564356435645,1.499009900754041,52.66732603016466,36.12871188928585,25.157425493297012,18.075248000645402
2023-11-22T02:45:00Z,37.244884413902206,37.24591522987443,6.0,0.0,1.0,27.01010101010101,0.2937979797522227,1.0,50.0,2307.151515151515,1.5030303037527837,52.54141350948449,36.04444376627604,24.883837940716983,17.89292888448696
2023-11-22T03:00:00Z,39.245898399353024,39.2468677520752,6.0,0.0,1.0,26.96,0.29379999995231626,1.0,50.0,2307.43,1.50700000166893,52.52599960327149,36.0,24.953999824523926,17.890999584198
2023-11-22T03:15:00Z,37.3144563293457,37.29756820678711,6.0,0.0,1.0,26.99,0.29379999995231626,1.0,50.0,2307.44,1.4979999995231628,52.98699993133545,36.33100044250488,25.214000301361082,18.053000202178954
2023-11-22T03:30:00Z,37.60571598770595,37.616965605480836,6.0,0.0,1.0,27.059405940594058,0.29360396053531385,1.0,50.0,2307.19801980198,1.500990099245959,54.40396046402431,37.742574181887186,24.830693084414644,17.800990095232972
2023-11-22T03:45:00Z,36.5891666990338,36.58354861326892,6.0,0.0,1.0,26.97979797979798,0.2939999997615814,1.0,50.0,2307.7676767676767,1.5010101012509278,55.177777955026336,38.42828315195411,25.20606092973189,18.003030314589992
2023-11-22T04:00:00Z,35.73285976409912,35.743567352294924,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.4,1.505000001192093,55.957999839782715,39.213000450134274,24.825000095367432,17.771999969482422
2023-11-22T04:15:00Z,36.07508129119873,36.07459987640381,6.0,0.0,1.0,27.05,0.29379999995231626,1.0,50.0,2307.41,1.5060000014305115,56.438000221252445,39.62800060272217,25.08499984741211,17.92000009536743
2023-11-22T04:30:00Z,35.19172173679465,35.1731975291035,6.0,0.0,1.0,27.06930693069307,0.2939009899550145,1.0,50.0,2307.1485148514853,1.506930694721713,57.88415837051845,41.066336527909385,25.232673475057773,17.987128663771223
2023-11-22T04:45:00Z,32.63610512319237,32.63419873786695,6.0,0.0,1.0,27.262626262626263,0.29359595974286395,1.0,50.0,2306.979797979798,1.51414141751299,60.187878888062755,43.65656561803336,25.064646383728643,17.940404121321862
2023-11-22T05:00:00Z,32.68712148666382,32.692615871429446,6.0,0.0,1.0,27.51,0.2939999997615814,1.0,50.0,2306.56,1.543000010251999,62.321000213623044,45.787999954223636,25.009999980926512,17.927000217437744
2023-11-22T05:15:00Z,31.92143699645996,31.91620512008667,6.0,0.0,1.0,27.44,0.29389999985694887,1.0,50.0,2306.98,1.5590000140666962,63.12699966430664,46.53599945068359,25.39799961090088,18.1460005569458
2023-11-22T05:30:00Z,33.353947252330215,33.36055834930722,6.0,0.0,1.0,27.524752475247524,0.2939999997615814,1.0,50.0,2306.910891089109,1.5475247638060314,62.67524719238281,46.14950478431022,25.29405948903301,18.073267436263585
2023-11-22T05:45:00Z,32.78502209981283,32.789326465491094,6.0,0.0,1.0,27.393939393939394,0.2939999997615814,1.0,50.0,2306.5252525252527,1.5535353662991764,61.97777834805575,45.47373750474718,25.511110729641384,18.169697096853547
2023-11-22T06:00:00Z,33.713746566772464,33.7093265914917,6.0,0.0,1.0,27.57,0.29389999985694887,1.0,50.0,2306.57,1.557000013589859,61.669000129699704,45.16000007629395,25.866999492645263,18.395999603271484
2023-11-22T06:15:00Z,32.140736198425294,32.13773464202881,6.0,0.0,1.0,27.6,0.2939999997615814,1.0,50.0,2306.8,1.555000013113022,61.40300090789795,44.93300098419189,25.690000457763674,18.293999614715577
2023-11-22T06:30:00Z,32.13138763503273,32.137103748321536,6.0,0.0,1.0,27.07920792079208,0.2939009899550145,1.0,50.0,2307.5940594059407,1.500990099245959,64.2534654069655,47.75643565867207,25.816831739822238,18.287128580678807
2023-11-22T06:45:00Z,31.66180805244831,31.65486862182617,6.0,0.0,1.0,27.171717171717173,0.2939999997615814,1.0,50.0,2307.1414141414143,1.513131316262062,66.28080841989228,49.855555563262016,25.91818162166711,18.384848642830896
2023-11-22T07:00:00Z,32.8741019821167,32.8916201210022,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.3,1.5090000021457672,64.86199989318848,48.41,25.820999870300295,18.32300001144409
2023-11-22T07:15:00Z,32.531782207489016,32.531290206909176,6.0,0.0,1.0,27.13,0.29379999995231626,1.0,50.0,2307.44,1.5020000004768372,63.62599983215332,47.07899997711181,26.144999828338623,18.484999828338623
2023-11-22T07:30:00Z,35.15214309692383,35.15367916107178,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.1485148514853,1.506930694721713,62.5640007019043,46.051000442504886,25.972000160217284,18.347524586290415
2023-11-22T07:45:00Z,33.632473926544186,33.635281524658204,6.0,0.0,1.0,27.07070707070707,0.29359595974286395,1.0,50.0,2307.050505050505,1.5020202025018556,62.04900047302246,45.55000038146973,26.12699987411499,18.47979780640265
2023-11-22T08:00:00Z,33.6128324508667,33.6090007019043,6.0,0.0,1.0,27.09,0.2939999997615814,1.0,50.0,2307.34,1.5040000009536743,61.87300071716309,45.30200012207031,26.25900016784668,18.481999855041504
2023-11-22T08:15:00Z,33.25903713226318,33.249461517333984,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.5,1.5020000004768372,62.10299980163574,45.54700019836426,26.319999980926514,18.553000202178954
2023-11-22T08:30:00Z,32.90468204498291,32.90847137451172,6.0,0.0,1.0,27.099009900990097,0.2937029703418807,1.0,50.0,2307.23,1.5040000009536743,62.83999942779541,46.42600002288818,25.950000095367432,18.439000415802003
2023-11-22T08:45:00Z,32.94694105148315,32.947942848205564,6.0,0.0,1.0,27.050505050505052,0.2937979797522227,1.0,50.0,2307.22,1.5040000009536743,63.509000549316404,47.20999946594238,25.48200002670288,18.17399984359741
2023-11-22T09:00:00Z,31.263210544586183,31.260041255950927,6.0,0.0,1.0,27.15,0.29379999995231626,1.0,50.0,2307.3,1.5040000009536743,68.85900009155273,51.96099987030029,25.097999935150145,18.009999980926512
2023-11-22T09:15:00Z,29.567299365997314,29.569297428131105,6.0,0.0,1.0,27.18,0.29379999995231626,1.0,50.0,2307.39,1.5270000064373017,74.11900016784668,57.162999954223636,25.090999870300294,18.051999912261962
2023-11-22T09:30:00Z,27.02699420928955,27.023477058410645,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2307.11,1.538000009059906,79.47699981689453,62.9360001373291,25.0689999961853,18.514000053405763
2023-11-22T09:45:00Z,28.688722972869872,28.697230529785156,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2307.14,1.5490000116825104,84.5179997253418,67.95700004577637,24.891999969482423,18.2
2023-11-22T10:00:00Z,26.349563541412355,26.340799579620363,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2307.02,1.5390000092983245,86.35000213623047,69.4140013885498,25.186000061035156,18.605000057220458
2023-11-22T10:15:00Z,26.58532741546631,26.586319351196288,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.55,1.5600000143051147,87.45400077819824,70.38000030517578,24.95799997329712,18.632999935150146
2023-11-22T10:30:00Z,25.33110788345337,25.331577205657958,6.0,0.0,1.0,27.62,0.29379999995231626,1.0,50.0,2306.67,1.5650000154972077,89.85099952697755,72.91399993896485,25.03500015258789,18.91400037765503
2023-11-22T10:45:00Z,27.56200651168823,27.559028911590577,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.65,1.5610000145435334,89.7820002746582,72.98,24.879999809265136,18.69700002670288
2023-11-22T11:00:00Z,26.132817840576173,26.125898551940917,6.0,0.0,1.0,27.64,0.29360000014305115,1.0,50.0,2306.87,1.5540000128746032,90.4760001373291,73.63900016784667,25.168999862670898,18.846000099182127
2023-11-22T11:15:00Z,26.41215702056885,26.416828289031983,6.0,0.0,1.0,27.67,0.2939999997615814,1.0,50.0,2306.49,1.5630000150203704,89.99599899291992,73.32999977111817,24.91899990081787,18.68699996948242
2023-11-22T11:30:00Z,25.464344024658203,25.453938751220704,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.75,1.5610000145435334,89.78800025939941,73.18399993896485,25.135000133514403,18.953999938964845
2023-11-22T11:45:00Z,25.217263984680176,25.22925434112549,6.0,0.0,1.0,27.72,0.29360000014305115,1.0,50.0,2306.98,1.5600000143051147,90.66900039672852,74.20900016784668,24.83500020980835,18.678000068664552
2023-11-22T12:00:00Z,25.06662935256958,25.064022102355956,6.0,0.0,1.0,27.64,0.2937000000476837,1.0,50.0,2306.92,1.5660000157356262,91.24399993896485,74.65400047302246,25.099999809265135,18.72800008773804
2023-11-22T12:15:00Z,26.2966996383667,26.30959928512573,6.0,0.0,1.0,27.6,0.29389999985694887,1.0,50.0,2307.02,1.5650000154972077,87.97300033569336,71.84599975585938,24.833000164031983,18.484999923706056
2023-11-22T12:30:00Z,30.866947917938234,30.886981086730955,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.32,1.5280000066757202,70.19499996185303,55.089999961853025,24.690999889373778,18.26999990463257
2023-11-22T12:45:00Z,35.22045841217041,35.227519035339355,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.5,1.5030000007152557,57.15799976348877,42.278000068664554,24.80200008392334,18.264000034332277
2023-11-22T13:00:00Z,32.96427616119385,32.93894786834717,6.0,0.0,1.0,27.21,0.2939999997615814,1.0,50.0,2307.08,1.5200000047683715,57.45399993896484,41.23300003051758,25.372000007629396,18.70500005722046
2023-11-22T13:15:00Z,29.324237804412842,29.30770305633545,6.0,0.0,1.0,27.54,0.29389999985694887,1.0,50.0,2306.94,1.5730000174045562,66.08800003051758,46.11099998474121,25.102999935150148,18.725999927520753
2023-11-22T13:30:00Z,30.5367901802063,30.550839462280273,6.0,0.0,1.0,27.44,0.29379999995231626,1.0,50.0,2307.31,1.538000009059906,68.46,49.87899982452392,24.78599977493286,18.481999816894533
2023-11-22T13:45:00Z,29.96020839691162,29.937239437103273,6.0,0.0,1.0,27.27,0.29379999995231626,1.0,50.0,2307.17,1.5410000097751617,68.08900039672852,50.99700008392334,25.110000019073485,18.676000061035158
2023-11-22T14:00:00Z,29.6555797958374,29.658389587402343,6.0,0.0,1.0,27.37,0.29379999995231626,1.0,50.0,2307.08,1.5290000069141387,67.92200088500977,51.07100009918213,25.092000045776366,18.689000129699707
2023-11-22T14:15:00Z,29.731110458374022,29.740075168609618,6.0,0.0,1.0,27.28,0.29360000014305115,1.0,50.0,2307.22,1.5280000066757202,67.58199920654297,50.80899997711182,24.826000232696533,18.46299961090088
2023-11-22T14:30:00Z,31.221688690185548,31.209180793762208,6.0,0.0,1.0,27.36,0.2935000002384186,1.0,50.0,2307.04,1.5280000066757202,66.93300048828125,50.14099983215332,25.131000003814698,18.52199981689453
2023-11-22T14:45:00Z,31.35645725250244,31.36188373565674,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.37,1.5280000066757202,65.52599906921387,48.87399990081787,24.87300024032593,18.29400032043457
2023-11-22T15:00:00Z,31.469507236480712,31.481126956939697,6.0,0.0,1.0,27.24,0.2939999997615814,1.0,50.0,2307.12,1.5080000019073487,63.51399982452393,47.023999824523926,24.881000022888184,18.239000110626222
2023-11-22T15:15:00Z,33.36104320526123,33.359112892150875,6.0,0.0,1.0,27.17,0.29379999995231626,1.0,50.0,2307.38,1.5210000050067902,62.58499996185303,46.2049995803833,24.98899995803833,18.21800048828125
2023-11-22T15:30:00Z,33.918539924621584,33.917365074157715,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.28,1.5150000035762787,62.29900058746338,45.96400001525879,24.974999752044678,18.237000198364257
2023-11-22T15:45:00Z,30.704074211120606,30.699673099517824,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.29,1.5130000030994415,61.93300006866455,45.524000282287595,25.16800003051758,18.373000068664552
2023-11-22T16:00:00Z,32.66528919219971,32.663052768707274,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.31,1.5250000059604645,62.34300037384033,45.9720000076294,25.01700002670288,18.261000137329102
2023-11-22T16:15:00Z,32.4130283164978,32.40882246017456,6.0,0.0,1.0,27.14,0.29389999985694887,1.0,50.0,2307.7,1.5110000026226045,62.76900005340576,46.39900032043457,24.972000389099122,18.225999698638915
2023-11-22T16:30:00Z,30.59970489501953,30.600034446716307,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2307.15,1.5060000014305115,63.087999992370605,46.684000434875486,25.063000240325927,18.33299966812134
2023-11-22T16:45:00Z,30.00147651672363,30.009086666107176,6.0,0.0,1.0,27.16,0.29379999995231626,1.0,50.0,2307.24,1.531000007390976,63.73300025939941,47.2939998626709,24.94300033569336,18.29399959564209
2023-11-22T17:00:00Z,32.24495460510254,32.23471918106079,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.51,1.5080000019073487,63.74199893951416,47.203999519348145,25.05399995803833,18.201000137329103
2023-11-22T17:15:00Z,32.57194822311401,32.58108068466186,6.0,0.0,1.0,27.07,0.29389999985694887,1.0,50.0,2307.47,1.5030000007152557,62.31000011444092,45.93200012207031,24.797000064849854,18.04500017166138
2023-11-22T17:30:00Z,34.33969131469726,34.33817165374756,6.0,0.0,1.0,27.04,0.2937000000476837,1.0,50.0,2307.0,1.5010000002384185,61.476000213623045,45.09199935913086,24.92999973297119,18.19000072479248
2023-11-22T17:45:00Z,32.729168491363524,32.72922954559326,6.0,0.0,1.0,27.07,0.29379999995231626,1.0,50.0,2307.24,1.505000001192093,61.54500038146973,45.17100006103516,25.049999904632568,18.27199998855591
2023-11-22T18:00:00Z,34.13351276397705,34.12592948913574,6.0,0.0,1.0,27.03,0.29389999985694887,1.0,50.0,2307.42,1.5080000019073487,62.36,45.92699993133545,25.066999893188477,18.234000186920166
2023-11-22T18:15:00Z,30.461007957458495,30.456048183441162,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.41,1.50700000166893,63.56000011444092,47.062000045776365,25.133000240325927,18.355999660491943
2023-11-22T18:30:00Z,33.19763820648193,33.205736503601074,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.01,1.5080000019073487,63.41799976348877,46.95000015258789,24.80299976348877,18.0350004196167
2023-11-22T18:45:00Z,31.613360176086427,31.60998941421509,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.54,1.5020000004768372,62.08499984741211,45.69400012969971,25.121000022888182,18.289000186920166
2023-11-22T19:00:00Z,33.520031127929684,33.519806480407716,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.34,1.5030000007152557,61.41600063323975,45.0799995803833,24.942000560760498,18.13699987411499
2023-11-22T19:15:00Z,31.918866939544678,31.915363082885744,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.26,1.5,61.891999893188476,45.498999786376956,25.003999671936036,18.215999927520752
2023-11-22T19:30:00Z,33.28386255264282,33.27288745880127,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.52,1.4989999997615815,61.845000190734865,45.44600032806397,25.073000144958495,18.205999870300293
2023-11-22T19:45:00Z,32.142209129333494,32.15319583892822,6.0,0.0,1.0,27.07,0.29389999985694887,1.0,50.0,2307.2,1.5130000030994415,62.27199989318848,45.89599998474121,24.87899995803833,18.116999950408935
2023-11-22T20:00:00Z,33.91100971221924,33.90265630722046,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.53,1.5110000026226045,61.75699985504151,45.34099994659424,25.07099983215332,18.129000205993652
2023-11-22T20:15:00Z,32.66228157043457,32.67963033676148,6.0,0.0,1.0,27.13,0.29389999985694887,1.0,50.0,2307.33,1.5110000026226045,61.26500003814697,44.85900035858154,24.89800018310547,18.00100009918213
2023-11-22T20:30:00Z,32.956267223358154,32.95594326019287,6.0,0.0,1.0,27.09,0.2937000000476837,1.0,50.0,2307.3,1.5060000014305115,60.85800022125244,44.43499938964844,24.966000061035157,18.036999950408937
2023-11-22T20:45:00Z,32.37392808914185,32.37888553619385,6.0,0.0,1.0,27.11,0.29379999995231626,1.0,50.0,2307.45,1.5030000007152557,60.6699995803833,44.2509997177124,25.03800012588501,18.16999982833862
2023-11-22T21:00:00Z,33.64730134963989,33.64352445602417,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.41,1.5100000023841857,61.27200016021729,44.84300025939942,25.13000015258789,18.22699993133545
2023-11-22T21:15:00Z,31.500847148895264,31.50173948287964,6.0,0.0,1.0,27.17,0.2939999997615814,1.0,50.0,2307.25,1.5060000014305115,62.08300018310547,45.67899982452393,25.02599983215332,18.1930002784729
2023-11-22T21:30:00Z,31.76428234100342,31.773796558380127,6.0,0.0,1.0,27.23,0.29379999995231626,1.0,50.0,2307.14,1.5230000054836272,62.74000019073486,46.31399997711182,24.87599988937378,18.081999950408935
2023-11-22T21:45:00Z,32.33251083374024,32.33231086730957,6.0,0.0,1.0,27.15,0.2939999997615814,1.0,50.0,2307.25,1.512000002861023,62.441999740600586,46.0160005569458,25.055999717712403,18.262000064849854
2023-11-22T22:00:00Z,32.4571187210083,32.46127954483032,6.0,0.0,1.0,27.27,0.29379999995231626,1.0,50.0,2307.32,1.5210000050067902,61.57600048065186,45.22700000762939,25.047000102996826,18.3210001373291
2023-11-22T22:15:00Z,34.02045207977295,34.0236079788208,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.3,1.5200000047683715,61.930000381469725,45.6209997177124,24.889000015258787,18.26699975967407
2023-11-22T22:30:00Z,31.345487480163573,31.343249340057373,6.0,0.0,1.0,27.21,0.2939999997615814,1.0,50.0,2307.39,1.5230000054836272,63.13800006866455,46.79100009918213,25.07099977493286,18.525000114440918
2023-11-22T22:45:00Z,31.19595163345337,31.179435005187987,6.0,0.0,1.0,27.27,0.2935000002384186,1.0,50.0,2307.15,1.524000005722046,64.67099975585937,48.11099990844727,25.203999938964845,18.597000274658203
2023-11-22T23:00:00Z,29.133041915893553,29.140879573822023,6.0,0.0,1.0,27.3,0.2937000000476837,1.0,50.0,2307.05,1.543000010251999,65.45499938964844,48.936999740600584,24.968000240325928,18.546000270843507
2023-11-22T23:15:00Z,31.901910667419433,31.90230131149292,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2307.5,1.526000006198883,65.7239990234375,49.31100006103516,24.893000087738038,18.513000392913817
2023-11-22T23:30:00Z,31.75973485946655,31.766368598937987,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2307.27,1.5220000052452087,65.20699951171875,48.90699962615967,24.947999801635742,18.64300054550171
2023-11-22T23:45:00Z,32.264834518432615,32.25446729660034,6.0,0.0,1.0,27.46,0.29379999995231626,1.0,50.0,2307.26,1.5280000066757202,65.22799919128418,48.92300037384033,25.110999832153322,18.713000507354735
2023-11-23T00:00:00Z,30.645265522003175,30.648728981018067,6.0,0.0,1.0,27.41,0.29379999995231626,1.0,50.0,2307.3,1.524000005722046,65.27700073242187,49.027999534606934,24.96100009918213,18.7169997215271
2023-11-23T00:15:00Z,29.684684619903564,29.67484321594238,6.0,0.0,1.0,27.37,0.29379999995231626,1.0,50.0,2307.16,1.5410000097751617,65.57500061035157,49.319999847412106,25.13400016784668,18.794999561309815
2023-11-23T00:30:00Z,30.086285285949707,30.10107219696045,6.0,0.0,1.0,27.5,0.29379999995231626,1.0,50.0,2306.95,1.5490000116825104,65.81600120544434,49.59599910736084,24.87199951171875,18.591000347137452
2023-11-23T00:45:00Z,31.617377433776856,31.612003326416016,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2306.97,1.5390000092983245,64.91400024414062,48.68999984741211,25.089999771118165,18.687000160217284
2023-11-23T01:00:00Z,30.09341154098511,30.10706365585327,6.0,0.0,1.0,27.32,0.29360000014305115,1.0,50.0,2306.94,1.531000007390976,63.777999534606934,47.646000442504885,24.872000217437744,18.597000122070312
2023-11-23T01:15:00Z,32.09372465133667,32.08972360610962,6.0,0.0,1.0,27.32,0.29389999985694887,1.0,50.0,2307.07,1.5170000040531157,63.20799961090088,47.039000282287596,25.01200038909912,18.61800045013428
