time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-23T01:30:00Z,30.854060096740724,30.851559715270994,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.38,1.5230000054836272,62.94200054168701,46.79399997711182,25.06900026321411,18.700000762939453
2023-11-23T01:45:00Z,30.152358226776123,30.153326721191405,6.0,0.0,1.0,27.33,0.29379999995231626,1.0,50.0,2306.98,1.5230000054836272,63.245,47.13099994659424,24.982999935150147,18.685000114440918
2023-11-23T02:00:00Z,30.55462802886963,30.551807670593263,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2307.04,1.5220000052452087,63.681000556945804,47.57899993896484,25.072000274658205,18.80000005722046
2023-11-23T02:15:00Z,30.64330726623535,30.64812074661255,6.0,0.0,1.0,27.32,0.2939999997615814,1.0,50.0,2307.37,1.5250000059604645,64.14900047302245,48.09699981689453,24.9120001411438,18.70599979400635
2023-11-23T02:30:00Z,29.038865299224852,29.0471999168396,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2306.91,1.5320000076293945,64.60400032043457,48.58000034332275,25.04400016784668,18.928999805450438
2023-11-23T02:45:00Z,30.768413524627686,30.764996776580812,6.0,0.0,1.0,27.34,0.2935000002384186,1.0,50.0,2307.07,1.531000007390976,65.39200096130371,49.28799999237061,25.081999835968016,18.90899980545044
2023-11-23T03:00:00Z,31.44708194732666,31.459682693481444,6.0,0.0,1.0,27.45,0.29379999995231626,1.0,50.0,2307.1,1.5350000083446502,66.105,50.034000129699706,24.817999839782715,18.742999744415282
2023-11-23T03:15:00Z,30.75164360046387,30.7326900100708,6.0,0.0,1.0,27.3,0.29360000014305115,1.0,50.0,2306.83,1.5180000042915345,65.92899955749512,49.833000335693356,25.187999839782716,19.000999546051027
2023-11-23T03:30:00Z,30.44159866333008,30.448273696899413,6.0,0.0,1.0,27.32,0.29389999985694887,1.0,50.0,2307.17,1.5220000052452087,65.26500022888183,49.268999366760255,24.877000007629395,18.833999977111816
2023-11-23T03:45:00Z,29.999049911499025,29.997126808166502,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2307.17,1.538000009059906,64.32699996948242,48.360000152587894,25.024000148773194,18.94900005340576
2023-11-23T04:00:00Z,30.890787410736085,30.889485931396486,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.16,1.526000006198883,63.72600009918213,47.73999984741211,25.093999938964842,18.99299982070923
2023-11-23T04:15:00Z,32.09636386871338,32.10409217834473,6.0,0.0,1.0,27.32,0.29389999985694887,1.0,50.0,2307.07,1.526000006198883,63.628999862670895,47.7219998550415,24.802000007629395,18.811999855041503
2023-11-23T04:30:00Z,30.136410503387452,30.12365613937378,6.0,0.0,1.0,27.33,0.29379999995231626,1.0,50.0,2307.38,1.5280000066757202,64.29299934387207,48.315999794006345,25.21500020980835,19.116000423431398
2023-11-23T04:45:00Z,28.299212741851807,28.30175624847412,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2307.24,1.5320000076293945,64.8900015258789,48.97700046539307,25.032000255584716,19.053000202178954
2023-11-23T05:00:00Z,29.854929580688477,29.855698051452638,6.0,0.0,1.0,27.39,0.29360000014305115,1.0,50.0,2306.99,1.5410000097751617,65.1969995880127,49.287000770568845,24.904999980926515,18.95399990081787
2023-11-23T05:15:00Z,32.087089672088624,32.090939102172854,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.0,1.5390000092983245,65.29999954223632,49.405999946594235,24.8379998588562,18.866999855041502
2023-11-23T05:30:00Z,29.399812240600586,29.39633955001831,6.0,0.0,1.0,27.28,0.29379999995231626,1.0,50.0,2307.17,1.5350000083446502,64.19399993896485,48.32299968719482,25.156000270843506,19.154000129699707
2023-11-23T05:45:00Z,30.578192234039307,30.571074466705323,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2306.82,1.538000009059906,62.850999908447264,47.057000160217285,24.982999801635742,19.01499994277954
2023-11-23T06:00:00Z,32.265513229370114,32.2776103591919,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2306.92,1.5510000121593475,61.777999839782716,46.023999786376955,24.81199993133545,18.964999866485595
2023-11-23T06:15:00Z,31.01496629714966,31.009425430297853,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2307.17,1.545000010728836,61.154999580383304,45.443000373840334,25.22299991607666,19.26200019836426
2023-11-23T06:30:00Z,30.540067749023436,30.549881267547608,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2307.05,1.5520000123977662,60.6189990234375,44.960000877380374,24.899999618530273,19.100000381469727
2023-11-23T06:45:00Z,31.72075708389282,31.72864278793335,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.85,1.5610000145435334,60.74099960327148,45.07900012969971,24.978999919891358,19.165000324249267
2023-11-23T07:00:00Z,30.57159204483032,30.574665298461912,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2306.71,1.5610000145435334,61.3780001449585,45.76999992370605,24.94999990463257,19.22699968338013
2023-11-23T07:15:00Z,32.42267656326294,32.41643293380737,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2307.31,1.5220000052452087,62.001999588012694,46.37600006103516,25.027000102996826,19.270999698638917
2023-11-23T07:30:00Z,31.098881092071533,31.094554748535156,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.22,1.5180000042915345,61.94400016784668,46.30699996948242,25.06600025177002,19.34299940109253
2023-11-23T07:45:00Z,11.722689933776856,11.722689933776856,2.28,0.0,0.38,10.61,0.11456000000238419,1.0,19.0,899.64,0.6100000023841858,62.41499980926514,48.617999992370606,33.769999980926514,21.061999702453612
2023-11-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.74500030517578,52.21200023651123,18.97,42.11800006866455
2023-11-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.64700008392334,50.36,10.095999994277953,37.25400005340576
2023-11-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.50599994659424,46.61900001525879,8.678000040054322,34.594999923706055
2023-11-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.639999885559085,43.92199993133545,8.369999828338623,32.96799983978271
2023-11-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.063999786376954,40.51099983215332,8.300000190734863,31.193999919891358
2023-11-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04499988555908,41.35500007629395,8.300000190734863,29.648000049591065
2023-11-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52599998474121,46.26100002288818,8.230999927520752,30.762999935150148
2023-11-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.48800041198731,49.35099998474121,8.29899998664856,33.86700035095215
2023-11-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.134000053405764,49.317000274658206,8.560000019073486,34.84300045013428
2023-11-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.689999961853026,45.84599998474121,8.813999938964844,33.82500019073486
2023-11-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.535,41.92599994659424,9.003000011444092,31.990999965667726
2023-11-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.357999649047855,39.77599990844727,9.100000381469727,30.44099994659424
2023-11-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.09900035858154,39.529999580383304,9.100000381469727,29.716000080108643
2023-11-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96800003051758,41.251000022888185,9.0730002784729,29.823000087738038
2023-11-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92199996948242,43.985000152587894,9.0,30.950999813079832
2023-11-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07099998474121,45.93199993133545,9.025000095367432,32.092000045776366
2023-11-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.288999710083004,48.00499996185303,9.141000146865844,34.153000106811525
2023-11-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.08100002288818,48.18,9.336999931335448,34.731000137329104
2023-11-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.465000038146975,45.537000007629395,9.60700008392334,33.78800025939941
2023-11-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.26000011444092,42.570000114440916,9.818999977111817,32.45900007247925
2023-11-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31299999237061,40.70900032043457,9.899999618530273,31.063000202178955
2023-11-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49700057983399,39.885999870300296,9.899999618530273,30.39700002670288
2023-11-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59599998474121,40.918000106811526,9.899999618530273,30.274000225067137
2023-11-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.891000022888186,43.03999984741211,9.899999618530273,31.009999961853026
2023-11-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38600002288818,45.12699996948242,9.899999618530273,31.961999893188477
2023-11-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84300003051758,47.25199996948242,9.953999824523926,33.2389998626709
2023-11-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.33400035858154,48.56200019836426,10.023000087738037,34.62699993133545
2023-11-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03599998474121,47.80399990081787,10.158000049591065,34.88900054931641
2023-11-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0969998550415,46.16699993133545,10.262000045776368,34.27000007629395
2023-11-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39200004577637,44.61099990844727,10.300000190734863,33.446999588012694
2023-11-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.731000137329104,43.01400016784668,10.300000190734863,32.4880002784729
2023-11-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.674999771118166,42.015000114440916,10.300000190734863,31.608999805450438
2023-11-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42999996185303,41.785000534057616,10.29000015258789,31.122000370025635
2023-11-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54899990081787,41.90900001525879,10.200999813079834,31.194000301361083
2023-11-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.720999794006346,42.05299991607666,10.199999809265137,31.169000415802003
2023-11-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.72599956512451,42.052999610900876,10.199999809265137,31.181000423431396
2023-11-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20900001525879,42.471999893188475,10.199999809265137,31.31399969100952
2023-11-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99400012969971,43.240000038146974,10.199999809265137,31.58600019454956
2023-11-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59499969482422,43.8470000076294,10.199999809265137,31.74199993133545
2023-11-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93300037384033,44.184999771118164,10.12300024986267,31.999999713897704
2023-11-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37599960327148,44.589999961853025,10.100000381469727,32.12899978637695
2023-11-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77499977111816,45.001000022888185,10.028000106811524,32.18300006866455
2023-11-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.096999664306644,45.33500030517578,10.0,32.514000244140625
2023-11-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.494999923706054,45.736999626159665,9.910999660491944,33.23599964141846
2023-11-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88199962615967,46.081999931335446,9.856999864578247,33.61599975585938
2023-11-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.046999282836914,46.24300003051758,9.742999973297119,33.67500019073486
2023-11-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.984000244140624,46.18499942779541,9.597000255584717,33.71999969482422
2023-11-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.992000122070316,46.20799976348877,9.475999908447266,33.660999603271485
2023-11-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07499992370605,46.27900012969971,9.388999681472779,33.65399932861328
2023-11-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30399963378906,46.51399978637696,9.300000190734863,33.676999969482424
2023-11-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99999996185303,46.2229999923706,9.300000190734863,33.64299957275391
2023-11-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.486000061035156,45.7310005569458,9.300000190734863,33.413999977111814
2023-11-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80699966430664,45.046999816894534,9.300000190734863,33.257000007629394
2023-11-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42000122070313,44.67699981689453,9.23899995803833,33.01599987030029
2023-11-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28300018310547,44.52599967956543,9.199999809265137,32.74499954223633
2023-11-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37000068664551,44.60499889373779,9.199999809265137,32.685999717712406
2023-11-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31499954223633,44.59199905395508,9.199999809265137,32.63199989318848
2023-11-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.429001083374025,44.66799968719482,9.199999809265137,32.66500003814697
2023-11-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.674999465942385,44.900999794006346,9.247999992370605,32.659999504089356
2023-11-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17400005340576,45.37899982452392,9.298000183105469,32.98000015258789
2023-11-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58099925994873,45.79299995422363,9.304000167846679,33.320000190734866
2023-11-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05699996948242,46.254000434875486,9.397999629974365,33.41100051879883
2023-11-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.196999320983885,46.391999893188476,9.484999942779542,33.618000183105465
2023-11-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07499980926514,46.27900039672851,9.5,33.74599975585937
2023-11-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79400062561035,45.99699928283692,9.594000358581543,33.72699993133545
2023-11-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.288000411987305,45.498000373840334,9.600000381469727,33.56099994659424
2023-11-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04799934387207,45.30199966430664,9.321000051498412,33.28499988555908
2023-11-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02499961853027,45.277999801635744,8.698000078201295,33.087999420166014
2023-11-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.97100040435791,45.23000007629395,8.476999912261963,32.84100032806396
2023-11-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16799976348877,45.43900077819824,8.382999715805054,32.86400032043457
2023-11-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.66599990844727,45.86200031280518,8.276000099182129,32.97800033569336
2023-11-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.06299961090088,46.233999481201174,8.199999809265137,33.0089998626709
2023-11-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.83300006866455,46.002000694274905,8.199999809265137,33.24400032043457
2023-11-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24100002288819,45.49299991607666,8.144000129699707,33.06499977111817
2023-11-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.242000122070316,44.50200008392334,8.006000022888184,32.67199966430664
2023-11-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.451999740600584,43.722000198364256,8.0,32.22100019454956
2023-11-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77099998474121,43.03800010681152,8.0,31.52899991989136
2023-11-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08900001525879,42.38300010681152,7.951000046730042,31.01900011062622
2023-11-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04600002288819,41.40699981689453,7.820000171661377,30.493000240325927
2023-11-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74899925231934,40.13199996948242,7.662999877929687,29.873000106811524
2023-11-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.130000076293946,40.53200023651123,7.435000061988831,29.725000228881836
2023-11-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.086000022888186,41.416000022888184,7.271000080108642,29.93599977493286
2023-11-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85199981689453,42.168000106811526,7.199999809265137,30.114000396728514
2023-11-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31300010681152,42.63099975585938,7.077999925613403,30.337999668121338
2023-11-24T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.556999397277835,42.86100036621094,6.856000137329102,30.535000133514405
2023-11-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79000034332275,43.09999977111816,6.784000129699707,30.487999935150146
2023-11-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.178999977111815,42.5060001373291,6.63899986743927,30.399999923706055
2023-11-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.164999923706056,41.507000007629394,6.4790000200271605,30.035000019073486
2023-11-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.45399993896484,40.842999954223636,6.400000095367432,29.672999954223634
2023-11-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37700065612793,40.78899990081787,6.305000185966492,29.412999782562256
2023-11-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68299968719482,41.08200008392334,6.214999866485596,29.30200008392334
2023-11-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.906999855041505,41.27500030517578,6.177999830245971,29.382999572753906
2023-11-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.179000282287596,41.51299980163574,6.08799991607666,29.404999828338624
2023-11-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.323000030517576,41.64399921417236,6.003999996185303,29.524000091552736
2023-11-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.681000022888185,41.99900001525879,5.998000001907348,29.651000137329103
2023-11-24T07:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3.0,0.0,53.71199935913086,42.03799942016602,6.266999979019165,30.643000030517577
2023-11-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5369994354248,41.871000900268555,5.937000060081482,30.377000312805176
2023-11-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.529999542236325,41.84900062561035,5.941000056266785,29.709000148773193
2023-11-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57899959564209,41.919000396728514,5.9190000772476195,29.671000404357912
2023-11-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50900012969971,41.861000061035156,5.900000095367432,29.65300058364868
2023-11-24T09:00:00Z,15.32624412536621,15.144766578674316,1.56,0.0,0.24,5.92,0.06684000000357627,1.0,13.0,544.55,0.3199999964237213,53.22899951934814,40.19400062561035,12.159000005722046,27.728000192642213
2023-11-24T09:15:00Z,36.404668133668224,36.38810074931443,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.23,1.4979999995231628,51.29400016784668,35.33200012207031,25.75600008010864,19.242000064849854
2023-11-24T09:30:00Z,34.00303192894057,33.9885512625817,6.0,0.0,1.0,27.09,0.2939999997615814,1.0,50.0,2307.44,1.5030000007152557,54.76299995422363,38.085000114440916,25.098999881744383,18.636000137329102
2023-11-24T09:45:00Z,33.56907901763916,33.57346712112427,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.26,1.5100000023841857,57.48300003051758,39.232000007629395,24.922999897003173,18.620999889373778
2023-11-24T10:00:00Z,31.17571378707886,31.17775318145752,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.16,1.5280000066757202,61.2380001449585,43.46499988555908,25.15299995422363,18.749999904632567
2023-11-24T10:15:00Z,31.67303590100221,31.66638597815928,6.0,0.0,1.0,27.55,0.29379999995231626,1.0,50.0,2307.22,1.5390000092983245,60.38383846090297,43.205999870300296,24.993000011444092,18.629999809265136
2023-11-24T10:30:00Z,34.8999651540624,34.908148737237006,6.0,0.0,1.0,27.32,0.2937000000476837,1.0,50.0,2307.5,1.5200000047683715,57.3881188949736,41.179999885559084,24.773000087738037,18.175
2023-11-24T10:45:00Z,38.952978439331055,38.972977256774904,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.53,1.4979999995231628,52.43200023651123,36.34399971008301,24.7129998588562,17.836000061035158
2023-11-24T11:00:00Z,38.05177745819092,38.02919662475586,6.0,0.0,1.0,26.99,0.29360000014305115,1.0,50.0,2307.36,1.4959999990463257,52.47299991607666,36.03300018310547,25.349000034332274,18.452999954223632
2023-11-24T11:15:00Z,34.21572467534229,34.210139534690164,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.2929292929293,1.5090909112583508,56.25050504279859,39.69090906778971,25.11515145349984,18.43131286929352
2023-11-24T11:30:00Z,31.524353556113667,31.517044124036733,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2306.9504950495048,1.5267326796408927,60.71386144656946,43.25148516362256,25.209901110960704,18.536633727574113
2023-11-24T11:45:00Z,32.222000465393066,32.23933490753174,6.0,0.0,1.0,27.56,0.2937000000476837,1.0,50.0,2306.84,1.5420000100135802,60.862999992370604,43.496999969482424,24.749000205993653,18.33499994277954
2023-11-24T12:00:00Z,33.8592988204956,33.85998607635498,6.0,0.0,1.0,27.32,0.2939999997615814,1.0,50.0,2307.18,1.5220000052452087,57.45800003051758,41.25499992370605,24.90999988555908,18.383000240325927
2023-11-24T12:15:00Z,36.479989099984216,36.478076395362315,6.0,0.0,1.0,27.13131313131313,0.2939999997615814,1.0,50.0,2307.131313131313,1.51414141751299,54.74545457628038,38.7717170715332,24.88787876475941,18.30404017669986
2023-11-24T12:30:00Z,38.43280546736009,38.433149734345996,6.0,0.0,1.0,26.99009900990099,0.2939999997615814,1.0,50.0,2307.2871287128714,1.499009900754041,52.98217807429852,36.727722772277225,24.97227704643023,18.299009984082513
2023-11-24T12:45:00Z,36.91885181427002,36.91758556365967,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.44,1.494999998807907,52.08500026702881,35.711000022888186,25.04999996185303,18.321000080108643
2023-11-24T13:00:00Z,36.20819431304932,36.20667182922363,6.0,0.0,1.0,26.94,0.29389999985694887,1.0,50.0,2307.18,1.4959999990463257,53.288999977111814,36.686000213623046,25.079000244140627,18.121000385284425
2023-11-24T13:15:00Z,37.91589563543146,37.92612411036636,6.0,0.0,1.0,26.96969696969697,0.2939999997615814,1.0,50.0,2307.181818181818,1.4989898987490722,54.05656587234651,37.613131282305474,24.832323382599185,18.13838373049341
2023-11-24T13:30:00Z,36.13081303209361,36.11386244367845,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.6138613861385,1.500990099245959,55.35643560579508,38.7574258558821,25.209900997652866,18.340593734590133
2023-11-24T13:45:00Z,34.44134384155274,34.43821968078613,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.25,1.5,56.98099979400635,40.2840002822876,25.054999904632567,18.328000087738037
2023-11-24T14:00:00Z,33.81633390426636,33.809795227050785,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.4,1.5100000023841857,58.39,41.795999946594236,25.142000179290772,18.42500020980835
2023-11-24T14:15:00Z,32.59157512163875,32.6009973660864,6.0,0.0,1.0,27.272727272727273,0.2939999997615814,1.0,50.0,2307.2626262626263,1.5181818225167014,60.67171728731406,44.13535351223416,24.921212186717025,18.230302829935095
2023-11-24T14:30:00Z,31.65909791700911,31.6601298115041,6.0,0.0,1.0,27.168316831683168,0.2939009899550145,1.0,50.0,2307.267326732673,1.5168316871813028,61.95544539347733,45.20693059486918,25.01089086627016,18.137623305367953
2023-11-24T14:45:00Z,33.74327278137207,33.738380699157716,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.6,1.512000002861023,60.63399993896484,44.068999786376956,25.035999927520752,17.971000003814698
2023-11-24T15:00:00Z,32.28578731536865,32.293849334716796,6.0,0.0,1.0,27.01,0.29360000014305115,1.0,50.0,2307.26,1.5010000002384185,58.97400016784668,42.70600009918213,24.97799991607666,18.013000049591064
2023-11-24T15:15:00Z,33.160277125811334,33.15647926715889,6.0,0.0,1.0,27.01010101010101,0.2939999997615814,1.0,50.0,2307.313131313131,1.5010101012509278,58.932323301681365,42.68686830154573,24.955555386013454,18.00101010486333
2023-11-24T15:30:00Z,32.378148182783974,32.37073071168201,6.0,0.0,1.0,27.07920792079208,0.2939009899550145,1.0,50.0,2307.732673267327,1.5,59.52772257587697,43.29405937572517,25.081188428519976,18.083168634093635
2023-11-24T15:45:00Z,32.936209774017335,32.944139347076415,6.0,0.0,1.0,27.15,0.2939999997615814,1.0,50.0,2307.25,1.5010000002384185,60.544000129699704,44.39400005340576,24.828999996185303,17.88200008392334
2023-11-24T16:00:00Z,34.41234180450439,34.40702270507813,6.0,0.0,1.0,27.06,0.29360000014305115,1.0,50.0,2307.62,1.5030000007152557,61.07199954986572,44.88400074005127,25.060000228881837,18.010000038146973
2023-11-24T16:15:00Z,32.3733634370746,32.35898262563378,6.0,0.0,1.0,27.1010101010101,0.2939999997615814,1.0,50.0,2307.373737373737,1.5040404050037115,61.381818328240904,45.16868652960267,25.167677156852953,18.08686901824643
2023-11-24T16:30:00Z,32.8308001414384,32.8441789268267,6.0,0.0,1.0,27.04950495049505,0.2939999997615814,1.0,50.0,2307.3465346534654,1.5,61.13564360967957,44.936633308335104,24.93267295384171,17.87326720209405
2023-11-24T16:45:00Z,33.15990650177002,33.144014015197754,6.0,0.0,1.0,27.0,0.29389999985694887,1.0,50.0,2307.37,1.5,60.688999786376954,44.251999397277835,25.731000270843506,18.271999530792236
2023-11-24T17:00:00Z,32.27737726211548,32.28864772796631,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.5,1.5,62.54499996185303,46.07599998474121,25.70399995803833,18.34600008010864
2023-11-24T17:15:00Z,31.946789076834015,31.94321507155293,6.0,0.0,1.0,27.01010101010101,0.2937979797522227,1.0,50.0,2307.6363636363635,1.5020202025018556,64.37272732667249,47.888888888888886,25.71616147744535,18.364646352902806
2023-11-24T17:30:00Z,32.341556549072266,32.33533050990341,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.4554455445545,1.5,65.2643561032739,48.79207928345935,25.52673298297542,18.24752431812853
2023-11-24T17:45:00Z,31.443342933654787,31.447698516845705,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.35,1.5020000004768372,64.95,48.517999992370605,25.396999835968018,18.178000259399415
2023-11-24T18:00:00Z,32.54194900512695,32.54343759536743,6.0,0.0,1.0,27.02,0.29389999985694887,1.0,50.0,2307.39,1.5030000007152557,63.96799999237061,47.59500030517578,25.41800022125244,18.213000106811524
2023-11-24T18:15:00Z,32.3982067489624,32.40510869979858,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.57,1.5020000004768372,63.47500015258789,47.161000175476076,25.239000148773194,18.061000061035156
2023-11-24T18:30:00Z,31.46311613082886,31.453080787658692,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.16,1.5020000004768372,63.45899955749512,47.139999580383304,25.359999656677246,18.17500020980835
2023-11-24T18:45:00Z,33.36422504425049,33.35771284103394,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3,1.5010000002384185,63.64699993133545,47.38300033569336,25.01699975967407,17.927999877929686
2023-11-24T19:00:00Z,32.000900955200194,32.012630977630614,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3,1.5,63.835000114440916,47.63599994659424,24.808000144958495,17.872000007629396
2023-11-24T19:15:00Z,32.470677280426024,32.465960330963135,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.2,1.5,63.641999168396,47.371000328063964,25.0560001373291,17.95200002670288
2023-11-24T19:30:00Z,31.628905239105226,31.634240226745604,6.0,0.0,1.0,27.01,0.29389999985694887,1.0,50.0,2307.42,1.5,63.174999771118166,46.783999862670896,25.40699996948242,18.131999988555908
2023-11-24T19:45:00Z,33.84030117034912,33.84154640197754,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.56,1.4989999997615815,63.071999626159666,46.65499938964844,25.664999809265137,18.237999782562255
2023-11-24T20:00:00Z,31.886381168365478,31.878075695037843,6.0,0.0,1.0,26.98,0.29379999995231626,1.0,50.0,2307.43,1.5,63.543000030517575,47.0829999923706,25.91599967956543,18.431999740600585
2023-11-24T20:15:00Z,32.59953151702881,32.60034173965454,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.31,1.4989999997615815,64.01699974060058,47.61299991607666,25.60699998855591,18.233999843597413
2023-11-24T20:30:00Z,33.24595958709717,33.25616815567017,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.25,1.5,64.09599853515626,47.71500019073486,25.539999923706056,18.273000221252442
2023-11-24T20:45:00Z,32.09071449279785,32.08745927810669,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2307.44,1.5170000040531157,64.09699851989745,47.70199989318848,25.745999965667725,18.36000003814697
2023-11-24T21:00:00Z,33.44194583892822,33.4403261756897,6.0,0.0,1.0,27.26,0.29389999985694887,1.0,50.0,2307.49,1.519000004529953,64.2970012664795,47.86700000762939,25.847000160217284,18.399000301361085
2023-11-24T21:15:00Z,33.62455200195313,33.62592071533203,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2307.31,1.5150000035762787,64.69400039672851,48.26899974822998,25.540000362396242,18.205999736785888
2023-11-24T21:30:00Z,36.767682266235354,36.79655769348145,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.13,1.5130000030994415,64.08800067901612,46.96600032806396,28.020999946594237,19.09200002670288
2023-11-24T21:45:00Z,38.31278972625732,38.31358291625977,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.43,1.494999998807907,60.15100009918213,43.165,28.824999923706056,19.88700019836426
2023-11-24T22:00:00Z,36.19000587463379,36.188382682800295,6.0,0.0,1.0,27.03,0.2937000000476837,1.0,50.0,2307.08,1.5020000004768372,60.1740002822876,43.33500003814697,28.038000297546386,19.52300006866455
2023-11-24T22:15:00Z,34.536853065490725,34.523615226745605,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.5,1.5010000002384185,62.68400005340576,45.821000022888185,27.830000019073488,19.40200002670288
2023-11-24T22:30:00Z,33.36674312591553,33.37827600479126,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.51,1.5110000026226045,66.13200004577637,49.197000122070314,27.33199996948242,19.14100004196167
2023-11-24T22:45:00Z,33.6690315246582,33.67705099105835,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2307.19,1.5130000030994415,67.62100036621094,50.46499992370605,27.83399980545044,19.40099988937378
2023-11-24T23:00:00Z,33.77196329116821,33.76414768218994,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.22,1.5170000040531157,67.98300025939942,50.92199951171875,27.50300006866455,19.222999839782716
2023-11-24T23:15:00Z,33.44829616546631,33.45444122314453,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.28,1.512000002861023,67.76100028991699,50.753000259399414,27.655999908447267,19.349999866485597
2023-11-24T23:30:00Z,33.250947265625,33.2384986114502,6.0,0.0,1.0,27.2,0.2937000000476837,1.0,50.0,2307.1,1.512000002861023,67.87100021362305,51.01699996948242,27.311999702453612,19.199999866485594
2023-11-24T23:45:00Z,34.63267868041992,34.6351798248291,6.0,0.0,1.0,27.19,0.29379999995231626,1.0,50.0,2307.39,1.5150000035762787,68.75299926757812,51.87599994659424,27.267999725341795,19.07100025177002
2023-11-25T00:00:00Z,33.65386672973633,33.643976287841795,6.0,0.0,1.0,27.17,0.2939999997615814,1.0,50.0,2307.1,1.5030000007152557,68.89699981689454,52.014999351501466,27.449999809265137,19.277999572753906
2023-11-25T00:15:00Z,33.60966407775879,33.61150703430176,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.3,1.5020000004768372,67.95100021362305,50.99199996948242,27.45500005722046,19.117000026702883
2023-11-25T00:30:00Z,33.213188819885254,33.21713268280029,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.13,1.5200000047683715,67.52800018310546,50.67500057220459,27.45499979019165,19.283000202178954
2023-11-25T00:45:00Z,31.783388481140136,31.792281436920167,6.0,0.0,1.0,27.19,0.29379999995231626,1.0,50.0,2307.14,1.5180000042915345,67.72899864196778,50.905999984741214,27.592000217437743,19.437999782562255
2023-11-25T01:00:00Z,33.4627512550354,33.4638849067688,6.0,0.0,1.0,27.23,0.2937000000476837,1.0,50.0,2307.31,1.5170000040531157,68.1109994506836,51.26699977874756,27.445000019073486,19.25399990081787
2023-11-25T01:15:00Z,33.37256647109985,33.36827495574951,6.0,0.0,1.0,27.27,0.2937000000476837,1.0,50.0,2307.04,1.524000005722046,68.73400009155273,51.93099979400635,27.48199987411499,19.314000148773193
2023-11-25T01:30:00Z,32.8844815826416,32.890444622039794,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.28,1.5340000081062317,68.7599998474121,51.8850004196167,27.763000049591064,19.45300012588501
2023-11-25T01:45:00Z,32.75678703308105,32.743389167785644,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.1,1.5220000052452087,67.91399993896485,50.849000244140626,28.19499996185303,19.62900005340576
2023-11-25T02:00:00Z,33.590940971374515,33.59710063934326,6.0,0.0,1.0,27.26,0.29379999995231626,1.0,50.0,2307.24,1.524000005722046,70.31499992370605,53.310999908447265,28.13100015640259,19.6219997215271
2023-11-25T02:15:00Z,31.756506328582763,31.75726541519165,6.0,0.0,1.0,27.27,0.29360000014305115,1.0,50.0,2307.23,1.5270000064373017,72.18599990844727,55.20500003814697,28.191999778747558,19.704999961853026
2023-11-25T02:30:00Z,31.531824703216554,31.53838426589966,6.0,0.0,1.0,27.29,0.293400000333786,1.0,50.0,2307.17,1.536000008583069,71.87199951171876,54.803999748229984,28.387999935150148,19.82
2023-11-25T02:45:00Z,34.420423889160155,34.41367416381836,6.0,0.0,1.0,27.21,0.2939999997615814,1.0,50.0,2307.26,1.5270000064373017,70.46099960327149,53.328000144958494,28.487999935150146,19.792999973297118
2023-11-25T03:00:00Z,33.15681524276734,33.15367845535278,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.23,1.5230000054836272,69.49099876403808,52.375000076293944,28.564999866485596,19.89699993133545
2023-11-25T03:15:00Z,32.86860832214356,32.86836566925049,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2307.66,1.5230000054836272,69.25699996948242,52.21699977874756,28.35200012207031,19.790000114440918
2023-11-25T03:30:00Z,33.23091115951538,33.229879493713376,6.0,0.0,1.0,27.18,0.29379999995231626,1.0,50.0,2307.03,1.5200000047683715,68.98800018310547,52.0820000076294,27.97699993133545,19.607999839782714
2023-11-25T03:45:00Z,32.68899156570435,32.69683475494385,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.11,1.5210000050067902,69.33799934387207,52.56500034332275,27.45899984359741,19.304999980926514
2023-11-25T04:00:00Z,32.31131786346435,32.3076114654541,6.0,0.0,1.0,27.27,0.29360000014305115,1.0,50.0,2307.25,1.536000008583069,70.57299934387207,53.94300006866455,27.268999881744385,19.249000072479248
2023-11-25T04:15:00Z,31.915251560211182,31.9053586769104,6.0,0.0,1.0,27.27,0.2932000005245209,1.0,50.0,2307.6,1.5210000050067902,71.41099952697753,54.794000205993655,27.263999824523925,19.204000511169433
2023-11-25T04:30:00Z,31.225474967956544,31.237381362915038,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.35,1.5030000007152557,71.59599853515626,54.97600032806397,26.90499963760376,18.9639998626709
2023-11-25T04:45:00Z,33.64636070251465,33.65164794921875,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.36,1.5210000050067902,71.52599960327149,54.85400016784668,26.96599983215332,18.947999801635742
2023-11-25T05:00:00Z,32.45232969284058,32.44169706344604,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2307.52,1.526000006198883,71.07600006103516,54.279000434875485,27.427999992370605,19.16900007247925
2023-11-25T05:15:00Z,30.69505012512207,30.689472045898437,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.38,1.519000004529953,70.87799964904785,53.99700004577637,27.785000057220458,19.436999759674073
2023-11-25T05:30:00Z,31.733149070739746,31.730659637451172,6.0,0.0,1.0,27.29,0.2939999997615814,1.0,50.0,2306.87,1.5250000059604645,70.98800018310547,54.14899993896484,27.63300006866455,19.343000202178956
2023-11-25T05:45:00Z,31.637689361572267,31.633086261749266,6.0,0.0,1.0,27.3,0.29379999995231626,1.0,50.0,2307.14,1.5250000059604645,70.68400093078613,53.94699993133545,27.315999965667725,19.219999980926513
2023-11-25T06:00:00Z,32.277392082214355,32.2664119720459,6.0,0.0,1.0,27.32,0.29360000014305115,1.0,50.0,2307.09,1.5250000059604645,70.23800025939941,53.5660001373291,26.949000091552733,18.994999961853026
2023-11-25T06:15:00Z,33.267106704711914,33.27537076950073,6.0,0.0,1.0,27.3,0.29379999995231626,1.0,50.0,2307.09,1.5340000081062317,70.78999931335449,54.20399997711181,26.619000148773193,18.78499988555908
2023-11-25T06:30:00Z,30.33748331069946,30.321110820770265,6.0,0.0,1.0,27.3,0.29379999995231626,1.0,50.0,2307.21,1.538000009059906,72.3219995880127,55.81799976348877,27.089999923706056,19.11900016784668
2023-11-25T06:45:00Z,30.810146350860595,30.811490268707274,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.99,1.536000008583069,72.57400001525879,56.17700016021728,26.612999935150146,18.890000019073486
2023-11-25T07:00:00Z,30.533426818847655,30.527362537384032,6.0,0.0,1.0,27.3,0.29360000014305115,1.0,50.0,2306.82,1.536000008583069,72.06499900817872,55.50400016784668,26.68399980545044,18.8070001411438
2023-11-25T07:15:00Z,30.693039112091064,30.689624519348143,6.0,0.0,1.0,27.41,0.293400000333786,1.0,50.0,2307.11,1.5410000097751617,71.78399887084962,55.22900016784668,26.671999759674073,18.831999950408935
2023-11-25T07:30:00Z,30.372154941558836,30.381678562164307,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2307.08,1.538000009059906,71.88200180053711,55.250000114440915,26.970999755859374,19.053999996185304
2023-11-25T07:45:00Z,30.84835775375366,30.839713745117187,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.96,1.550000011920929,71.90899894714356,55.32599975585938,26.9660001373291,19.09800029754639
2023-11-25T08:00:00Z,31.72608585357666,31.725089988708497,6.0,0.0,1.0,27.42,0.29379999995231626,1.0,50.0,2307.11,1.5400000095367432,72.25200050354005,55.85400047302246,26.255999641418455,18.698999729156494
2023-11-25T08:15:00Z,31.119767603248057,31.127036508887706,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2307.06,1.5400000095367432,72.17899978637695,55.733999977111814,26.26500011444092,18.656000518798827
2023-11-25T08:30:00Z,30.958863418881254,30.94319709928909,6.0,0.0,1.0,27.36,0.2939999997615814,1.0,50.0,2306.84,1.5440000104904175,72.45700057983399,56.01000015258789,26.452999820709227,18.818999576568604
2023-11-25T08:45:00Z,30.772773056030275,30.77263969421387,6.0,0.0,1.0,27.49,0.29379999995231626,1.0,50.0,2306.9,1.5490000116825104,73.33800003051758,57.084999618530276,25.94799987792969,18.52299980163574
2023-11-25T09:00:00Z,30.909753036499023,30.91320520401001,6.0,0.0,1.0,27.55,0.2937000000476837,1.0,50.0,2306.74,1.5460000109672547,73.71300140380859,57.579000282287595,25.55500011444092,18.385999965667725
2023-11-25T09:15:00Z,30.20922131008572,30.19737733012498,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.05,1.5370000088214875,73.96000114440918,57.82900016784668,25.633000087738036,18.44899980545044
2023-11-25T09:30:00Z,30.181379223814105,30.199093374875513,6.0,0.0,1.0,27.42,0.29360000014305115,1.0,50.0,2306.66,1.5400000095367432,72.10699989318847,56.09799991607666,24.851999797821044,17.980999908447266
2023-11-25T09:45:00Z,29.967157516479492,29.96299530029297,6.0,0.0,1.0,27.54,0.2937000000476837,1.0,50.0,2307.31,1.538000009059906,69.70400024414063,53.742000045776365,25.09799991607666,18.155
2023-11-25T10:00:00Z,32.4436354637146,32.44864167107476,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.02,1.5320000076293945,68.27099914550782,52.38900035858154,24.808999843597412,17.933999824523926
2023-11-25T10:15:00Z,31.06287515043008,31.08703479766846,6.0,0.0,1.0,27.36,0.2939999997615814,1.0,50.0,2307.121212121212,1.5252525312731964,67.92323210745147,52.08282805934097,25.06161599207406,18.15656581069484
2023-11-25T10:30:00Z,30.963239216568446,30.945579113346515,6.0,0.0,1.0,27.37,0.29379999995231626,1.0,50.0,2307.059405940594,1.5237623819030157,68.46039694606668,52.61485135673296,25.176237748401,18.240594146275285
2023-11-25T10:45:00Z,29.65067665100098,29.66051420211792,6.0,0.0,1.0,27.48,0.29379999995231626,1.0,50.0,2306.81,1.545000010728836,69.27000045776367,53.5490002822876,24.85700017929077,18.12599962234497
2023-11-25T11:00:00Z,29.645831136992484,29.644941040963836,6.0,0.0,1.0,27.52,0.2939999997615814,1.0,50.0,2307.12,1.5400000095367432,69.39100135803223,53.64199981689453,25.02400001525879,18.24800001144409
2023-11-25T11:15:00Z,30.069810638427736,30.08028829574585,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.969696969697,1.5383838475352587,69.25252502133148,53.56767689098012,24.948484729034732,18.3020204100946
2023-11-25T11:30:00Z,30.20205561949475,30.204569674954556,6.0,0.0,1.0,27.45,0.2938019801484476,1.0,50.0,2307.1881188118814,1.5386138705924006,70.08613828149173,54.409900891898886,25.023762259152857,18.414851500256226
2023-11-25T11:45:00Z,29.77686267852783,29.77280033111572,6.0,0.0,1.0,27.52,0.29389999985694887,1.0,50.0,2307.04,1.5520000123977662,71.02299995422364,55.333999977111816,25.130999870300293,18.524999618530273
2023-11-25T12:00:00Z,28.642035493947038,28.64174767696496,6.0,0.0,1.0,27.6,0.29389999985694887,1.0,50.0,2306.71,1.5460000109672547,72.27979740952,56.75050504279859,24.958585719869593,18.66565661960178
2023-11-25T12:15:00Z,29.17505876541138,29.179041595458983,6.0,0.0,1.0,27.525252525252526,0.2939999997615814,1.0,50.0,2307.090909090909,1.5454545562917537,70.8289998626709,55.18699989318848,24.963999919891357,18.451999950408936
2023-11-25T12:30:00Z,30.139732700763364,30.135168113330803,6.0,0.0,1.0,27.346534653465348,0.2939999997615814,1.0,50.0,2307.019801980198,1.5435643668221954,67.2326733428653,51.634653563546664,25.051485137184066,18.413861397469397
2023-11-25T12:45:00Z,31.57505750174474,31.578813841848664,6.0,0.0,1.0,27.52,0.2937000000476837,1.0,50.0,2306.6,1.526000006198883,64.23899990081787,48.84499988555908,24.993000164031983,18.5170001411438
2023-11-25T13:00:00Z,31.225733489990233,31.23157627105713,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.38,1.5191919237676292,63.640404017284666,48.22020189689867,24.859595481795495,18.361615652989858
2023-11-25T13:15:00Z,31.33868434906006,31.32869474411011,6.0,0.0,1.0,27.232323232323232,0.2939999997615814,1.0,50.0,2307.040404040404,1.526000006198883,64.48099952697754,48.97699996948242,25.17499996185303,18.580000038146974
2023-11-25T13:30:00Z,31.48957136154175,31.484621391296386,6.0,0.0,1.0,27.297029702970296,0.2939009899550145,1.0,50.0,2307.2475247524753,1.5326732751166467,65.7999998791383,50.30891097418152,24.936633629373986,18.453465584481116
2023-11-25T13:45:00Z,30.51803262710571,30.530208377838136,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2306.58,1.5434343537898978,66.38788019045435,50.9252525483719,24.89494963366576,18.488888364849668
2023-11-25T14:00:00Z,31.137262649536133,31.130582942962647,6.0,0.0,1.0,27.262626262626263,0.2939999997615814,1.0,50.0,2307.2323232323233,1.5200000047683715,66.43400100708008,50.92800029754639,25.104000396728516,18.58400032043457
2023-11-25T14:15:00Z,30.00570962905884,30.01466251373291,6.0,0.0,1.0,27.51,0.29389999985694887,1.0,50.0,2307.03,1.5410000097751617,66.46299919128418,50.988999366760254,24.916000385284423,18.456000270843507
2023-11-25T14:30:00Z,32.48583324432373,32.478995666503906,6.0,0.0,1.0,27.475247524752476,0.2938019801484476,1.0,50.0,2307.168316831683,1.5237623819030157,65.88599960327149,50.374999809265134,24.91799980163574,18.359405668655246
2023-11-25T14:45:00Z,29.953491191864014,29.9481307220459,6.0,0.0,1.0,27.31313131313131,0.29369696974754333,1.0,50.0,2307.010101010101,1.5252525312731964,65.16199890136718,49.54899997711182,25.181000308990477,18.494949321554163
2023-11-25T15:00:00Z,31.166043586730957,31.161633224487304,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2307.07,1.5320000076293945,64.835,49.26399974822998,24.93599992752075,18.29400016784668
2023-11-25T15:15:00Z,31.191896152496337,31.19512638092041,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.29,1.538000009059906,64.4600001525879,48.93200008392334,24.944000034332277,18.33000009536743
2023-11-25T15:30:00Z,31.22310775756836,31.21249174118042,6.0,0.0,1.0,27.435643564356436,0.2939999997615814,1.0,50.0,2306.88,1.5480000114440917,63.651999626159665,48.10600002288818,25.13200023651123,18.419000091552736
2023-11-25T15:45:00Z,32.235352725982665,32.23710193634033,6.0,0.0,1.0,27.303030303030305,0.29359595974286395,1.0,50.0,2307.18,1.5200000047683715,63.87899982452392,48.35800025939941,24.958000049591064,18.28300001144409
2023-11-25T16:00:00Z,32.85727281570435,32.859317512512206,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.3,1.5010000002384185,64.58300018310547,49.03300010681152,24.898000049591065,18.16599962234497
2023-11-25T16:15:00Z,32.73109848022461,32.723748664855954,6.0,0.0,1.0,27.05,0.29389999985694887,1.0,50.0,2307.48,1.5020000004768372,64.02499969482422,48.43900012969971,25.096999912261964,18.287000408172606
2023-11-25T16:30:00Z,31.074758110046385,31.07960952758789,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.17,1.5030000007152557,62.971000289916994,47.4440002822876,24.932999668121337,18.23900032043457
2023-11-25T16:45:00Z,33.25847816467285,33.26000862121582,6.0,0.0,1.0,27.07,0.29379999995231626,1.0,50.0,2307.08,1.505000001192093,62.74300010681152,47.1679999923706,24.938999767303468,18.24100034713745
2023-11-25T17:00:00Z,30.68765058517456,30.6733416557312,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.36,1.5040000009536743,63.200000038146975,47.63299991607666,25.2020001411438,18.487999954223632
2023-11-25T17:15:00Z,32.41754943847656,32.41643838882446,6.0,0.0,1.0,27.15,0.2939999997615814,1.0,50.0,2307.2,1.505000001192093,64.47700035095215,48.96999984741211,24.88400020599365,18.246999778747558
2023-11-25T17:30:00Z,32.61531883239746,32.61674062728882,6.0,0.0,1.0,27.09,0.29379999995231626,1.0,50.0,2307.36,1.50700000166893,63.01799991607666,47.58999988555908,24.89,18.265999908447267
2023-11-25T17:45:00Z,33.196123447418216,33.18929510116577,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.28,1.5010000002384185,60.5110001373291,44.99800006866455,25.094000034332275,18.35800001144409
2023-11-25T18:00:00Z,32.86096311569214,32.87026844024658,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.54,1.5,61.64599998474121,46.05299999237061,24.92699998855591,18.22999984741211
2023-11-25T18:15:00Z,31.258665218353272,31.257515411376954,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.6,1.505000001192093,63.56300006866455,47.988000030517576,25.033000106811524,18.334000034332277
2023-11-25T18:30:00Z,31.538753776550294,31.529522590637207,6.0,0.0,1.0,27.06,0.29389999985694887,1.0,50.0,2307.4,1.5010000002384185,65.97399963378906,50.29500011444092,25.20699987411499,18.398999919891356
2023-11-25T18:45:00Z,30.465172119140625,30.466125392913817,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.48,1.5020000004768372,66.92899993896485,51.215000038146975,25.035999851226805,18.314999885559082
2023-11-25T19:00:00Z,30.69487335205078,30.70485425949097,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.45,1.4989999997615815,66.88200134277344,51.19500015258789,24.954000034332275,18.261999988555907
2023-11-25T19:15:00Z,31.325502529144288,31.323549251556397,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.21,1.51400000333786,66.78000183105469,51.1369998550415,25.03199993133545,18.244000034332274
2023-11-25T19:30:00Z,30.814007358551024,30.816273651123048,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.17,1.5180000042915345,66.41999839782714,50.77900005340576,24.985000076293947,18.20999996185303
2023-11-25T19:45:00Z,30.938856353759764,30.93441680908203,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.19,1.519000004529953,66.04099967956543,50.375999450683594,24.97800008773804,18.168999977111817
2023-11-25T20:00:00Z,31.175585765838623,31.194485111236574,6.0,0.0,1.0,27.1,0.29389999985694887,1.0,50.0,2307.31,1.5090000021457672,64.9260001373291,49.30499984741211,24.73400005340576,17.986000099182128
