time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-25T20:15:00Z,32.00883825302124,32.013851222991946,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.29,1.5040000009536743,63.65900001525879,47.97500003814697,25.0130002784729,18.046999855041506
2023-11-25T20:30:00Z,31.353650817871095,31.33859941482544,6.0,0.0,1.0,27.1,0.29379999995231626,1.0,50.0,2307.57,1.50700000166893,63.09699958801269,47.33999961853027,25.20500020980835,18.108000144958496
2023-11-25T20:45:00Z,32.309158172607425,32.30949096679687,6.0,0.0,1.0,27.07,0.29389999985694887,1.0,50.0,2307.24,1.5090000021457672,63.085999984741214,47.37300029754638,24.930000057220457,17.929999942779542
2023-11-25T21:00:00Z,33.73110174179077,33.74863353729248,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.56,1.5100000023841857,62.27200019836426,46.55299995422363,24.81799997329712,17.79099988937378
2023-11-25T21:15:00Z,33.21469476699829,33.2157568359375,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.25,1.5080000019073487,61.43100006103516,45.58100009918213,25.324999961853027,18.08099983215332
2023-11-25T21:30:00Z,34.47678768157959,34.474238815307615,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.27,1.5010000002384185,60.759999961853026,44.79499969482422,25.71699987411499,18.268000049591066
2023-11-25T21:45:00Z,34.83553939819336,34.83512004852295,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.57,1.5,60.31899982452393,44.37399967193603,25.62600004196167,18.19599988937378
2023-11-25T22:00:00Z,35.77617877960205,35.787963943481444,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.32,1.5010000002384185,60.031999588012695,44.03999977111816,25.859000339508057,18.309000148773194
2023-11-25T22:15:00Z,35.9613219833374,35.96589736938476,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3,1.5,59.768999938964846,43.78700004577637,26.053000202178954,18.45599983215332
2023-11-25T22:30:00Z,35.38079971313476,35.38496997833252,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.47,1.4989999997615815,59.31599952697754,43.29899959564209,26.268999824523927,18.584999599456786
2023-11-25T22:45:00Z,36.47707618713379,36.463659858703615,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.62,1.4979999995231628,58.81300006866455,42.774000053405764,26.2329998588562,18.51199981689453
2023-11-25T23:00:00Z,35.60655876159668,35.61454654693603,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.33,1.5020000004768372,59.67300003051758,43.61200008392334,26.10600009918213,18.483000297546386
2023-11-25T23:15:00Z,34.16071731567383,34.1618318939209,6.0,0.0,1.0,27.05,0.29389999985694887,1.0,50.0,2307.3,1.5030000007152557,61.111000061035156,45.083999977111816,25.992999897003173,18.49700008392334
2023-11-25T23:30:00Z,33.091226444244384,33.09674684524536,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.24,1.50700000166893,63.53600006103515,47.58400005340576,25.61200008392334,18.33600019454956
2023-11-25T23:45:00Z,32.32412549972534,32.322885494232175,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.5,1.5110000026226045,65.19900009155273,49.19499992370606,25.560000190734865,18.39299976348877
2023-11-26T00:00:00Z,32.062727489471435,32.05840991973877,6.0,0.0,1.0,27.25,0.29389999985694887,1.0,50.0,2307.56,1.5210000050067902,66.52899864196777,50.52199962615967,25.407999916076662,18.238999633789064
2023-11-26T00:15:00Z,30.818475189208986,30.81234495162964,6.0,0.0,1.0,27.32,0.29379999995231626,1.0,50.0,2307.3,1.5350000083446502,66.77000099182129,50.74799949645996,25.53200012207031,18.347999420166015
2023-11-26T00:30:00Z,29.77802852630615,29.781983852386475,6.0,0.0,1.0,27.44,0.29379999995231626,1.0,50.0,2307.24,1.5350000083446502,66.94300079345703,51.060000343322756,25.317999744415282,18.299999408721924
2023-11-26T00:45:00Z,30.40835115432739,30.39412675857544,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2307.05,1.5250000059604645,66.90500144958496,50.98300056457519,25.283999652862548,18.195000133514405
2023-11-26T01:00:00Z,31.338647441864012,31.352911262512208,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.14,1.5330000078678132,66.9260011291504,51.09100009918213,25.008999996185302,18.091000156402586
2023-11-26T01:15:00Z,31.00319284439087,30.998071403503417,6.0,0.0,1.0,27.36,0.2939999997615814,1.0,50.0,2307.34,1.5330000078678132,67.19399932861329,51.32300045013428,25.232999897003175,18.216999835968018
2023-11-26T01:30:00Z,31.555876960754393,31.554018630981446,6.0,0.0,1.0,27.37,0.29379999995231626,1.0,50.0,2307.16,1.5210000050067902,66.75699989318848,50.95200019836426,25.060000038146974,18.09800003051758
2023-11-26T01:45:00Z,31.217169342041014,31.207074337005615,6.0,0.0,1.0,27.24,0.2937000000476837,1.0,50.0,2307.2,1.5300000071525575,66.52899955749511,50.691999435424805,25.237999992370604,18.166000175476075
2023-11-26T02:00:00Z,31.025167331695556,31.025664558410643,6.0,0.0,1.0,27.35,0.29389999985694887,1.0,50.0,2307.11,1.5350000083446502,66.57199890136718,50.76700000762939,25.087999782562257,18.064000282287598
2023-11-26T02:15:00Z,31.286642112731933,31.29310745239258,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.89,1.531000007390976,66.80400024414062,50.96200031280517,25.33100004196167,18.24800008773804
2023-11-26T02:30:00Z,29.98662483215332,29.979997959136963,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.02,1.5350000083446502,66.70299835205078,50.86700103759765,25.414999656677246,18.330999431610106
2023-11-26T02:45:00Z,30.266895866394044,30.26314142227173,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.46,1.524000005722046,66.38400177001954,50.52399967193603,25.266999740600586,18.214000549316406
2023-11-26T03:00:00Z,30.884805908203123,30.89229560852051,6.0,0.0,1.0,27.37,0.29360000014305115,1.0,50.0,2307.21,1.5280000066757202,66.73699996948243,50.95199996948242,25.12499973297119,18.158000049591063
2023-11-26T03:15:00Z,32.43837579727173,32.44706920623779,6.0,0.0,1.0,27.35,0.2937000000476837,1.0,50.0,2307.32,1.538000009059906,67.50099937438965,51.75100009918213,24.931000270843505,18.028000202178955
2023-11-26T03:30:00Z,31.34858955383301,31.33818229675293,6.0,0.0,1.0,27.3,0.29360000014305115,1.0,50.0,2307.28,1.5330000078678132,67.68699981689453,51.90299987792969,25.225000267028808,18.20700065612793
2023-11-26T03:45:00Z,30.791599464416503,30.800168209075927,6.0,0.0,1.0,27.45,0.2939999997615814,1.0,50.0,2306.96,1.5290000069141387,67.52099967956543,51.79299995422363,24.85400026321411,17.99199996948242
2023-11-26T04:00:00Z,31.057939167022706,31.05755075454712,6.0,0.0,1.0,27.29,0.2939999997615814,1.0,50.0,2306.98,1.536000008583069,66.55099899291992,50.755,25.151000061035155,18.197999897003175
2023-11-26T04:15:00Z,30.79940176010132,30.780283184051513,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2307.02,1.5270000064373017,66.12699890136719,50.33599956512451,25.068000259399415,18.092000217437743
2023-11-26T04:30:00Z,30.983906841278078,30.99238031387329,6.0,0.0,1.0,27.36,0.29379999995231626,1.0,50.0,2307.07,1.5390000092983245,66.58799919128418,50.79399959564209,25.009999980926512,18.06200019836426
2023-11-26T04:45:00Z,32.620118598937985,32.631967792510984,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.0,1.5300000071525575,67.61300086975098,51.86,24.904000244140626,17.98499994277954
2023-11-26T05:00:00Z,31.71710557937622,31.718820133209228,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2307.23,1.5340000081062317,67.1380005645752,51.35499980926514,25.113000049591065,18.17200019836426
2023-11-26T05:15:00Z,31.633867893218994,31.633195400238037,6.0,0.0,1.0,27.09,0.2937000000476837,1.0,50.0,2307.25,1.5100000023841857,66.43500030517578,50.648000144958495,25.062999744415283,18.116999835968016
2023-11-26T05:30:00Z,31.381690731048582,31.3770294380188,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.62,1.5010000002384185,66.27400093078613,50.46500034332276,25.03199987411499,18.068999919891358
2023-11-26T05:45:00Z,31.674105377197264,31.67120767593384,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.39,1.4979999995231628,66.98300033569336,51.22699962615967,24.921000022888183,18.013000202178954
2023-11-26T06:00:00Z,31.63637035369873,31.626575565338136,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.56,1.5,67.57599914550781,51.82899967193603,25.043999862670898,18.151000003814698
2023-11-26T06:15:00Z,31.222169399261475,31.21982244491577,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.04,1.5,67.73200065612792,52.00899932861328,24.965,18.10300008773804
2023-11-26T06:30:00Z,31.04369499206543,31.030754318237303,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.39,1.5,68.26600028991699,52.532999725341796,25.169000644683837,18.26799961090088
2023-11-26T06:45:00Z,29.64432632446289,29.648549404144287,6.0,0.0,1.0,27.04,0.29389999985694887,1.0,50.0,2307.18,1.5,68.30300071716309,52.61799987792969,24.945999794006347,18.161000061035157
2023-11-26T07:00:00Z,31.587048206329346,31.587879257202147,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.32,1.5060000014305115,68.38399955749512,52.68999961853027,24.93099973678589,18.140000534057616
2023-11-26T07:15:00Z,30.590007610321045,30.580537261962892,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.63,1.5,68.83000038146973,53.116999778747555,25.16400026321411,18.33199977874756
2023-11-26T07:30:00Z,30.27343635559082,30.281173400878906,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.33,1.5060000014305115,69.07400032043456,53.44099994659424,24.89100034713745,18.160999870300294
2023-11-26T07:45:00Z,29.985807819366457,29.98033229827881,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.23,1.5230000054836272,69.06799896240234,53.39400005340576,25.112999954223632,18.349999961853026
2023-11-26T08:00:00Z,30.08340139389038,30.091214122772218,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2306.73,1.5390000092983245,69.41899925231934,53.78900043487549,25.039999980926513,18.374999980926514
2023-11-26T08:15:00Z,29.991572742462157,29.994169921875,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2307.22,1.5300000071525575,69.56500053405762,53.993000450134275,24.96799991607666,18.345999965667726
2023-11-26T08:30:00Z,29.9187974357605,29.922278175354005,6.0,0.0,1.0,27.48,0.29379999995231626,1.0,50.0,2307.05,1.5580000138282777,69.19800033569337,53.62100074768066,24.916999893188475,18.317999897003173
2023-11-26T08:45:00Z,31.46860870361328,31.45374059677124,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.82,1.5480000114440917,69.29400100708008,53.67800029754639,25.076999797821045,18.368999729156496
2023-11-26T09:00:00Z,29.5084508895874,29.514676094055176,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.98,1.5610000145435334,69.26899917602539,53.710999984741214,25.04699993133545,18.44799991607666
2023-11-26T09:15:00Z,29.905333099365233,29.911821880340575,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.05,1.545000010728836,69.10799835205079,53.542999801635744,24.977000064849854,18.442999954223634
2023-11-26T09:30:00Z,29.611805419921875,29.63089538574219,6.0,0.0,1.0,27.57,0.2937000000476837,1.0,50.0,2306.74,1.5410000097751617,69.326001663208,53.79699924468994,24.938999862670897,18.423000049591064
2023-11-26T09:45:00Z,29.372073307037354,29.364511051177978,6.0,0.0,1.0,27.51,0.29389999985694887,1.0,50.0,2307.1,1.550000011920929,69.18399963378906,53.668000030517575,24.97700019836426,18.471999988555908
2023-11-26T10:00:00Z,29.88395902633667,29.888531112670897,6.0,0.0,1.0,27.51,0.29389999985694887,1.0,50.0,2306.93,1.5510000121593475,69.495,54.03700042724609,24.92299982070923,18.47300006866455
2023-11-26T10:15:00Z,29.18183235168457,29.170571517944335,6.0,0.0,1.0,27.6,0.2939999997615814,1.0,50.0,2306.86,1.5460000109672547,68.09499961853027,52.617000045776365,25.154999980926515,18.63500009536743
2023-11-26T10:30:00Z,31.1623624420166,31.166306743621828,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2306.9,1.557000013589859,66.41100006103515,50.94599990844726,24.874000244140625,18.4059997177124
2023-11-26T10:45:00Z,28.919248390197755,28.91988809585571,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2307.09,1.5410000097751617,65.34199851989746,49.885,25.114000072479246,18.605000076293944
2023-11-26T11:00:00Z,29.231557216644287,29.236871948242186,6.0,0.0,1.0,27.46,0.29389999985694887,1.0,50.0,2307.09,1.5480000114440917,64.81499984741211,49.430999755859375,24.9269997215271,18.47499990463257
2023-11-26T11:15:00Z,32.3493274307251,32.36356828689575,6.0,0.0,1.0,27.54,0.29360000014305115,1.0,50.0,2307.15,1.5400000095367432,63.91300010681152,48.55700004577637,24.77,18.395999603271484
2023-11-26T11:30:00Z,31.747113876342773,31.753859519958496,6.0,0.0,1.0,27.45,0.29360000014305115,1.0,50.0,2307.59,1.536000008583069,63.20399948120117,47.788999786376955,25.045999698638916,18.58099992752075
2023-11-26T11:45:00Z,32.026842918396,32.02140766143799,6.0,0.0,1.0,27.38,0.29379999995231626,1.0,50.0,2307.03,1.5470000112056732,63.844000015258786,48.40999984741211,25.11299991607666,18.600999965667725
2023-11-26T12:00:00Z,31.220700435638427,31.210549736022948,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.23,1.5510000121593475,64.35000198364258,48.93900020599365,25.102000160217287,18.579000091552736
2023-11-26T12:15:00Z,30.879078426361083,30.8822723197937,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2306.87,1.5390000092983245,64.16800090789795,48.79800010681152,24.90800008773804,18.46800003051758
2023-11-26T12:30:00Z,31.762226161956786,31.77489465713501,6.0,0.0,1.0,27.35,0.29389999985694887,1.0,50.0,2307.15,1.5350000083446502,63.12900001525879,47.775999755859374,24.81299991607666,18.42699983596802
2023-11-26T12:45:00Z,32.45350206375122,32.456636390686036,6.0,0.0,1.0,27.18,0.2937000000476837,1.0,50.0,2307.29,1.5330000078678132,62.227000579833984,46.8039994430542,25.021999759674074,18.529999771118163
2023-11-26T13:00:00Z,32.26985273361206,32.2653444480896,6.0,0.0,1.0,27.17,0.29379999995231626,1.0,50.0,2307.22,1.5210000050067902,61.66199932098389,46.23099967956543,24.969999866485594,18.42800001144409
2023-11-26T13:15:00Z,31.175350131988527,31.156048679351805,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.17,1.5180000042915345,61.486000518798825,46.003999938964846,25.231000213623048,18.57300001144409
2023-11-26T13:30:00Z,32.125915603637694,32.12417936325073,6.0,0.0,1.0,27.19,0.29389999985694887,1.0,50.0,2307.28,1.5200000047683715,61.54900001525879,46.079000358581546,24.98500003814697,18.41199987411499
2023-11-26T13:45:00Z,32.47571723937988,32.47078022003174,6.0,0.0,1.0,27.33,0.29360000014305115,1.0,50.0,2307.3,1.5340000081062317,61.40999988555908,45.947000160217286,24.98000009536743,18.417000007629394
2023-11-26T14:00:00Z,30.586382083892822,30.584629383087158,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2307.44,1.524000005722046,60.94900077819824,45.465000534057616,25.021000080108642,18.41899969100952
2023-11-26T14:15:00Z,31.66854440689087,31.674216709136964,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.33,1.519000004529953,60.62899959564209,45.17899929046631,24.84999942779541,18.267000102996825
2023-11-26T14:30:00Z,34.68671909332275,34.697184524536134,6.0,0.0,1.0,27.23,0.29379999995231626,1.0,50.0,2307.41,1.5160000038146972,60.26099967956543,44.78099960327148,24.838999767303466,18.25099998474121
2023-11-26T14:45:00Z,33.432490043640136,33.43390314102173,6.0,0.0,1.0,27.33,0.2937000000476837,1.0,50.0,2307.2,1.519000004529953,59.652000198364256,44.13499961853027,25.03699987411499,18.370999965667725
2023-11-26T15:00:00Z,33.864677028656004,33.866658992767334,6.0,0.0,1.0,27.24,0.2939999997615814,1.0,50.0,2307.2,1.5100000023841857,59.39499992370605,43.885000228881836,25.02099973678589,18.366000137329102
2023-11-26T15:15:00Z,33.501982345581055,33.487441310882566,6.0,0.0,1.0,27.28,0.29379999995231626,1.0,50.0,2307.42,1.5180000042915345,59.706999931335446,44.139999885559085,25.20699996948242,18.416000099182128
2023-11-26T15:30:00Z,33.00813230514527,33.015111427307126,6.0,0.0,1.0,27.27,0.29379999995231626,1.0,50.0,2306.83,1.5160000038146972,59.90100074768066,44.37699993133545,24.952000007629394,18.293000011444093
2023-11-26T15:45:00Z,35.06371891021728,35.07423656463623,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.44,1.5290000069141387,59.99000015258789,44.49799999237061,24.76699975967407,18.097000465393066
2023-11-26T16:00:00Z,33.39590721130371,33.38675699234009,6.0,0.0,1.0,27.24,0.2939999997615814,1.0,50.0,2307.25,1.519000004529953,59.739999542236326,44.19199951171875,25.039999885559084,18.27199998855591
2023-11-26T16:15:00Z,32.83511253356934,32.8319229888916,6.0,0.0,1.0,27.32,0.2939999997615814,1.0,50.0,2307.02,1.5200000047683715,59.17700004577637,43.61499992370605,25.087000045776367,18.29100019454956
2023-11-26T16:30:00Z,35.09082405090332,35.088767204284665,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.11,1.5160000038146972,58.41700035095215,42.844999923706055,25.047999935150145,18.200000171661376
2023-11-26T16:45:00Z,34.8007262802124,34.80855846405029,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2307.25,1.5270000064373017,58.95199996948242,43.383000221252445,24.87000005722046,18.101000022888183
2023-11-26T17:00:00Z,32.44947124481201,32.44036817550659,6.0,0.0,1.0,27.17,0.29389999985694887,1.0,50.0,2307.5,1.5210000050067902,59.88400016784668,44.26200031280518,25.224999961853026,18.317999744415282
2023-11-26T17:15:00Z,34.70430637359619,34.71331153869629,6.0,0.0,1.0,27.2,0.2937000000476837,1.0,50.0,2307.05,1.5220000052452087,60.83800006866455,45.275999794006346,24.770999946594237,18.01700035095215
2023-11-26T17:30:00Z,33.084756774902345,33.0723645401001,6.0,0.0,1.0,27.18,0.29389999985694887,1.0,50.0,2307.13,1.519000004529953,61.5009997177124,45.8750004196167,25.205000553131104,18.29299934387207
2023-11-26T17:45:00Z,31.62699722290039,31.62505210876465,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2307.12,1.526000006198883,61.72999961853027,46.15800018310547,25.00300001144409,18.18800037384033
2023-11-26T18:00:00Z,31.27802507400513,31.279497661590575,6.0,0.0,1.0,27.31,0.29389999985694887,1.0,50.0,2307.14,1.536000008583069,62.23099975585937,46.67299976348877,24.92500036239624,18.160000076293944
2023-11-26T18:15:00Z,32.88516405105591,32.88310411453247,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.29,1.526000006198883,62.1570002746582,46.581999893188474,24.94300006866455,18.110000076293947
2023-11-26T18:30:00Z,33.102457675933834,33.09330020904541,6.0,0.0,1.0,27.28,0.29389999985694887,1.0,50.0,2307.3,1.5210000050067902,61.81199989318848,46.19899978637695,25.111999855041503,18.20899995803833
2023-11-26T18:45:00Z,33.408150844573974,33.40423578262329,6.0,0.0,1.0,27.15,0.29379999995231626,1.0,50.0,2307.19,1.51400000333786,61.351000175476074,45.70600017547608,25.049000091552735,18.073999919891357
2023-11-26T19:00:00Z,33.64228343963623,33.6478074836731,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.3,1.5270000064373017,60.69900016784668,45.05100025177002,24.93000030517578,17.977999935150148
2023-11-26T19:15:00Z,31.96608922958374,31.96639961242676,6.0,0.0,1.0,27.09,0.2935000002384186,1.0,50.0,2307.34,1.5170000040531157,60.20999992370606,44.582000160217284,24.989999885559083,18.032000007629396
2023-11-26T19:30:00Z,34.3070862197876,34.31830005645752,6.0,0.0,1.0,27.17,0.2939999997615814,1.0,50.0,2307.04,1.5090000021457672,59.99300010681152,44.37000080108643,24.814999294281005,17.862999477386474
2023-11-26T19:45:00Z,35.40714817047119,35.407953147888186,6.0,0.0,1.0,27.18,0.29389999985694887,1.0,50.0,2307.09,1.519000004529953,59.82299957275391,44.139999046325684,25.001000003814696,17.938999767303468
2023-11-26T20:00:00Z,35.53125602722168,35.52735694885254,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.36,1.5,59.76299980163574,44.100998916625976,24.987999954223632,17.920999698638916
2023-11-26T20:15:00Z,35.28831981658936,35.28175842285156,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.43,1.5040000009536743,59.49500015258789,43.779000244140626,25.143999938964843,17.992999610900878
2023-11-26T20:30:00Z,34.34885673522949,34.34978404998779,6.0,0.0,1.0,27.08,0.29389999985694887,1.0,50.0,2307.31,1.50700000166893,58.67300033569336,42.96699966430664,24.989999732971192,17.889000129699706
2023-11-26T20:45:00Z,33.45811782836914,33.46187007904053,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.4,1.5060000014305115,58.529999542236325,42.78999977111816,24.953999824523926,17.880999603271484
2023-11-26T21:00:00Z,35.83253414154053,35.83622459411621,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.36,1.5,58.33299968719482,42.565999069213866,24.923000297546388,17.800000286102296
2023-11-26T21:15:00Z,35.32079605102539,35.315909690856934,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.53,1.5020000004768372,58.47100044250488,42.635999298095705,25.170000648498537,17.976999912261963
2023-11-26T21:30:00Z,34.62599033355713,34.62278518676758,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.25,1.5020000004768372,58.56999900817871,42.74499935150146,25.222000427246094,18.0
2023-11-26T21:45:00Z,34.53797454833985,34.54139839172363,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.23,1.5030000007152557,58.72899993896485,42.8889998626709,25.297999839782715,18.017000064849853
2023-11-26T22:00:00Z,34.52936100006104,34.539377975463864,6.0,0.0,1.0,27.08,0.29389999985694887,1.0,50.0,2307.21,1.5030000007152557,58.66099903106689,42.842999610900875,25.26100009918213,18.00800003051758
2023-11-26T22:15:00Z,36.36517169952393,36.36769596099853,6.0,0.0,1.0,27.06,0.2937000000476837,1.0,50.0,2307.57,1.5010000002384185,59.11399982452392,43.212000122070314,25.387999649047853,18.034000129699706
2023-11-26T22:30:00Z,35.978601722717286,35.967697372436525,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.43,1.5080000019073487,59.340999870300294,43.42800006866455,25.55900016784668,18.144000396728515
2023-11-26T22:45:00Z,33.373660736083984,33.38044864654541,6.0,0.0,1.0,27.1,0.29379999995231626,1.0,50.0,2307.24,1.5080000019073487,59.91900016784668,44.08799991607666,25.40699996948242,18.15000009536743
2023-11-26T23:00:00Z,34.302577590942384,34.28841682434082,6.0,0.0,1.0,27.17,0.29389999985694887,1.0,50.0,2307.42,1.512000002861023,60.92800022125244,45.077000312805175,25.40100004196167,18.094000110626222
2023-11-26T23:15:00Z,32.654607105255124,32.67147396087646,6.0,0.0,1.0,27.2,0.29389999985694887,1.0,50.0,2307.11,1.5170000040531157,61.90600006103516,46.125999755859375,24.994999599456786,17.913000335693358
2023-11-26T23:30:00Z,33.32978086471557,33.32822786331177,6.0,0.0,1.0,27.17,0.2939999997615814,1.0,50.0,2307.3,1.5090000021457672,62.578000411987304,46.76300033569336,25.165,18.00400012969971
2023-11-26T23:45:00Z,33.87162445068359,33.856940593719486,6.0,0.0,1.0,27.06,0.29389999985694887,1.0,50.0,2307.41,1.5090000021457672,62.65099945068359,46.83300025939941,25.270000019073485,18.07699981689453
2023-11-27T00:00:00Z,33.3619274520874,33.35504444122314,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.33,1.5090000021457672,62.393999938964846,46.54499984741211,25.282999916076662,18.038000106811523
2023-11-27T00:15:00Z,32.66914730072021,32.66738702774048,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.28,1.5080000019073487,62.03300010681152,46.16099937438965,25.198999614715575,17.97700012207031
2023-11-27T00:30:00Z,33.78421564102173,33.797526302337644,6.0,0.0,1.0,27.08,0.2937000000476837,1.0,50.0,2307.47,1.512000002861023,62.40399959564209,46.54499988555908,25.184000110626222,18.00699987411499
2023-11-27T00:45:00Z,33.756973819732664,33.759172382354734,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.45,1.5020000004768372,62.97700008392334,47.04600002288819,25.584999866485596,18.215000133514405
2023-11-27T01:00:00Z,35.097177276611326,35.098083152771,6.0,0.0,1.0,27.09,0.2939999997615814,1.0,50.0,2307.61,1.5150000035762787,63.306000213623044,47.39700061798096,25.550000190734863,18.210000610351564
2023-11-27T01:15:00Z,35.0648099899292,35.07038982391357,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.33,1.5020000004768372,63.17999996185303,47.276000022888184,25.476999912261963,18.185000705718995
2023-11-27T01:30:00Z,32.77803581237793,32.76679485321045,6.0,0.0,1.0,27.06,0.29389999985694887,1.0,50.0,2307.46,1.5030000007152557,62.208999481201175,46.25900012969971,25.698999977111818,18.287000274658205
2023-11-27T01:45:00Z,32.16753051757812,32.17201992034912,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.45,1.5080000019073487,62.01200016021728,46.11999988555908,25.369999904632568,18.12600051879883
2023-11-27T02:00:00Z,33.75059846878052,33.73109725952148,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.05,1.505000001192093,62.538999977111814,46.61099956512451,25.396000213623047,18.082999897003173
2023-11-27T02:15:00Z,33.07523487091064,33.08220157623291,6.0,0.0,1.0,27.15,0.29379999995231626,1.0,50.0,2307.2,1.5080000019073487,63.36699962615967,47.49200000762939,25.310000076293946,18.08300006866455
2023-11-27T02:30:00Z,33.27203916549683,33.26559904098511,6.0,0.0,1.0,27.13,0.29389999985694887,1.0,50.0,2307.51,1.5020000004768372,64.63999923706055,48.73599987030029,25.449000072479247,18.132000064849855
2023-11-27T02:45:00Z,32.94505870819092,32.94082202911377,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.18,1.5160000038146972,65.25100051879883,49.29300037384033,25.65399995803833,18.23599988937378
2023-11-27T03:00:00Z,32.37240955352783,32.37383874893189,6.0,0.0,1.0,27.17,0.2939999997615814,1.0,50.0,2307.26,1.512000002861023,65.57099914550781,49.6019994354248,25.807999992370604,18.331999893188478
2023-11-27T03:15:00Z,33.37797475814819,33.38525499343872,6.0,0.0,1.0,27.1,0.293400000333786,1.0,50.0,2307.18,1.5030000007152557,65.25999900817871,49.1459997177124,26.266999855041504,18.531999702453614
2023-11-27T03:30:00Z,33.981412715911866,33.97986623764038,6.0,0.0,1.0,27.05,0.29389999985694887,1.0,50.0,2307.52,1.5080000019073487,63.85200054168701,47.70200019836426,26.482999782562256,18.704999961853026
2023-11-27T03:45:00Z,33.9317626953125,33.95107234954834,6.0,0.0,1.0,27.06,0.29389999985694887,1.0,50.0,2307.18,1.5,62.587000350952145,46.443999977111815,26.505,18.710000171661378
2023-11-27T04:00:00Z,34.39615440368652,34.38851375579834,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.51,1.5020000004768372,62.35600051879883,46.12299942016602,26.966000118255614,18.971000137329103
2023-11-27T04:15:00Z,34.706804809570315,34.70967960357666,6.0,0.0,1.0,27.06,0.29379999995231626,1.0,50.0,2307.4,1.5060000014305115,62.489000511169436,46.27399948120117,26.905999698638915,18.92100004196167
2023-11-27T04:30:00Z,36.28055629730225,36.27753662109375,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.34,1.5060000014305115,63.18700016021729,46.93899963378906,26.951000099182128,18.938000087738036
2023-11-27T04:45:00Z,34.82789901733398,34.810724029541014,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.38,1.5060000014305115,63.39599956512451,47.11599967956543,27.16200023651123,19.125000476837158
2023-11-27T05:00:00Z,32.88407779693603,32.889072017669676,6.0,0.0,1.0,27.17,0.29379999995231626,1.0,50.0,2307.37,1.5080000019073487,64.00300022125244,47.8019998550415,26.754999828338622,18.97900001525879
2023-11-27T05:15:00Z,33.910158519744876,33.913363704681394,6.0,0.0,1.0,27.16,0.29360000014305115,1.0,50.0,2307.56,1.5150000035762787,64.80199928283692,48.672999992370606,26.514000129699706,18.80599998474121
2023-11-27T05:30:00Z,32.974268112182614,32.95995641708374,6.0,0.0,1.0,27.2,0.29379999995231626,1.0,50.0,2307.02,1.5200000047683715,65.68500022888183,49.56100036621094,26.61600009918213,18.901999855041502
2023-11-27T05:45:00Z,32.2500057220459,32.24968412399292,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2307.28,1.5270000064373017,66.23900032043457,50.217000045776366,26.23499994277954,18.725999908447264
2023-11-27T06:00:00Z,32.460949096679684,32.47121061325073,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2306.94,1.545000010728836,66.7770004272461,50.894999504089355,25.734000148773195,18.471999721527098
2023-11-27T06:15:00Z,32.58199491500854,32.58529918670654,6.0,0.0,1.0,27.45,0.29379999995231626,1.0,50.0,2307.1,1.5490000116825104,66.9910001373291,51.098000106811526,25.7810001373291,18.4970001411438
2023-11-27T06:30:00Z,32.39296056747437,32.38763614654541,6.0,0.0,1.0,27.21,0.2939999997615814,1.0,50.0,2307.01,1.526000006198883,67.303999710083,51.394999504089355,25.745,18.424999980926515
2023-11-27T06:45:00Z,31.946093883514404,31.953153076171876,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.17,1.5,67.85399932861328,51.96999954223633,25.61000015258789,18.369999752044677
2023-11-27T07:00:00Z,30.2509362411499,30.246896018981932,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.58,1.5,68.98599960327148,53.08900020599365,25.641999950408934,18.42699993133545
2023-11-27T07:15:00Z,31.063307495117186,31.07325963973999,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.29,1.5110000026226045,70.24799903869629,54.35299949645996,25.4660000038147,18.26199987411499
2023-11-27T07:30:00Z,30.76180746078491,30.751533813476563,6.0,0.0,1.0,27.08,0.29379999995231626,1.0,50.0,2307.4,1.5020000004768372,69.79400047302246,53.93999988555908,25.467999954223632,18.286000061035157
2023-11-27T07:45:00Z,30.097452754974366,30.092836627960207,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.43,1.5030000007152557,67.56800003051758,51.748000144958496,25.311999988555907,18.243000011444092
2023-11-27T08:00:00Z,32.40865406036377,32.40644193649292,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.28,1.5040000009536743,66.51300033569336,50.71599979400635,25.07499994277954,17.982999591827394
2023-11-27T08:15:00Z,31.581883316040038,31.579620914459227,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.5,1.5060000014305115,66.17199836730957,50.329000053405764,25.434000034332275,18.252000160217285
2023-11-27T08:30:00Z,31.97175039291382,31.990440044403076,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.13,1.5020000004768372,65.48600028991699,49.651999931335446,25.337000045776367,18.17700008392334
2023-11-27T08:45:00Z,33.14885456085205,33.156373558044436,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.13,1.5,64.30199958801269,48.3860001373291,25.623999881744385,18.352000217437745
2023-11-27T09:00:00Z,32.99896501541138,32.999409656524655,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.42,1.5010000002384185,63.63699966430664,47.70199932098389,25.64099988937378,18.333999900817872
2023-11-27T09:15:00Z,35.19973720550537,35.20180522918701,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.57,1.5020000004768372,64.01899913787842,48.11000026702881,25.559000225067138,18.303999729156494
2023-11-27T09:30:00Z,33.23978319168091,33.22735954284668,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.28,1.5020000004768372,64.3920002746582,48.452999916076664,25.775999603271483,18.46799987792969
2023-11-27T09:45:00Z,31.10760311126709,31.105837097167967,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.52,1.5040000009536743,64.72000106811524,48.84799991607666,25.582000102996826,18.3529994392395
2023-11-27T10:00:00Z,31.895770606994628,31.901560802459716,6.0,0.0,1.0,27.06,0.29379999995231626,1.0,50.0,2307.13,1.5,64.82800018310547,48.9460001373291,25.501000003814696,18.29499931335449
2023-11-27T10:15:00Z,33.99482351303101,33.98650333404541,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.35,1.5010000002384185,64.71499946594238,48.71899955749512,25.901000099182127,18.47300003051758
2023-11-27T10:30:00Z,32.60705381393433,32.61675924301147,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.52,1.5,64.54399932861328,48.60800006866455,25.75000011444092,18.41500026702881
2023-11-27T10:45:00Z,32.98199426651001,32.98383962631225,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.42,1.5,64.30800003051758,48.36700035095215,25.78100004196167,18.470000076293946
2023-11-27T11:00:00Z,33.5689755821228,33.580163383483885,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.44,1.4989999997615815,64.20199920654296,48.36500019073486,25.339999828338623,18.247000179290772
2023-11-27T11:15:00Z,34.19246208190918,34.18214921951294,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.32,1.5030000007152557,64.46700103759765,48.61099941253662,25.51100004196167,18.323999614715575
2023-11-27T11:30:00Z,30.43180835723877,30.421526126861572,6.0,0.0,1.0,27.01,0.29389999985694887,1.0,50.0,2307.25,1.5,65.18699943542481,49.37899997711182,25.38099983215332,18.28600036621094
2023-11-27T11:45:00Z,31.89831007003784,31.907272739410402,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.23,1.50700000166893,66.01599922180176,50.26399974822998,25.16899990081787,18.144000091552734
2023-11-27T12:00:00Z,33.04916730880737,33.05097637176514,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.34,1.5030000007152557,66.61199996948243,50.893999900817875,25.053000564575196,18.06900026321411
2023-11-27T12:15:00Z,32.32112325623978,32.31831767947175,6.0,0.0,1.0,27.046511627906977,0.2939999997615814,1.0,50.0,2307.7093023255816,1.5011627909749052,65.9802317064862,50.261627951333686,25.131395317787348,18.17674426145332
2023-11-27T12:30:00Z,31.87922134399414,31.890879459381104,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.35,1.5020000004768372,65.81700073242187,50.09200019836426,24.91899995803833,17.99000015258789
2023-11-27T12:45:00Z,31.960618515014648,31.96038175582886,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.72,1.5,66.17599937438965,50.45100025177002,25.07899991989136,18.086000061035158
2023-11-27T13:00:00Z,30.598311080932618,30.57825901031494,6.0,0.0,1.0,27.51,0.2937000000476837,1.0,50.0,2306.69,1.5460000109672547,66.12299949645995,50.35,25.4199995803833,18.302999935150147
2023-11-27T13:15:00Z,30.00036979675293,30.006993656158446,6.0,0.0,1.0,27.56,0.29389999985694887,1.0,50.0,2307.04,1.5630000150203704,66.21899879455566,50.50300094604492,25.15799945831299,18.228999385833742
2023-11-27T13:30:00Z,30.874517459869384,30.86107532501221,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.87,1.550000011920929,66.53099952697754,50.80200012207031,25.35499984741211,18.31099988937378
2023-11-27T13:45:00Z,31.052949352264406,31.049530620574952,6.0,0.0,1.0,27.5,0.29389999985694887,1.0,50.0,2306.83,1.557000013589859,66.48100028991699,50.780999946594235,25.11499982833862,18.181000061035157
2023-11-27T14:00:00Z,31.51238655090332,31.523830432891845,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2306.84,1.536000008583069,66.52499961853027,50.8639998626709,24.97000015258789,18.10900005340576
2023-11-27T14:15:00Z,31.718751277923584,31.719628505706787,6.0,0.0,1.0,27.64,0.29389999985694887,1.0,50.0,2306.66,1.5490000116825104,66.63499794006347,50.990999450683596,24.958999977111816,18.082000007629393
2023-11-27T14:30:00Z,31.74212255477905,31.746798877716063,6.0,0.0,1.0,27.47,0.29389999985694887,1.0,50.0,2307.05,1.5540000128746032,65.53599937438965,49.86299995422363,24.975,18.140999813079834
2023-11-27T14:45:00Z,32.826066131591794,32.815072002410886,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.47,1.5,65.1839981842041,49.4420006942749,25.0980002784729,18.20700038909912
2023-11-27T15:00:00Z,30.027067852020263,30.033512573242188,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.39,1.5080000019073487,65.91400024414062,50.23199993133545,25.12200012207031,18.296999702453615
2023-11-27T15:15:00Z,31.36178665161133,31.370857944488524,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.49,1.5030000007152557,66.90899955749512,51.29499961853028,24.885000019073487,18.132999973297117
2023-11-27T15:30:00Z,30.972165145874023,30.972260646820068,6.0,0.0,1.0,27.07,0.2935000002384186,1.0,50.0,2307.24,1.5060000014305115,67.30200180053711,51.70700023651123,24.982999992370605,18.232999954223633
2023-11-27T15:45:00Z,30.353908977508546,30.34252378463745,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.6,1.5020000004768372,66.94699966430665,51.30099998474121,25.112999897003174,18.269000244140624
2023-11-27T16:00:00Z,31.24350826263428,31.25715955734253,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.35,1.5040000009536743,66.5999984741211,50.997999572753905,24.865999488830568,18.12100046157837
2023-11-27T16:15:00Z,32.91899978637695,32.920010833740236,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.29,1.5010000002384185,66.10899932861328,50.4820006942749,24.965000019073486,18.183000507354738
2023-11-27T16:30:00Z,31.07336145401001,31.062630939483643,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.47,1.5,66.53699981689454,50.886000328063965,25.226000118255616,18.387999572753905
2023-11-27T16:45:00Z,30.261515140533447,30.2680065536499,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.56,1.5,67.61099830627441,51.993000450134275,25.0130002784729,18.268000087738038
2023-11-27T17:00:00Z,31.05009595870972,31.04699981689453,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.31,1.5,68.04199981689453,52.431000022888185,25.007999858856202,18.28099994659424
2023-11-27T17:15:00Z,30.520513114929198,30.51768259048462,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.49,1.5020000004768372,67.64400085449219,52.04900032043457,24.960000076293944,18.277999897003173
2023-11-27T17:30:00Z,30.46775350570679,30.477755737304687,6.0,0.0,1.0,27.06,0.29389999985694887,1.0,50.0,2307.28,1.5,67.23099906921387,51.63999923706055,24.899999618530273,18.25
2023-11-27T17:45:00Z,29.988233013153078,29.987938480377196,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.39,1.5,67.73800010681153,52.14399997711182,25.107000122070314,18.471999950408936
2023-11-27T18:00:00Z,31.782457656860352,31.779065685272215,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.12,1.5010000002384185,68.97499885559083,53.46199977874756,24.931999740600585,18.303999786376952
2023-11-27T18:15:00Z,30.38055772781372,30.37308763504028,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.11,1.5020000004768372,69.39499908447266,53.92900001525879,25.04599988937378,18.494000034332274
2023-11-27T18:30:00Z,29.547676315307616,29.553344249725342,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.19,1.5,69.50799987792969,54.08200042724609,25.081000003814697,18.59
2023-11-27T18:45:00Z,29.72900547027588,29.73496213912964,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.14,1.5020000004768372,69.31699981689454,53.907000122070315,24.921000022888183,18.486999988555908
2023-11-27T19:00:00Z,29.8381955909729,29.834020328521728,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.16,1.4979999995231628,68.94299964904785,53.48000011444092,25.07900005340576,18.57100004196167
2023-11-27T19:15:00Z,29.835476665496827,29.846348342895507,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.47,1.5020000004768372,69.45,54.09999992370606,24.838000049591063,18.494000091552735
2023-11-27T19:30:00Z,28.764087791442872,28.7465775680542,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.09,1.5090000021457672,68.67899963378906,53.238999938964845,25.21400016784668,18.72000015258789
2023-11-27T19:45:00Z,29.367094497680664,29.38071807861328,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2306.9,1.524000005722046,67.59800010681153,52.24799934387207,24.78899980545044,18.50300001144409
2023-11-27T20:00:00Z,31.210711860656737,31.204814929962158,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.1,1.5160000038146972,67.40600143432617,52.01700084686279,25.051000175476073,18.67499979019165
2023-11-27T20:15:00Z,28.682669467926026,28.67837417602539,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.22,1.5100000023841857,67.36800178527832,52.01399982452393,25.13900033950806,18.844999408721925
2023-11-27T20:30:00Z,29.412811889648438,29.41203670501709,6.0,0.0,1.0,27.24,0.2935000002384186,1.0,50.0,2307.11,1.5200000047683715,67.77000053405762,52.48799892425537,24.98300016403198,18.786000080108643
2023-11-27T20:45:00Z,29.324492893218995,29.331669692993163,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.11,1.5200000047683715,68.15900115966797,52.86700008392334,25.001000308990477,18.821999816894532
2023-11-27T21:00:00Z,29.164501857757568,29.169217948913573,6.0,0.0,1.0,27.11,0.29379999995231626,1.0,50.0,2307.32,1.519000004529953,68.75100036621093,53.439000282287594,25.02000003814697,18.773000144958495
2023-11-27T21:15:00Z,29.918851165771486,29.92854377746582,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.2,1.5200000047683715,68.03600036621094,52.64600006103515,24.906999797821044,18.519999809265137
2023-11-27T21:30:00Z,30.983430213928223,30.985062808990477,6.0,0.0,1.0,27.13,0.2937000000476837,1.0,50.0,2307.64,1.5130000030994415,66.16000022888184,50.733999786376955,24.99200019836426,18.467000102996828
2023-11-27T21:45:00Z,31.933489685058593,31.943517780303956,6.0,0.0,1.0,27.31,0.29389999985694887,1.0,50.0,2307.43,1.5180000042915345,64.0130001449585,48.57699996948242,24.798000144958497,18.274000129699708
2023-11-27T22:00:00Z,30.459787330627442,30.45741855621338,6.0,0.0,1.0,27.17,0.29379999995231626,1.0,50.0,2307.42,1.5160000038146972,62.4189998626709,46.9169998550415,25.10700002670288,18.479999904632567
2023-11-27T22:15:00Z,33.84852725982666,33.85355808258057,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.33,1.512000002861023,61.25500011444092,45.734999923706056,24.879999980926513,18.080999908447264
2023-11-27T22:30:00Z,33.58599805831909,33.597213191986086,6.0,0.0,1.0,27.06,0.29389999985694887,1.0,50.0,2307.45,1.5030000007152557,60.08900024414063,44.4320000076294,25.05099998474121,18.012000045776368
2023-11-27T22:45:00Z,35.51142272949219,35.49658939361572,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.31,1.5,60.68699993133545,44.577000045776366,26.517000408172606,18.771999797821046
2023-11-27T23:00:00Z,35.99345542907715,35.997697525024414,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.34,1.5020000004768372,61.69099990844727,45.46899936676025,26.983999729156494,18.982999935150147
2023-11-27T23:15:00Z,36.08963127136231,36.09110507965088,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4,1.5020000004768372,61.75999984741211,45.30500022888184,28.16599992752075,19.602999992370606
2023-11-27T23:30:00Z,39.09328845977783,39.09259593963623,6.0,0.0,1.0,26.98,0.29379999995231626,1.0,50.0,2307.54,1.4979999995231628,60.635,43.88399993896484,29.290999965667723,20.137999954223634
2023-11-27T23:45:00Z,39.732297058105466,39.719040336608884,6.0,0.0,1.0,26.96,0.2939999997615814,1.0,50.0,2307.49,1.4899999976158143,60.38199962615967,43.267999992370605,30.396000118255614,20.68099977493286
2023-11-28T00:00:00Z,40.51012241363525,40.50857067108154,6.0,0.0,1.0,26.92,0.29379999995231626,1.0,50.0,2307.59,1.4909999978542328,61.05199939727783,43.74599983215332,31.125000190734863,21.027999591827392
2023-11-28T00:15:00Z,40.0946467590332,40.08935512542725,6.0,0.0,1.0,26.92,0.2939999997615814,1.0,50.0,2307.39,1.4919999980926513,61.40699966430664,44.049999656677244,31.643999996185304,21.375000228881834
2023-11-28T00:30:00Z,39.6885546875,39.697155990600585,6.0,0.0,1.0,26.97,0.29360000014305115,1.0,50.0,2307.41,1.4959999990463257,61.79399963378906,44.445999717712404,31.684999847412108,21.437000255584717
2023-11-28T00:45:00Z,40.08350551605225,40.08499713897705,6.0,0.0,1.0,26.94,0.2939999997615814,1.0,50.0,2307.12,1.494999998807907,62.10800075531006,44.73600009918213,31.90800024032593,21.583999881744386
2023-11-28T01:00:00Z,40.12766010284424,40.129814529418944,6.0,0.0,1.0,26.94,0.2939999997615814,1.0,50.0,2307.52,1.4989999997615815,62.330000724792484,44.98099922180176,31.95200029373169,21.626000003814696
2023-11-28T01:15:00Z,40.382181816101074,40.37391872406006,6.0,0.0,1.0,26.96,0.2939999997615814,1.0,50.0,2307.3,1.4939999985694885,62.422999992370606,45.05000030517578,31.857000370025634,21.576999855041503
2023-11-28T01:30:00Z,39.092190437316894,39.074646949768066,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.23,1.49299999833107,63.3479999923706,45.96299991607666,31.83399969100952,21.56900037765503
2023-11-28T01:45:00Z,37.75984394073486,37.762028503417966,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.54,1.4979999995231628,65.1740005493164,47.82700016021729,31.568999938964843,21.48300012588501
2023-11-28T02:00:00Z,38.86664710998535,38.872805480957034,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.02,1.494999998807907,66.29400016784668,49.01000011444092,31.18899980545044,21.271999950408937
2023-11-28T02:15:00Z,36.57443302154541,36.57769432067871,6.0,0.0,1.0,27.0,0.29360000014305115,1.0,50.0,2307.37,1.5,67.39499931335449,50.06100009918213,31.204000091552736,21.31800012588501
2023-11-28T02:30:00Z,37.13995655059814,37.1475581741333,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.27,1.5,67.40800048828125,50.00800075531006,31.40399980545044,21.366000061035155
2023-11-28T02:45:00Z,37.83751518249512,37.838151664733886,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.67,1.5020000004768372,67.5109999847412,50.14899948120117,31.424999809265138,21.419999885559083
2023-11-28T03:00:00Z,37.10252468109131,37.086825942993165,6.0,0.0,1.0,26.95,0.2939999997615814,1.0,50.0,2307.49,1.4919999980926513,68.24799987792969,50.82399978637695,31.44099994659424,21.309999885559083
2023-11-28T03:15:00Z,36.951171760559085,36.95577785491943,6.0,0.0,1.0,26.94,0.2939999997615814,1.0,50.0,2307.33,1.4959999990463257,69.21799942016601,51.83799976348877,31.207999954223634,21.242000217437745
2023-11-28T03:30:00Z,37.2843265914917,37.27151012420654,6.0,0.0,1.0,27.0,0.29389999985694887,1.0,50.0,2307.58,1.494999998807907,69.54699928283691,52.12999919891357,31.23100028991699,21.200000762939453
2023-11-28T03:45:00Z,35.85566173553467,35.84490329742432,6.0,0.0,1.0,26.91,0.29379999995231626,1.0,50.0,2307.58,1.49299999833107,69.5449993133545,52.16899955749512,31.201000690460205,21.214000549316406
2023-11-28T04:00:00Z,34.550742111206056,34.55573356628418,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.36,1.5010000002384185,69.99199951171875,52.704000053405764,30.93100025177002,21.105000286102296
2023-11-28T04:15:00Z,36.014174957275394,36.017750625610354,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.2,1.5010000002384185,71.06799980163574,53.721000328063965,30.89699987411499,21.04400001525879
2023-11-28T04:30:00Z,35.73686767578125,35.73489253997803,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.22,1.5,70.97199974060058,53.60500019073486,30.920000038146974,21.070999908447266
2023-11-28T04:45:00Z,33.681028823852536,33.67057460784912,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.32,1.505000001192093,70.17999954223633,52.846999969482425,31.168000240325927,21.25700029373169
2023-11-28T05:00:00Z,35.67740623474121,35.6728092956543,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.33,1.5090000021457672,69.91599983215332,52.60399990081787,31.03199966430664,21.12199960708618
2023-11-28T05:15:00Z,35.71528484344483,35.72657722473144,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.0,1.5040000009536743,69.65099960327149,52.31100028991699,31.092000350952148,21.164000606536867
2023-11-28T05:30:00Z,36.09333667755127,36.0969665145874,6.0,0.0,1.0,27.07,0.29379999995231626,1.0,50.0,2307.33,1.5040000009536743,70.56600006103515,53.2060001373291,31.26199993133545,21.33000017166138
2023-11-28T05:45:00Z,35.8418070602417,35.83846069335937,6.0,0.0,1.0,27.18,0.29389999985694887,1.0,50.0,2307.22,1.512000002861023,71.98699996948243,54.61499984741211,31.126999969482423,21.228999900817872
2023-11-28T06:00:00Z,36.39134754180908,36.38169162750244,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.19,1.5160000038146972,72.8699998474121,55.43699993133545,31.254000034332275,21.282999992370605
2023-11-28T06:15:00Z,34.11129196166992,34.10074363708496,6.0,0.0,1.0,27.32,0.2939999997615814,1.0,50.0,2307.17,1.5150000035762787,73.69100051879883,56.2420002746582,31.412000408172606,21.4460001373291
2023-11-28T06:30:00Z,35.680207061767575,35.68406314849854,6.0,0.0,1.0,27.06,0.29379999995231626,1.0,50.0,2307.39,1.4969999992847443,73.63300025939941,56.08199977874756,31.417000274658204,21.303000183105468
2023-11-28T06:45:00Z,34.93837818145752,34.951123085021976,6.0,0.0,1.0,26.92,0.29330000042915344,1.0,50.0,2307.27,1.48599999666214,72.48299919128418,54.91099983215332,31.34500015258789,21.22899995803833
2023-11-28T07:00:00Z,35.56465900421143,35.55844898223877,6.0,0.0,1.0,26.91,0.29379999995231626,1.0,50.0,2307.44,1.4889999973773955,72.12099815368653,54.52700023651123,31.699999771118165,21.42599987030029
2023-11-28T07:15:00Z,35.48707374572754,35.496044616699216,6.0,0.0,1.0,26.99,0.2939999997615814,1.0,50.0,2307.56,1.4909999978542328,72.31600067138672,54.7520002746582,31.650999813079835,21.41200008392334
2023-11-28T07:30:00Z,35.22791473388672,35.23839199066162,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.33,1.4939999985694885,72.11699844360352,54.549999465942385,31.59900037765503,21.369999504089357
