time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-11-28T07:45:00Z,36.923128814697264,36.916829414367676,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.26,1.494999998807907,71.7119995880127,54.0160001373291,32.05300054550171,21.55199956893921
2023-11-28T08:00:00Z,36.23934669494629,36.238759994506836,6.0,0.0,1.0,26.89,0.2939999997615814,1.0,50.0,2307.09,1.4919999980926513,72.22500022888184,54.42799995422363,32.28099988937378,21.649999885559083
2023-11-28T08:15:00Z,37.5413854598999,37.5556876373291,6.0,0.0,1.0,26.93,0.29389999985694887,1.0,50.0,2307.38,1.4919999980926513,72.17499931335449,54.29999992370605,32.52100006103515,21.73800003051758
2023-11-28T08:30:00Z,37.61665367126465,37.60032737731934,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.32,1.494999998807907,72.72099922180176,54.71799991607666,33.11999984741211,22.112000427246095
2023-11-28T08:45:00Z,37.171600914001466,37.17156433105469,6.0,0.0,1.0,26.91,0.2939999997615814,1.0,50.0,2307.49,1.4799999952316285,72.29600006103516,54.21700016021728,33.16799957275391,22.051999969482424
2023-11-28T09:00:00Z,36.99164882659912,36.999634971618654,6.0,0.0,1.0,26.95,0.2939999997615814,1.0,50.0,2307.2,1.4909999978542328,71.64999893188477,53.564999656677244,33.11600002288819,22.034999866485595
2023-11-28T09:15:00Z,37.05372249603271,37.048311424255374,6.0,0.0,1.0,26.95,0.2939999997615814,1.0,50.0,2307.37,1.4909999978542328,72.88200088500976,54.87300018310547,33.02700035095215,21.995000019073487
2023-11-28T09:30:00Z,35.76551254272461,35.76972766876221,6.0,0.0,1.0,26.95,0.2939999997615814,1.0,50.0,2307.42,1.494999998807907,74.38399993896485,56.45500015258789,32.67299991607666,21.818999919891358
2023-11-28T09:45:00Z,33.89761486053467,33.89433395385742,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.25,1.4959999990463257,76.11399948120118,58.196000289916995,32.57499963760376,21.8960000038147
2023-11-28T10:00:00Z,35.307582969665525,35.31199657440185,6.0,0.0,1.0,26.98,0.29389999985694887,1.0,50.0,2307.5,1.4989999997615815,77.18700004577637,59.34700023651123,32.05200002670288,21.537000007629395
2023-11-28T10:15:00Z,33.84328565597534,33.83266458511353,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.25,1.5020000004768372,78.74699974060059,60.92400005340576,32.03399991989136,21.630999984741212
2023-11-28T10:30:00Z,33.62749044418335,33.62378408432007,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.18,1.4979999995231628,79.2489998626709,61.58100025177002,30.94800012588501,21.00499984741211
2023-11-28T10:45:00Z,32.356490497589114,32.361694927215574,6.0,0.0,1.0,26.96,0.2939999997615814,1.0,50.0,2307.32,1.5,78.9499991607666,61.211000289916996,31.04500017166138,20.998999996185304
2023-11-28T11:00:00Z,32.86728776931763,32.86009124755859,6.0,0.0,1.0,26.99,0.29379999995231626,1.0,50.0,2307.38,1.5020000004768372,79.38300041198731,61.64500011444092,31.214999942779542,21.178999919891357
2023-11-28T11:15:00Z,32.83331081390381,32.83281847000122,6.0,0.0,1.0,26.99,0.2939999997615814,1.0,50.0,2307.51,1.5,79.5820012664795,61.86099967956543,31.08100019454956,21.022000160217285
2023-11-28T11:30:00Z,32.363470973968504,32.3661506652832,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.35,1.4909999978542328,79.56699897766113,61.81300006866455,31.08699998855591,21.05300001144409
2023-11-28T11:45:00Z,32.152732372283936,32.17131441116333,6.0,0.0,1.0,27.03,0.29389999985694887,1.0,50.0,2307.47,1.4959999990463257,79.65400001525879,61.93300018310547,31.047000045776368,21.093999977111817
2023-11-28T12:00:00Z,33.49119260787964,33.49787143707275,6.0,0.0,1.0,27.29,0.2937000000476837,1.0,50.0,2307.31,1.5210000050067902,79.5200006866455,61.8770002746582,30.6389999961853,20.843999977111817
2023-11-28T12:15:00Z,33.24192518234253,33.23540674209595,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.34,1.512000002861023,80.1210001373291,62.50700023651123,30.681000022888185,20.881999950408936
2023-11-28T12:30:00Z,31.863093662261964,31.862122440338133,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.22,1.5130000030994415,80.84399871826172,63.310999412536624,30.45599998474121,20.79100019454956
2023-11-28T12:45:00Z,32.88575969696045,32.894447326660156,6.0,0.0,1.0,27.13,0.2937000000476837,1.0,50.0,2307.4,1.5100000023841857,81.0729988861084,63.56499973297119,30.322999572753908,20.714000244140625
2023-11-28T13:00:00Z,30.480604267120363,30.476141605377197,6.0,0.0,1.0,27.19,0.29389999985694887,1.0,50.0,2307.51,1.5090000021457672,81.00399993896484,63.65300041198731,29.899999866485597,20.661999740600585
2023-11-28T13:15:00Z,30.556511173248293,30.55770347595215,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.64,1.5020000004768372,82.33599983215332,65.50600051879883,27.990000247955322,19.617999954223635
2023-11-28T13:30:00Z,31.196074142456055,31.197328433990478,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2307.32,1.5060000014305115,80.98400001525879,63.980000038146976,28.125000019073486,19.443999977111815
2023-11-28T13:45:00Z,33.02520210266113,33.034781532287596,6.0,0.0,1.0,27.08,0.29379999995231626,1.0,50.0,2307.66,1.5020000004768372,75.97699989318848,58.98199996948242,28.73699993133545,19.865000038146974
2023-11-28T14:00:00Z,33.75267272949219,33.7581619644165,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2306.99,1.4959999990463257,72.7839998626709,55.809000129699704,28.877999935150147,19.819000186920167
2023-11-28T14:15:00Z,35.5421008682251,35.52511293411255,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.57,1.5,72.69800010681152,55.69499992370606,29.66200008392334,20.60999984741211
2023-11-28T14:30:00Z,33.67117715155941,33.64416455674446,6.0,0.0,1.0,27.057471264367816,0.2939999997615814,1.0,50.0,2307.390804597701,1.5114942556140067,76.25517194024448,59.02068982179137,28.986206822011663,19.743678125841864
2023-11-28T14:45:00Z,34.22509050850916,34.24843271814211,6.0,0.0,1.0,27.464646464646464,0.2937979797522227,1.0,50.0,2307.040404040404,1.5454545562917537,73.98181830512152,57.06767665978634,29.39898995678834,20.183838449343288
2023-11-28T15:00:00Z,36.70337457766478,36.728749461557676,6.0,0.0,1.0,27.183908045977013,0.29377011492334565,1.0,50.0,2307.0919540229884,1.524137936789414,69.4252877070986,52.41034492404982,29.279310248363977,19.852873681605548
2023-11-28T15:15:00Z,34.477365245819094,34.4413876914978,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.0,1.5170000040531157,75.28599990844727,56.53400001525879,30.974999809265135,20.909000053405762
2023-11-28T15:30:00Z,33.03455013699002,33.04305941649157,6.0,0.0,1.0,27.515151515151516,0.29359595974286395,1.0,50.0,2307.191919191919,1.5525252650482486,80.37676732227055,61.09899016100951,31.09090918723983,21.109090843586007
2023-11-28T15:45:00Z,34.69345424652099,34.69375946044922,6.0,0.0,1.0,27.38,0.29389999985694887,1.0,50.0,2307.2,1.5280000066757202,76.23599990844727,58.25099979400635,31.218999824523927,21.106999797821047
2023-11-28T16:00:00Z,36.66380867004395,36.675582580566406,6.0,0.0,1.0,27.23,0.29379999995231626,1.0,50.0,2307.24,1.5110000026226045,73.06700004577637,55.25399997711182,31.670999927520754,21.270999813079833
2023-11-28T16:15:00Z,37.66421516418457,37.66831897735596,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.31,1.5020000004768372,70.15199951171876,52.344000053405765,32.24799995422363,21.515999908447267
2023-11-28T16:30:00Z,37.093706130981445,37.09763511657715,6.0,0.0,1.0,26.93,0.2939999997615814,1.0,50.0,2307.36,1.4939999985694885,71.11399932861327,53.230000228881835,32.64899990081787,21.817999992370606
2023-11-28T16:45:00Z,36.99050267537435,36.9949248728126,6.0,0.0,1.0,27.0,0.29389898975690204,1.0,50.0,2307.4444444444443,1.4909090887416492,71.44040494976622,53.5080812242296,32.75050465747564,21.83535365865688
2023-11-28T17:00:00Z,36.679593211472636,36.67674621427902,6.0,0.0,1.0,26.8989898989899,0.2939999997615814,1.0,50.0,2307.6969696969695,1.48585858248701,71.17878653786399,53.20606027468286,32.985858763107146,21.957575884732332
2023-11-28T17:15:00Z,37.907226753234866,37.89638145446777,6.0,0.0,1.0,26.9,0.29379999995231626,1.0,50.0,2307.33,1.475999994277954,71.5089998626709,53.484000244140624,33.00800029754639,21.926999855041505
2023-11-28T17:30:00Z,38.0757262802124,38.07522495269775,6.0,0.0,1.0,26.88,0.29360000014305115,1.0,50.0,2307.54,1.4789999949932098,70.94500045776367,52.89300048828125,33.21400005340576,22.05499988555908
2023-11-28T17:45:00Z,37.09559962725398,37.10567713265467,6.0,0.0,1.0,26.767676767676768,0.2937979797522227,1.0,50.0,2307.868686868687,1.4828282787342264,70.86060641510318,52.72424254754577,33.48686830925219,22.243433750036992
2023-11-28T18:00:00Z,38.17021465301514,38.16704383850097,6.0,0.0,1.0,26.8,0.2939999997615814,1.0,50.0,2307.45,1.49299999833107,71.52099967956543,53.36400047302246,33.53699996948242,22.25800003051758
2023-11-28T18:15:00Z,38.1474878692627,38.158108444213866,6.0,0.0,1.0,26.91,0.2935000002384186,1.0,50.0,2307.5,1.4789999949932098,72.18999862670898,53.94700054168701,33.59199977874756,22.227000217437745
2023-11-28T18:30:00Z,38.011975440979,38.01233848571778,6.0,0.0,1.0,26.89,0.29379999995231626,1.0,50.0,2307.43,1.4819999957084655,72.83499900817871,54.52,33.85199974060058,22.398000164031984
2023-11-28T18:45:00Z,37.48689740113538,37.4798698425293,6.0,0.0,1.0,26.77777777777778,0.2937979797522227,1.0,50.0,2307.656565656566,1.484848481236082,72.94040448737867,54.56060602207376,34.1606059218898,22.57777757355661
2023-11-28T19:00:00Z,36.24461765289307,36.250438919067385,6.0,0.0,1.0,26.79,0.2939999997615814,1.0,50.0,2307.49,1.4769999945163728,72.20400001525879,53.93600032806396,33.98899990081787,22.515999908447267
2023-11-28T19:15:00Z,39.46665966033935,39.47671604156494,6.0,0.0,1.0,26.79,0.2939999997615814,1.0,50.0,2307.56,1.4709999930858613,71.56300071716309,53.31299961090088,33.74900005340576,22.27999984741211
2023-11-28T19:30:00Z,38.547266464233395,38.53146110534668,6.0,0.0,1.0,26.83,0.29360000014305115,1.0,50.0,2307.62,1.4819999957084655,72.40400016784668,54.01800003051758,34.461999855041505,22.693999938964843
2023-11-28T19:45:00Z,37.62630959713098,37.6193391048547,6.0,0.0,1.0,26.7979797979798,0.29359595974286395,1.0,50.0,2307.161616161616,1.4747474687268036,73.49999922935409,55.069696985109886,34.338383953980724,22.64242416921288
2023-11-28T20:00:00Z,37.85811138153076,37.86260753631592,6.0,0.0,1.0,26.74,0.29379999995231626,1.0,50.0,2307.37,1.4799999952316285,73.40600090026855,55.0129999923706,34.200000228881834,22.641999969482423
2023-11-28T20:15:00Z,37.65280433654785,37.646879005432126,6.0,0.0,1.0,26.78,0.29389999985694887,1.0,50.0,2307.2,1.480999995470047,74.48099998474122,56.07899997711181,33.99399993896484,22.504999923706055
2023-11-28T20:30:00Z,36.81836284637451,36.822122192382814,6.0,0.0,1.0,26.78,0.2937000000476837,1.0,50.0,2307.47,1.4839999961853028,76.15600006103516,57.82900016784668,33.65699981689453,22.331000003814697
2023-11-28T20:45:00Z,35.48745130288481,35.49222946166992,6.0,0.0,1.0,26.95959595959596,0.2937979797522227,1.0,50.0,2307.373737373737,1.4919191899925772,77.1242429945204,58.69494994963058,34.01919120249122,22.51818188753995
2023-11-28T21:00:00Z,36.184967308044435,36.1774095916748,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.18,1.49299999833107,76.1779995727539,57.6660001373291,34.45200035095215,22.728999938964844
2023-11-28T21:15:00Z,37.24676429748535,37.26314643859863,6.0,0.0,1.0,26.96,0.2939999997615814,1.0,50.0,2307.53,1.4959999990463257,75.55899909973145,57.06299919128418,34.21199970245361,22.54400016784668
2023-11-28T21:30:00Z,39.2125849533081,39.2091703414917,6.0,0.0,1.0,26.95,0.2939999997615814,1.0,50.0,2307.18,1.4979999995231628,75.5620002746582,57.02100040435791,34.57599983215332,22.760000133514403
2023-11-28T21:45:00Z,35.746582339508365,35.74024027044123,6.0,0.0,1.0,26.95959595959596,0.2939999997615814,1.0,50.0,2307.4545454545455,1.4979797974981444,76.3878788803563,57.825252610023576,34.65151542124122,22.916161469738892
2023-11-28T22:00:00Z,37.17959468841553,37.18047286987305,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.52,1.5,77.13800018310548,58.61200023651123,34.318000106811525,22.64499988555908
2023-11-28T22:15:00Z,36.65242370605469,36.6415397644043,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.35,1.4959999990463257,77.41799888610839,58.95799968719482,34.27100025177002,22.71100021362305
2023-11-28T22:30:00Z,34.84021984100342,34.85494556427002,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.31,1.4979999995231628,77.38300132751465,59.07700050354004,33.57599983215332,22.36399995803833
2023-11-28T22:45:00Z,36.34678102743746,36.32908260461056,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.313131313131,1.4959595949962885,78.60909093991674,60.30303053422408,33.469696777035495,22.270707197863647
2023-11-28T23:00:00Z,34.26734619140625,34.27019008636475,6.0,0.0,1.0,27.05,0.29389999985694887,1.0,50.0,2307.52,1.4989999997615815,79.6090008544922,61.42300003051758,33.15099994659424,22.190999908447267
2023-11-28T23:15:00Z,35.36604022979736,35.368375816345214,6.0,0.0,1.0,27.09,0.2939999997615814,1.0,50.0,2307.16,1.5030000007152557,79.93200057983398,61.79800048828125,32.88500011444092,22.025
2023-11-28T23:30:00Z,34.508042640686035,34.49873760223389,6.0,0.0,1.0,27.06,0.29379999995231626,1.0,50.0,2307.15,1.5020000004768372,79.44400093078613,61.25900012969971,33.21399997711182,22.23500003814697
2023-11-28T23:45:00Z,34.2200119712136,34.22715231384894,6.0,0.0,1.0,27.01010101010101,0.2939999997615814,1.0,50.0,2307.717171717172,1.4909090887416492,79.10000001541292,61.0191922813955,32.69191878733009,21.965656492445206
2023-11-29T00:00:00Z,33.97643104553222,33.960840950012205,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.64,1.5030000007152557,80.51699966430664,62.37900058746338,32.723999977111816,21.900000038146974
2023-11-29T00:15:00Z,33.078574657440186,33.08943487167358,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.6,1.50700000166893,80.99100067138671,62.980999870300295,32.302999305725095,21.740999908447264
2023-11-29T00:30:00Z,34.90412929534912,34.90993751525879,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.55,1.5030000007152557,81.83100021362304,63.846000022888184,31.994999408721924,21.539000148773194
2023-11-29T00:45:00Z,32.66786879722518,32.65856280471339,6.0,0.0,1.0,27.07070707070707,0.29359595974286395,1.0,50.0,2307.121212121212,1.5121212150111343,81.91111054083314,63.97272691823015,32.03939412820219,21.632323737096304
2023-11-29T01:00:00Z,33.28230182647705,33.294060249328616,6.0,0.0,1.0,27.02,0.29389999985694887,1.0,50.0,2307.37,1.50700000166893,81.09399871826172,63.26299968719482,31.452999935150146,21.29100004196167
2023-11-29T01:15:00Z,32.51452247619629,32.495310115814206,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.39,1.5060000014305115,81.13700012207032,63.28199996948242,31.64999994277954,21.434999961853027
2023-11-29T01:30:00Z,33.471314125061035,33.475861167907716,6.0,0.0,1.0,27.14,0.29379999995231626,1.0,50.0,2307.08,1.505000001192093,82.3180012512207,64.56400001525878,31.009000148773193,21.100000171661378
2023-11-29T01:45:00Z,32.81781499072759,32.811895466814136,6.0,0.0,1.0,27.060606060606062,0.2937979797522227,1.0,50.0,2307.4646464646466,1.5050505062546393,82.55555470784505,64.71515316433377,31.120202093413383,21.098989698621963
2023-11-29T02:00:00Z,32.54321390151978,32.54277181625366,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.43,1.5,81.85000099182129,64.00200050354005,31.564999866485596,21.433000202178956
2023-11-29T02:15:00Z,32.24591176986694,32.24325624465942,6.0,0.0,1.0,27.11,0.29389999985694887,1.0,50.0,2307.28,1.5020000004768372,80.82400108337403,63.01700008392334,31.56400022506714,21.439999771118163
2023-11-29T02:30:00Z,32.89612895965576,32.89973859786987,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.36,1.5020000004768372,82.04699974060058,64.23399982452392,31.307999992370604,21.298000049591064
2023-11-29T02:45:00Z,33.70067334415937,33.69955008920997,6.0,0.0,1.0,27.1010101010101,0.2939999997615814,1.0,50.0,2307.3939393939395,1.5,83.37878841824002,65.52525213992956,31.298990384496825,21.25858630556049
2023-11-29T03:00:00Z,31.829944343566893,31.831271629333497,6.0,0.0,1.0,27.12,0.29379999995231626,1.0,50.0,2307.37,1.5080000019073487,83.20000091552734,65.36599952697753,31.29500005722046,21.307999973297118
2023-11-29T03:15:00Z,33.38604917526245,33.391875419616696,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.27,1.50700000166893,82.08699905395508,64.28700008392335,31.341000080108643,21.318000183105468
2023-11-29T03:30:00Z,34.19484149932861,34.19403465270996,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.51,1.5110000026226045,81.123998336792,63.38300006866455,31.213999786376952,21.204999866485597
2023-11-29T03:45:00Z,32.21430333455404,32.21733619227554,6.0,0.0,1.0,27.04040404040404,0.2939999997615814,1.0,50.0,2307.3939393939395,1.5,82.22121229075422,64.5080803765191,30.95555525115042,21.12020166955813
2023-11-29T04:00:00Z,32.81562656402588,32.81453149795532,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.21,1.5040000009536743,83.01500183105469,65.33799964904784,30.85999973297119,21.138000087738035
2023-11-29T04:15:00Z,31.771159095764162,31.75584590911865,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.59,1.5020000004768372,83.32000007629395,65.695,30.466000118255614,20.87800016403198
2023-11-29T04:30:00Z,32.3400378036499,32.336252975463864,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.45,1.50700000166893,83.06399909973145,65.5319987487793,30.181999835968018,20.749000072479248
2023-11-29T04:45:00Z,31.759384058942697,31.761740520747022,6.0,0.0,1.0,27.141414141414142,0.2937979797522227,1.0,50.0,2307.373737373737,1.5101010125092786,82.94949417884904,65.42323048909505,30.18080826961633,20.768686718410915
2023-11-29T05:00:00Z,31.2209344291687,31.238266639709472,6.0,0.0,1.0,27.1,0.2939999997615814,1.0,50.0,2307.25,1.512000002861023,82.86400077819825,65.35400001525879,30.142000064849853,20.75200008392334
2023-11-29T05:15:00Z,31.941665534973144,31.953028526306152,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.44,1.5180000042915345,83.20800025939941,65.75500045776367,29.947000102996824,20.67300006866455
2023-11-29T05:30:00Z,30.101424674987793,30.08850751876831,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2307.23,1.519000004529953,83.73100059509278,66.29999938964843,29.939999980926515,20.678000183105468
2023-11-29T05:45:00Z,31.552020853215996,31.556642802074702,6.0,0.0,1.0,27.393939393939394,0.29359595974286395,1.0,50.0,2307.121212121212,1.5434343537898978,83.98585872457485,66.41313132854422,30.301010247432824,20.785858404756798
2023-11-29T06:00:00Z,31.623738021850585,31.623809070587157,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2307.06,1.5490000116825104,83.22199890136719,65.58099983215332,30.789000091552733,21.15399984359741
2023-11-29T06:15:00Z,30.92733386993408,30.931161403656006,6.0,0.0,1.0,27.35,0.29360000014305115,1.0,50.0,2306.91,1.5300000071525575,82.25999946594239,64.68500022888183,30.73299997329712,21.185000286102294
2023-11-29T06:30:00Z,32.88899255752563,32.90429853439331,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.31,1.5030000007152557,81.33300086975098,63.86000007629394,30.29899980545044,20.84999942779541
2023-11-29T06:45:00Z,32.071175295897206,32.06516323667584,6.0,0.0,1.0,27.08080808080808,0.2937979797522227,1.0,50.0,2307.5050505050503,1.5,82.13030296865136,64.63434369636305,30.292929524123068,20.917171921392885
2023-11-29T07:00:00Z,31.265498390197752,31.253459949493408,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.46,1.5030000007152557,83.16499969482422,65.67400009155273,30.194999866485595,20.834999713897705
2023-11-29T07:15:00Z,31.88366069793701,31.897537841796876,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2307.23,1.5020000004768372,83.20200004577637,65.87599990844727,29.46299997329712,20.4379998588562
2023-11-29T07:30:00Z,33.13210678100586,33.12229608535767,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.17,1.5,83.11699951171875,65.79999977111817,29.521000080108642,20.494999980926515
2023-11-29T07:45:00Z,30.422826632104737,30.419072507607815,6.0,0.0,1.0,27.08080808080808,0.2939999997615814,1.0,50.0,2307.3939393939395,1.5060606075055671,82.53333344122376,65.32828321360579,29.27272746538875,20.380808223377574
2023-11-29T08:00:00Z,33.336151657104494,33.3434810256958,6.0,0.0,1.0,27.15,0.2939999997615814,1.0,50.0,2307.32,1.5,80.8229995727539,63.73199962615967,28.966000175476076,20.141000022888182
2023-11-29T08:15:00Z,30.389207973480225,30.386268119812012,6.0,0.0,1.0,27.1,0.29360000014305115,1.0,50.0,2307.07,1.5080000019073487,80.72300086975098,63.69699970245361,28.902000465393066,20.14799961090088
2023-11-29T08:30:00Z,33.17466604232788,33.17607053756714,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.67,1.5060000014305115,79.30400016784668,62.07599994659424,28.582000179290773,19.84399995803833
2023-11-29T08:45:00Z,29.014130197390163,21.240312210237136,4.8,0.0,0.81,22.383838383838384,0.2405454543503848,1.0,39.898989898989896,1887.5757575757575,1.2666666736506453,86.10202010954269,69.36969687721945,41.48787887650307,30.01414144882048
2023-11-29T09:00:00Z,28.635475158691406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.22600006103515,71.72399963378906,80.15200012207032,59.70600021362305
2023-11-29T09:15:00Z,28.635475158691406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.72099998474121,67.04499992370606,75.1710001373291,59.92599994659424
2023-11-29T09:30:00Z,28.635475158691406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.83800003051758,62.649000091552736,70.32999992370605,55.855000228881835
2023-11-29T09:45:00Z,28.635475158691406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.86666685162169,60.61010110257852,67.95555569427182,52.83030299947719
2023-11-29T10:00:00Z,24.340153884887695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.71799995422363,63.39100006103516,70.9750001525879,54.51899971008301
2023-11-29T10:15:00Z,68.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.48000003814697,52.89300003051758,61.91599990844727,56.209000205993654
2023-11-29T10:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.11700016021729,53.92600017547608,64.88099983215332,61.82099990844726
2023-11-29T10:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.32929322213838,64.71818195689808,76.75656582610776,74.80202006330394
2023-11-29T11:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.10200004577636,61.292000198364256,71.6589998626709,71.26900009155274
2023-11-29T11:15:00Z,20.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.67500011444092,55.03399993896485,61.84599998474121,65.12500057220458
2023-11-29T11:30:00Z,38.91143091201782,39.01283414840698,5.7,0.0,0.93,24.82,0.26733999997377395,1.0,47.5,2123.72,1.3749999991059303,53.269999961853024,36.68500013351441,28.14900001525879,22.585999908447267
2023-11-29T11:45:00Z,50.37090659864021,50.3941061617148,6.0,0.0,1.0,26.09090909090909,0.29389898975690204,1.0,50.0,2309.282828282828,1.4131312924202042,43.84040397104591,25.40808097762291,25.893939548068577,16.8494947606867
2023-11-29T12:00:00Z,47.774384765625,47.73645793914795,6.0,0.0,1.0,26.05,0.2939999997615814,1.0,50.0,2309.27,1.4019999766349793,46.846999893188475,27.575999965667723,27.696000061035157,17.856000061035157
2023-11-29T12:15:00Z,40.976572608947755,40.951529808044434,6.0,0.0,1.0,26.12,0.2937000000476837,1.0,50.0,2309.55,1.4079999780654908,54.39899993896484,35.28000003814697,27.032999992370605,17.81199981689453
2023-11-29T12:30:00Z,32.286412448883056,32.24265007019043,6.0,0.0,1.0,26.9,0.2939999997615814,1.0,50.0,2307.09,1.4899999976158143,72.0979999923706,50.76999992370605,26.96500003814697,18.147000255584718
2023-11-29T12:45:00Z,30.34969033135308,30.365008267489348,6.0,0.0,1.0,27.03030303030303,0.29389898975690204,1.0,50.0,2307.3939393939395,1.5040404050037115,80.321211766715,59.83232336333304,25.748484794539635,17.728282832136056
2023-11-29T13:00:00Z,34.47176374435425,34.49668870925903,6.0,0.0,1.0,27.14,0.2937000000476837,1.0,50.0,2307.36,1.5200000047683715,67.93400035858154,50.64000019073487,25.00500005722046,17.110000286102295
2023-11-29T13:15:00Z,41.81448871612549,41.83186408996582,6.0,0.0,1.0,26.85,0.2939999997615814,1.0,50.0,2307.37,1.4839999961853028,51.906000022888186,34.78199998855591,24.787999992370604,16.84800003051758
2023-11-29T13:30:00Z,42.16144245147705,42.13847694396973,6.0,0.0,1.0,26.43,0.29360000014305115,1.0,50.0,2308.63,1.4349999845027923,49.405,31.563999900817873,25.353999900817872,17.127000350952148
2023-11-29T13:45:00Z,37.59051236239347,37.57207758739741,6.0,0.0,1.0,26.939393939393938,0.2939999997615814,1.0,50.0,2307.5151515151515,1.4838383799851542,56.556565679685036,38.77373728125986,25.401010166515004,17.159596106018682
2023-11-29T14:00:00Z,35.136535758972165,35.14639427185059,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.06,1.5020000004768372,62.14499988555908,45.12200008392334,25.55299997329712,17.391000270843506
2023-11-29T14:15:00Z,38.430844383239744,38.43890560150147,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.25,1.5,58.4720000076294,41.761999969482424,25.676999893188476,17.342999782562256
2023-11-29T14:30:00Z,43.07073844909668,43.086283950805665,6.0,0.0,1.0,26.71,0.29379999995231626,1.0,50.0,2308.0,1.4699999928474425,52.712999992370605,35.647999877929685,25.995000019073487,17.30799976348877
2023-11-29T14:45:00Z,41.55628285263524,41.54462086070668,6.0,0.0,1.0,26.595959595959595,0.29349494973818463,1.0,50.0,2308.121212121212,1.4474747349517514,52.724242663142654,35.18888893512764,26.63232308204728,17.63636359783134
2023-11-29T15:00:00Z,41.415929260253904,41.424230308532714,6.0,0.0,1.0,26.75,0.29389999985694887,1.0,50.0,2307.56,1.4599999904632568,54.74800003051758,37.151999931335446,26.831999912261963,17.710000267028807
2023-11-29T15:15:00Z,40.93182117462158,40.91248046875,6.0,0.0,1.0,26.77,0.29379999995231626,1.0,50.0,2307.58,1.4709999930858613,56.10699981689453,38.485999488830565,27.036000061035157,17.9269997215271
2023-11-29T15:30:00Z,37.73494770050049,37.721157493591306,6.0,0.0,1.0,26.98,0.29379999995231626,1.0,50.0,2307.27,1.4969999992847443,58.69599998474121,41.26900001525879,26.72099992752075,17.829000091552736
2023-11-29T15:45:00Z,36.6426843970713,36.64740128950639,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3333333333335,1.5,61.71414157597705,44.53131296177103,26.44747464343755,17.738383938567807
2023-11-29T16:00:00Z,36.64734859466553,36.65629848480225,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.41,1.5,60.01500003814697,43.01699981689453,26.596999988555908,17.85300018310547
2023-11-29T16:15:00Z,42.852023162841796,42.889819564819334,6.0,0.0,1.0,26.79,0.2935000002384186,1.0,50.0,2307.65,1.4819999957084655,56.57100006103516,39.206000061035155,27.74400007247925,17.867999954223635
2023-11-29T16:30:00Z,47.97807065405027,47.97189146099669,6.0,0.0,1.0,26.05,0.2939999997615814,1.0,50.0,2309.3,1.399999976158142,51.994949494949495,33.77,29.915151499738595,18.811000175476075
2023-11-29T16:45:00Z,47.295562744140625,47.30486122131347,6.0,0.0,1.0,26.02020202020202,0.29359595974286395,1.0,50.0,2309.3838383838383,1.399999976158142,52.22899997711182,33.91010118734957,29.983000297546386,18.850505270139134
2023-11-29T17:00:00Z,47.113961410522464,47.11826992034912,6.0,0.0,1.0,26.0,0.29379999995231626,1.0,50.0,2309.36,1.399999976158142,52.57999988555908,34.281000213623045,30.08300012588501,19.00499990463257
2023-11-29T17:15:00Z,45.801814765930175,45.78789371490478,6.0,0.0,1.0,26.03,0.29379999995231626,1.0,50.0,2309.48,1.399999976158142,53.243000259399416,35.03599994659424,29.84599992752075,18.997000045776367
2023-11-29T17:30:00Z,43.29972658253679,43.292578071054784,6.0,0.0,1.0,26.11111111111111,0.29339393973350525,1.0,50.0,2309.5151515151515,1.4030302799109258,54.74040434095595,36.671716901991104,29.276767788511336,18.818181837447966
2023-11-29T17:45:00Z,43.05745182037354,43.04319122314453,6.0,0.0,1.0,26.21,0.2939999997615814,1.0,50.0,2309.2,1.4079999780654908,56.075,38.058999900817874,28.878000144958495,18.665000114440918
2023-11-29T18:00:00Z,41.051298828125,41.05359718322754,6.0,0.0,1.0,26.96,0.2939999997615814,1.0,50.0,2307.39,1.49299999833107,57.19300006866455,39.28600028991699,28.486000175476075,18.52400016784668
2023-11-29T18:15:00Z,40.83011901855469,40.82295162200928,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.46,1.5,58.32399997711182,40.57499992370605,28.847999877929688,18.65300018310547
2023-11-29T18:30:00Z,39.52613048360805,39.53261751117128,6.0,0.0,1.0,27.02020202020202,0.2939999997615814,1.0,50.0,2307.40404040404,1.5,60.102020302204174,42.45050526628591,28.994949591280236,18.821212171304104
2023-11-29T18:45:00Z,40.414243087768554,40.413377876281736,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.32,1.5,60.52099998474121,42.841000175476076,29.209999980926515,18.92999979019165
2023-11-29T19:00:00Z,40.83684331720526,40.829034169514976,6.0,0.0,1.0,26.98989898989899,0.2937979797522227,1.0,50.0,2307.212121212121,1.4979797974981444,60.29495008064039,42.59393915503916,29.40202038697522,19.016161196159594
2023-11-29T19:15:00Z,39.321870498657226,39.33021152496338,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.36,1.4979999995231628,59.922999954223634,42.33399982452393,29.087999687194824,18.88400016784668
2023-11-29T19:30:00Z,40.3106943766276,40.304902510209516,6.0,0.0,1.0,26.98989898989899,0.2939999997615814,1.0,50.0,2307.5656565656564,1.5,59.85151522087328,42.14646464646464,29.482827966863457,19.00707121569701
2023-11-29T19:45:00Z,39.87581901550293,39.882492294311525,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.33,1.4979999995231628,59.86800003051758,42.201999473571775,29.402999629974364,18.990999965667726
2023-11-29T20:00:00Z,40.3302511350073,40.32867766871597,6.0,0.0,1.0,26.95959595959596,0.2939999997615814,1.0,50.0,2307.3030303030305,1.4979797974981444,59.93232345581055,42.26464654941751,29.453535176286795,19.02121220212994
2023-11-29T20:15:00Z,39.61558013916016,39.60853012084961,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.3,1.5020000004768372,59.76700023651123,42.12299949645996,29.350999431610106,19.0
2023-11-29T20:30:00Z,39.109385557848995,39.117653432518544,6.0,0.0,1.0,26.97979797979798,0.2937979797522227,1.0,50.0,2307.4343434343436,1.4969696962472163,59.804040465692076,42.21313118212151,29.058585446290294,18.851515143808694
2023-11-29T20:45:00Z,39.8981343460083,39.88965045928955,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.35,1.4979999995231628,59.958999710083006,42.383000411987304,29.145000457763672,18.927999725341795
2023-11-29T21:00:00Z,38.78278493399572,38.79197847000276,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3636363636365,1.5,59.760606014367305,42.237373583244555,28.871717298873747,18.790908890541154
2023-11-29T21:15:00Z,41.112313690185545,41.1205871963501,6.0,0.0,1.0,27.0,0.29389999985694887,1.0,50.0,2307.38,1.5,59.70399990081787,42.132000007629394,28.899000186920166,18.707000141143798
2023-11-29T21:30:00Z,40.68252829349402,40.67653598207416,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4444444444443,1.4989898987490722,59.51717218726572,41.78686889494308,29.586868690721918,19.018181656346176
2023-11-29T21:45:00Z,40.68369716644287,40.6845622253418,6.0,0.0,1.0,26.96,0.2939999997615814,1.0,50.0,2307.51,1.4989999997615815,59.643999900817875,41.94899978637695,29.45100015640259,18.9789999961853
2023-11-29T22:00:00Z,40.78855302598741,40.79852522262419,6.0,0.0,1.0,26.97979797979798,0.2939999997615814,1.0,50.0,2307.626262626263,1.4959595949962885,59.517171724878175,41.792929254396995,29.548484590318466,19.02020175047595
2023-11-29T22:15:00Z,40.21592662811279,40.20950637817383,6.0,0.0,1.0,26.97,0.2939999997615814,1.0,50.0,2307.34,1.4959999990463257,59.24899982452393,41.58500019073486,29.546999950408935,19.136999912261963
2023-11-29T22:30:00Z,42.044354602544,42.050268654871466,6.0,0.0,1.0,26.97979797979798,0.2939999997615814,1.0,50.0,2307.2929292929293,1.4989898987490722,58.005050466518206,40.5212121057992,28.796969616051875,18.643434486003837
2023-11-29T22:45:00Z,43.09452766418457,43.087872924804685,6.0,0.0,1.0,26.85,0.29379999995231626,1.0,50.0,2307.05,1.4779999947547913,56.946999893188476,39.3260001373291,29.556999950408937,18.95299980163574
2023-11-29T23:00:00Z,42.31402059998175,42.31503191861239,6.0,0.0,1.0,26.818181818181817,0.2939999997615814,1.0,50.0,2307.282828282828,1.4808080762323708,56.304040465692076,38.67878792502663,29.407070795694988,18.822222372498175
2023-11-29T23:15:00Z,42.090063858032224,42.07882907867432,6.0,0.0,1.0,26.72,0.29379999995231626,1.0,50.0,2307.63,1.4819999957084655,57.27699974060059,39.1170002746582,29.786999855041504,19.128999843597413
2023-11-29T23:30:00Z,37.07521303735598,37.07431388623787,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.252525252525,1.4969696962472163,64.94747473976828,44.154545523903586,29.617171836621832,19.134343407370828
2023-11-29T23:45:00Z,39.327789878845216,39.33609336853027,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.14,1.5,67.14299980163574,47.11500011444092,30.613999843597412,19.488000144958495
2023-11-30T00:00:00Z,39.327789878845216,39.33609336853027,6.0,0.0,1.0,26.98,0.2939999997615814,1.0,50.0,2307.14,1.5,67.14299980163574,47.11500011444092,30.613999843597412,19.488000144958495
