time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-01T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.77565188200577,81.6939128709876,16.225217338230298,39.710434888756794
2022-11-01T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.03103433806321,76.56724127407732,16.09913830921568,40.50517213755641
2022-11-01T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.65862076857994,69.19913791788035,16.200000762939453,39.04827604622677
2022-11-01T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.35862087381297,70.279310489523,16.01810359954834,37.85172416423929
2022-11-01T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.18017229540595,80.76810310626853,15.598275982100388,40.37500009865597
2022-11-01T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33771943209464,72.8798245212488,15.783333276447497,39.56754393326609
2022-11-01T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.4974362626035,66.06752144577156,15.810256387433435,38.111111111111114
2022-11-01T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.67478246274202,79.66782611349355,15.510434805828591,38.898261095129925
2022-11-01T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.10869551948879,78.62608675749405,15.413043569481891,40.65826077668563
2022-11-01T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.37391291079314,70.90347827413808,15.76434789740521,39.1295652638311
2022-11-01T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.84529876708984,65.56495718670706,15.703418829502203,37.48205116467598
2022-11-01T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.14956519085428,81.99739141049592,15.390434837341308,39.51304361094599
2022-11-01T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.43739126454228,75.96956535007642,15.553043506456458,40.08347844662874
2022-11-01T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.04260857623557,68.56782604715099,15.882608413696289,38.69652199123217
2022-11-01T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.73130440090013,70.66869546641475,15.81130434948465,37.6721737737241
2022-11-01T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.5504346764606,81.14173928965693,15.543478343797767,40.45652187181556
2022-11-01T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.18205124292618,72.70427364773221,15.817948594052567,39.54786323482155
2022-11-01T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.98869536026665,65.53478244283924,15.839130401611328,37.92521737140158
2022-11-01T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.24741383256584,80.1887931166024,15.531896582965192,39.09310370478137
2022-11-01T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.24086973770805,76.76695662788723,15.306956407298212,40.18608673759129
2022-11-01T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.08362046603499,68.59568964201829,15.46206886192848,38.56034469604492
2022-11-01T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.78695638905401,69.66782598080843,15.153913066698157,37.40260875536048
2022-11-01T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.68974362886868,82.28888898018079,14.60940176808936,40.00940166375576
2022-11-01T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.77913008980128,73.25304346499236,14.584348114677098,39.33103436437146
2022-11-01T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.85217391304347,65.35478236986243,14.419130399952763,37.53043474943742
2022-11-01T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.86608654519786,76.85217407889988,13.837391339177671,37.67652206420898
2022-11-01T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.12608682383662,78.55826104205588,13.27391305177108,39.536522110648775
2022-11-01T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.84912276686283,69.31315800181606,13.265789500454016,37.968421132940996
2022-11-01T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.42608689017918,67.2391303020975,12.853043498163638,36.322608649212384
2022-11-01T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.3504350081734,83.02434771993886,12.186087019547172,38.692173899774964
2022-11-01T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.19304358440897,75.63913056746773,12.777391309323518,38.786956588081694
2022-11-01T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.37304335884426,66.86000014595363,13.51217393460481,37.33565206113069
2022-11-01T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.86782604715098,70.84173915697181,13.666956553251847,36.52521743774414
2022-11-01T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.1704345703125,82.72758615428003,13.57652181542438,39.721551960912244
2022-11-01T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.39827583576071,73.8060346142999,14.253448215024225,38.87327601991851
2022-11-01T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.82456133658425,66.30789468999495,14.584210772263376,37.548245547110575
2022-11-01T09:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.25913079303244,72.23391295723293,14.939130534296451,38.108695751687755
2022-11-01T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.24444449661125,81.7059827625242,14.38205134562957,40.30598293206631
2022-11-01T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.86956528373386,73.31652195142664,15.206086954863174,39.37130418860394
2022-11-01T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.47217387323794,65.95739122473675,15.341739148678988,37.833043438455334
2022-11-01T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.21304327923319,75.1704349020253,15.302608597796896,37.88608710247537
2022-11-01T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.2982904157068,79.71623934232272,15.228205199934479,40.244444757445244
2022-11-01T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.13189631494983,71.61034465658254,15.668965586300555,39.156034370948525
2022-11-01T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.24956519085428,64.76956518422003,15.767826138372007,37.67652166615362
2022-11-01T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.92000002653702,78.94260890794837,15.603478265845258,38.59565214074176
2022-11-01T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.88695652173914,79.34782615329908,15.431304293093474,40.550434576946756
2022-11-01T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.00956513778023,71.46521732496178,15.87217369908872,39.26173908399499
2022-11-01T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.15826110839843,64.71826098898183,15.830434566995372,37.688695592465606
2022-11-01T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.05826097571331,77.05391271839972,15.42695653334908,38.33913053429645
2022-11-01T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.98803424020099,77.48803450103499,15.220512708028158,40.04273487971379
2022-11-01T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.1243479853091,69.68086959175442,15.382608413696289,38.77826073688009
2022-11-01T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.83130453358525,66.62347803530486,15.335652027959409,37.26782604715098
2022-11-01T13:00:00Z,0.43478260869565216,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.92956503163214,83.70086948560632,14.96260871887207,39.75130432792332
2022-11-01T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.855652120839,76.34782602061397,14.945217414524244,39.867825980808426
2022-11-01T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.38260876199473,68.85652167278788,15.06869591422703,38.34782621964165
2022-11-01T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.70517237433072,67.5336207028093,14.860344640139875,36.900000276236696
2022-11-01T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.78695619002633,81.41913054093071,14.352173888165018,39.48608683710513
2022-11-01T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.99561416893674,73.43684213203296,14.503508827142548,39.09298244275545
2022-11-01T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.78965496194773,66.2655171690316,14.680172336512598,37.56120685051228
2022-11-01T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.92155173729206,77.88017233486833,14.429310371135843,38.013792991638184
2022-11-01T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.30086188480772,78.72844827586206,14.15689678027712,39.83362076200288
2022-11-01T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.22068983933022,70.66379303767764,14.398275490464835,38.4060346340311
2022-11-01T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.35258622005068,66.04051711641509,14.243965543549637,36.94137921826593
2022-11-01T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.48448260077114,81.21120709386365,13.756034497557016,38.783620341070765
2022-11-01T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6061404044168,74.02894732826634,13.629824596538878,38.863158209282055
2022-11-01T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.85775855491902,66.33275864042085,13.639655195433518,37.375000032885325
2022-11-01T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.687719244706,75.51913050775943,13.269298227209793,37.26434800521187
2022-11-01T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.44173922331437,79.90956520412279,12.926956243100374,39.41478284752887
2022-11-01T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.70512813991971,71.13760675935664,13.1000002347506,38.19829060481145
2022-11-01T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.12241330640069,64.69655188198747,13.045689780136634,36.52413795734274
2022-11-01T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.03103420652192,79.88534493281924,12.624999950672018,37.674137871840905
2022-11-01T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.38947363067092,77.77456136335407,12.425438529566714,39.0263158563982
2022-11-01T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.8991452078534,69.3025641156058,12.750427392812876,37.652991368220405
2022-11-01T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.58189655172414,66.29224139246448,12.693965583012021,35.96810354035476
2022-11-01T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.056521805473,82.69565210757048,12.259130486198094,38.31826082312543
2022-11-01T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.35344821009143,76.6913793498072,12.32844826270794,38.82241370760161
2022-11-01T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.86869573178498,68.24521729842476,12.60695684681768,37.35913059400475
2022-11-01T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.13739146356997,67.9156521341075,12.473043441772461,36.01739133751911
2022-11-01T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.12695664115574,81.66956515104874,12.147826344033946,38.568695466414745
2022-11-01T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.0469566013502,72.387826073688,12.38695653003195,38.1356523928435
2022-11-01T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.84434768013332,64.48260859613833,12.652173913043478,36.08782604051673
2022-11-01T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.70593222925218,80.49406775781664,12.222881325220657,37.588983147831286
2022-11-01T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.44695653500764,77.78695652173913,12.073043516407843,38.88434783272121
2022-11-01T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.58869562563689,68.00347837365192,12.3686954498291,37.226956442128056
2022-11-01T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.04434774647588,66.87391314299211,12.259130494490913,35.783478347114894
2022-11-01T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.23793102132863,82.80862078173408,11.897413853941293,38.322413773372254
2022-11-01T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.17719308953536,74.50175429227059,12.097368399302164,38.33771949901915
2022-11-01T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.9295654296875,65.39130458002505,12.388695335388183,36.58956527709961
2022-11-01T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.20260878853176,76.14521746428116,12.246086916716202,36.668695632271145
2022-11-01T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.92086937945822,80.20344826270794,12.076724175749154,39.15603456826046
2022-11-01T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.04173909062925,69.4026087221892,12.57565213079038,37.73652171259341
2022-11-01T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.48362067650105,67.31206900497963,12.645689627219891,36.07327596072493
2022-11-01T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.0365219116211,82.58434806492018,12.305217369743016,38.542608675749406
2022-11-01T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.38173907736073,73.72956529700238,12.672173823481021,38.41565229996391
2022-11-01T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.8913793892696,64.3948276782858,12.993103421967605,36.59655166494435
2022-11-01T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.99122800325092,78.97543863664593,12.63596482862506,37.15614051149603
2022-11-02T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.10347827413808,79.39043479587721,12.313043420211129,39.258261008884595
2022-11-02T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.28347831394362,68.68956524392833,12.666956453738004,37.54521739793861
2022-11-02T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.86086946570354,67.73913056746773,12.630434724558954,35.92347843336022
2022-11-02T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.83652177893597,84.36608694325322,12.25999987229057,38.82956516431725
2022-11-02T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.48189656487827,73.82241393779886,12.580172398994709,38.518103204924486
2022-11-02T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.88632482544989,64.40769244463016,12.795726670159233,36.52307692959777
2022-11-02T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.7947370294939,81.7298245346337,12.504386006740102,37.58859657822994
2022-11-02T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.1513043610946,77.4695652173913,12.403478332187818,38.94695650183636
2022-11-02T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.44782602061396,66.86956525056259,12.69652156829834,37.25217394621476
2022-11-02T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.03043458358101,73.01565246582031,12.47478261201278,36.33304340528405
2022-11-02T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.81724127407732,82.17844831532446,11.987930972000648,39.10603477214945
2022-11-02T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.90695634924847,70.28000003980554,12.339130227462105,37.7730434583581
2022-11-02T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.91120693601411,66.74396560932028,12.229310413886761,35.868965707976244
2022-11-02T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.91739123800527,82.48782600734545,11.749565298660942,38.23739119819973
2022-11-02T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.23965513295141,73.57241380625757,11.763793040966165,38.14741377994932
2022-11-02T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.12434758725374,64.74869560573411,11.952173730601436,36.136752136752136
2022-11-02T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.53103460114578,81.37586212158203,11.551724162595026,37.41120670581686
2022-11-02T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.5304347826087,76.7973912778108,11.339999945267387,38.632173952849016
2022-11-02T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.56896548435606,65.04224135957915,11.761207005073285,36.45517247298668
2022-11-02T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.82956513114597,76.85391288425612,11.580000031512716,36.34086963819421
2022-11-02T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.9417391569718,80.25391281791356,11.239130302097486,38.77826096907906
2022-11-02T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.6060867972996,68.02434785262398,11.597391327567722,37.09478258879288
2022-11-02T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.49999986615097,68.43684213203296,11.511403627562942,35.51666678043834
2022-11-02T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.37586218735268,83.85603457483752,11.038793128112268,38.63620705440127
2022-11-02T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1887931166024,72.53620687024346,11.268103385793752,38.088793096871214
2022-11-02T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.6572648072854,63.328204913017075,11.417093823098728,35.60854704767211
2022-11-02T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.52521760360054,81.39913038170856,10.928695695296577,36.953913083283794
2022-11-02T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.94782608695652,77.22782612676205,10.644347937210746,38.28434776637865
2022-11-02T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.00877186290005,65.4701754252116,11.032456180505585,36.226315782781235
2022-11-02T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.67327591468548,76.63189641360579,11.167241359579153,36.18362071596343
2022-11-02T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.5217389314071,79.68521741784137,11.26434792228367,38.76347855277683
2022-11-02T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.40775871276855,67.70086216104441,11.986206885041861,36.797414023300696
2022-11-02T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.23826061746348,70.04347855941108,12.255652195474376,35.71478281435759
2022-11-02T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.587826073688,83.02260874872623,12.128695869445801,38.45304313327955
2022-11-02T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.41315814904999,74.64298248291016,12.529824574788412,38.221929817868954
2022-11-02T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.55213673909505,64.90940182025616,12.944444305876381,36.47008550268972
2022-11-02T09:00:00Z,0.0,0.0,,0.0,0.017094017094017096,0.07758620689655173,0.0,1.0,0.0,20.948275862068964,0.0,79.08275854176489,76.93448296908674,13.237930963779318,37.96724125434612
2022-11-02T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.60877187628495,82.89210537023712,12.791228152157968,39.68245620058294
2022-11-02T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.17391317616338,70.42695657481318,13.780869583461596,38.09565200805664
2022-11-02T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7686955327573,77.53913036844004,13.993913053429646,37.70869558583135
2022-11-02T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.35384610167935,80.57350406483707,13.878632292788254,39.62564090174487
2022-11-02T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.85130422840948,68.21217366094174,14.18869570027227,37.77478259542714
2022-11-02T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.35739122473676,80.143478194527,14.062608652529509,38.107825834854786
2022-11-02T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.57241360894565,79.78362057126802,14.043965372545966,39.7689654580478
2022-11-02T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.51025631896451,66.80256405039731,14.396581046601646,37.99829078739525
2022-11-02T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.12155171098381,72.9681034416988,14.468103417034808,36.95775873907681
2022-11-02T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.56896558301202,82.89655178990857,14.14741401014657,39.64827586864603
2022-11-02T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.70086961829143,72.99478268830673,14.585217401255733,38.791304347826085
2022-11-02T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.46982798083076,64.86465506718076,14.682758536832086,37.06034492624217
2022-11-02T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.59565217391304,76.41304334557574,14.364347806184188,37.3530435645062
2022-11-02T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.14310350089238,79.36810368505017,14.063793141266395,39.547413858874094
2022-11-02T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.3666668272855,69.68157892059861,14.442105217983848,38.13684199149149
2022-11-02T13:00:00Z,0.43478260869565216,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.9313044672427,67.57130438763163,14.433043380405591,36.682608828337294
2022-11-02T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.7034485257905,82.1327585023025,14.002586060556872,39.13275860095846
2022-11-02T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.96521732496178,74.20782610022503,14.063478444970173,38.91565190190854
2022-11-02T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.56086949887484,65.90431025932575,14.085217641747516,37.18448277177482
2022-11-02T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.99396541200835,72.80603418679073,13.798275857136167,36.71637933007602
2022-11-02T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.73043464992357,80.97043496836787,13.385217251984969,39.245217232082204
2022-11-02T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.99739141049592,71.28695652173913,13.587826189787492,38.066956395688266
2022-11-02T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.90877205028869,65.44210524308055,13.521052711888364,36.37982455471106
2022-11-02T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.39655159259665,81.02327576999006,13.143965564925095,37.98275862068966
2022-11-02T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.82608689017918,76.03043471626613,13.093043509773587,38.90086955194888
2022-11-02T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.89739141049593,67.21652158654254,13.294782779527747,37.19913054756496
2022-11-02T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.52758591750572,71.30517232829126,13.025862027858865,36.21379299821525
2022-11-02T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.64273508186014,81.8991450774364,12.464957074222403,38.99059840145274
2022-11-02T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.71228094268264,71.9596490023429,12.602631627467641,38.01842080501088
2022-11-02T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.48869569197944,64.96956531690515,12.50086963487708,36.31391306338103
2022-11-02T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.1530433986498,80.72521753725798,11.940000011609948,37.72608715554942
2022-11-02T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.08608683710513,76.28173901101817,11.710434855585513,38.80608669778575
2022-11-02T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.14347839355469,66.47068964201829,11.910344485578866,36.94482757305277
2022-11-02T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.36086969790252,71.14695653500765,11.607826125103495,35.88608690344769
2022-11-02T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.39396535939184,82.78362083435059,11.106896729304873,38.348276204076306
2022-11-02T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.87565221371858,71.09565200805665,11.29826078829558,37.73391315626061
2022-11-02T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.02241361552271,66.87327595414787,11.41724130202984,35.31724133984796
2022-11-02T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.53793104763689,89.05344824955381,10.783620834350586,38.4698275862069
2022-11-02T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.89385962904545,71.09035080357602,10.879824604904442,38.247368494669594
2022-11-02T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8765216993249,53.73043488212254,11.338260716977327,34.03043474943742
2022-11-02T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.87913042151409,88.69043492856233,10.66173910887345,36.99130428148353
2022-11-02T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.450434842317,74.43739136405613,10.661739150337551,38.62869564553966
2022-11-02T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21913047458815,50.694782688306724,11.393043410259745,34.52521747091542
2022-11-02T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.05775862726672,79.37499983557339,11.110344812787812,34.611206893263194
2022-11-02T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.32956493211829,78.3426086757494,10.650434693046238,39.206956647789994
2022-11-02T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.06869549958602,51.90782623291015,11.634782558938731,34.507826067053756
2022-11-02T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.38793090294148,88.44568962886416,11.421551687964078,36.394827365875244
2022-11-02T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.79310318519329,71.83706901813376,11.27241377994932,38.83793107394514
2022-11-02T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36724139904154,55.55086221366093,12.025000169359405,33.912931014751564
2022-11-02T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.49137891572097,89.07672415108516,11.414655274358289,37.922413858874094
2022-11-02T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.21880363399147,59.3521367586576,11.52649572160509,37.07350422785832
2022-11-02T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.40172415766223,71.92155170440674,11.959482916470233,34.29137943530905
2022-11-02T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.1800002720045,79.28000000663425,11.22608700627866,39.13879312317947
2022-11-02T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.57043460348378,60.906956548276156,11.867826146664827,34.69043482904849
2022-11-02T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.84786354782234,89.30598299727481,11.49487175900712,38.5017093104175
2022-11-02T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.25689654514707,60.67844818378317,11.683620683078107,36.89137935638428
2022-11-02T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.26034506436052,85.37327582260659,11.898275926195343,36.60775871934562
2022-11-02T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.06782608032226,71.0678262130074,11.579130297121795,38.77043493519658
2022-11-02T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.08534464342841,76.33534480785501,12.08103450413408,35.90000014469541
2022-11-03T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.42068968148067,83.57844832847859,11.607758719345618,39.252586364746094
2022-11-03T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.05391314962635,71.97130422177523,12.062608652529509,36.832173720650054
2022-11-03T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.51465540918811,87.86637950765676,11.84137932185469,39.4603449393963
2022-11-03T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.04529884534004,68.53675226064829,12.134188048859947,37.774358993921524
2022-11-03T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.97844814432078,84.82413785210971,12.09137930541203,38.19655165179022
2022-11-03T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.77863259600778,79.91452971890442,11.866666663406242,39.826495667808075
2022-11-03T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.121551678098484,58.66206905759614,12.395689561449249,36.162930916095604
2022-11-03T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.52288139472573,82.55169477301129,12.109321949845654,36.67711865699897
2022-11-03T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.49827562529465,81.69741374048694,11.854310446772082,39.972413852297024
2022-11-03T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.756521672787876,61.19217386660369,12.566086934960406,36.83217395284902
2022-11-03T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.92413800338218,73.06982760593809,12.35344830052606,35.60948263365647
2022-11-03T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.80956520412279,81.22347836701766,11.756521614738134,38.986956554910414
2022-11-03T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.58793113971579,69.0258620360802,12.1870690789716,37.417241491120436
2022-11-03T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.61043478924296,68.52608712237814,12.226087089206862,35.781739110532016
2022-11-03T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.52327576999006,83.06034495912749,11.70086224325772,38.74655148078655
2022-11-03T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.2773913839589,71.69217396611752,11.843478219405464,37.822608848240066
2022-11-03T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.06086956521739,66.86434754081394,11.983478197844132,35.84869577159052
2022-11-03T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.08521748418393,82.68956524392833,11.610434863878334,38.34260874209197
2022-11-03T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.88260869565218,72.299130315366,11.807826108517855,38.020869545314625
2022-11-03T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.99310355350889,66.78017251244907,12.117241645681448,35.882758469417176
2022-11-03T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.04521716573964,82.75565218718155,11.806086863642154,38.17130448714546
2022-11-03T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.63534486704859,74.04482762566928,11.88620688997466,38.37672417739342
2022-11-03T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.17327604622676,64.84568974067425,12.257758650286444,36.13362059099921
2022-11-03T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.52719310292026,80.39561408862733,11.962280783736915,37.492105316697504
2022-11-03T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.52068953678526,76.93275872592268,11.916379353095746,38.717241287231445
2022-11-03T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.79999983938117,65.3157894736842,12.266666755341648,36.65350870500531
2022-11-03T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.92393148047293,76.94700850788345,12.050427371620113,36.62649591560038
2022-11-03T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.06495757795807,80.54273491231804,11.761538358835073,38.82905999208108
2022-11-03T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.80521751072096,68.2599998805834,12.135652218694272,37.23304340528405
2022-11-03T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.42173896457838,69.36347818789275,12.233913147967794,35.73217372065005
2022-11-03T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.23070178115577,82.79298260337428,11.949122612936455,38.67543856302897
2022-11-03T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.06206893920898,72.49655190829573,12.351724172460623,37.99568965517241
2022-11-03T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.88103425913843,65.61982746781975,12.654310415531027,36.05172403927507
2022-11-03T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.95913046131963,81.75130416206692,12.37478258713432,37.876521997866426
2022-11-03T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.1491378915721,75.56810326411806,12.390517243023577,38.607758818001585
2022-11-03T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.00170934302176,64.49401708749625,12.813675122383314,36.52649574605827
2022-11-03T09:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.01637932349895,78.03275858122727,12.981896556656936,38.094827684862864
2022-11-03T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.67692324646518,79.09316234099559,12.50769229628082,39.42905963995518
2022-11-03T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.73275862068965,67.19137925115125,13.20862078666687,37.345689642018286
2022-11-03T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.58086935955545,70.51043465655783,13.1260869399361,36.196521958060885
2022-11-03T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.55877183613025,82.16491224054704,12.758771896362305,39.01666661312706
2022-11-03T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.01478271484375,72.4513043610946,13.16173916692319,38.333913156260614
2022-11-03T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.69826082975968,65.41565226679263,13.399130058288574,36.386956289540166
2022-11-03T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.66896563562854,82.37672417739341,13.143103533777698,38.38189654514707
2022-11-03T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.62758616743416,75.0431035140465,13.234482724091102,38.80603464718523
2022-11-03T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.44310319834742,64.93362071596343,13.633620780089807,36.95344829559326
2022-11-03T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.6974358843942,80.60940167027661,13.482051376603607,37.812820401966064
2022-11-03T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.39487176878839,76.78034190642528,13.589743540837215,39.32906028551933
2022-11-03T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.6295654296875,66.08695638905401,14.061739365950874,37.447826186470365
2022-11-03T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.77586200319487,76.75775856807314,13.95775869797016,37.37844805881895
2022-11-03T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.57179488483658,78.95470089382596,13.677777950580303,39.563248006706566
2022-11-03T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.9396551724138,67.39137935638428,14.067241430282593,37.72672419712461
2022-11-03T13:00:00Z,0.5217391304347826,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.3721737737241,71.2826086624809,14.176521682739258,36.64608694988748
2022-11-03T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.57796575255313,81.99830498129634,13.96864393201925,39.878814018378826
2022-11-03T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.55304359767747,67.91652188508407,14.446956568178923,38.204347859258235
2022-11-03T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.65423765020856,79.57627112178479,14.465254355285127,38.22203387244273
2022-11-03T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.44956525719684,78.80434769340184,14.153913116455078,39.993913036844006
2022-11-03T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.6878262727157,66.30086965146272,14.104347751451575,37.57826096907906
2022-11-03T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.55689627548745,84.30000015784954,13.230172420370168,38.88965498167893
2022-11-03T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.82649556999533,74.11196579892412,12.728205045064291,39.19401693751669
2022-11-03T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.34434777964717,63.9982607965884,12.887825775146485,36.334782608695654
2022-11-03T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.61140348200212,83.2385965983073,12.528070232324433,38.36315784119723
2022-11-03T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.82586196373249,73.07586216104441,12.512931050925419,38.83275854176488
2022-11-03T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.13504276112613,67.86495727147812,12.882051044040256,36.41794866578192
2022-11-03T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.02500021046606,82.43017255848852,12.480172371042185,38.93879324814369
2022-11-03T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.87948712732037,75.58717939588759,12.517094074151455,37.95213663476145
2022-11-03T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.25042731130225,85.57118632429737,12.412711709232653,39.94576286057294
2022-11-03T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.9448277703647,70.27327609884328,12.66206901648949,38.224137931034484
2022-11-03T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.4078259675399,83.33217401919157,12.538260857955269,38.099130580736244
2022-11-03T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.16173931619396,80.3373913972274,12.259999847412109,39.87826096907906
2022-11-03T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.23793105421395,61.87500016442661,12.587069207224353,36.32758623978187
2022-11-03T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.0973912778108,84.97913062054178,12.05043480914572,37.633913023575495
2022-11-03T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.83130456675654,72.9113045733908,11.76521749081819,39.268695532757306
2022-11-03T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.47264950092023,65.59401689839159,12.345298987168531,35.088888934534836
2022-11-03T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.95086196373249,87.15948275862068,11.589655004698654,39.401724387859474
2022-11-03T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.461739216680115,56.66260863594387,11.828695670418117,36.68869562563689
2022-11-03T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.67217384006666,77.93304347162662,11.898260862930961,35.20956523729407
2022-11-03T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.12173899774966,79.13826101551885,11.197391418788744,39.24086950550909
2022-11-03T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.53217408553414,60.293912870987604,11.894782655135446,35.26086959838867
2022-11-03T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.74956485914147,88.3252176699431,11.506086871934974,38.36347835374915
2022-11-03T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.02155165836729,61.134482646810596,11.562931003241703,37.73534485389446
2022-11-03T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.58119648338383,77.91282044109116,11.905983011946718,34.90854690421341
2022-11-03T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.64568983275315,80.6879311923323,11.188793231701029,39.05603448275862
2022-11-03T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.34695656817892,65.34869547304899,11.795652140741764,35.49999990048616
2022-11-03T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.49652165951936,87.95739115839419,11.383478338822075,38.27652176566746
2022-11-03T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.98803420759674,63.26068376068376,11.382906049744696,37.135042793730385
2022-11-03T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.11779668775655,86.13474584029893,11.219491651502706,36.75762696993553
2022-11-03T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.77155188856453,69.75689641360579,10.587069001691095,38.14396549093312
2022-11-03T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.50862049234324,79.53189645964524,10.81120676007764,36.03879320210424
2022-11-03T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.02586193742424,79.10086223996919,10.08275868974883,38.8396551526826
2022-11-03T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.543478294040845,61.08869569197945,10.554782726453698,35.273913109820825
2022-11-03T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.24615393744574,87.01965834136702,10.048717995994112,37.0965812878731
2022-11-03T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.89401717878815,72.89145308274489,9.836752190549149,38.41794879619892
2022-11-03T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.576922913901825,60.383760566385384,10.429059737767929,34.352991413866356
2022-11-03T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.90689672272781,89.37758590435159,9.826724241519797,38.27413795734274
2022-11-03T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.89396558958909,65.89655185567922,10.031034486047153,37.566379349807214
2022-11-04T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12155157944252,60.040517215071056,10.62413792774595,33.642241412195666
2022-11-04T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.21896585924873,88.6086206107304,9.644827497416529,38.423275816029516
2022-11-04T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.05913039497707,76.16724126092319,9.664347714963167,38.17068958282471
2022-11-04T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.76293103448276,62.944347845989725,9.927586021094486,35.719130507759424
2022-11-04T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.03931593283629,59.74102558233799,9.635897424485949,33.11367527236286
2022-11-04T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.88260849662448,81.3930431863536,8.854782693282418,36.3443477133046
2022-11-04T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.66724145823511,72.83448291647024,8.84224143521539,37.02672415766223
2022-11-04T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.49826102878737,68.14782602061396,9.265217449354088,35.10608709584112
2022-11-04T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.55913039497707,83.00434762705927,8.92521744603696,37.588695592465605
2022-11-04T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.00172411162278,72.21551717560867,8.992241374377546,37.28632481892904
2022-11-04T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.76495719974876,65.34017073802458,9.247863361978123,34.85042735042735
2022-11-04T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.70258607535527,82.21111095461072,8.699137950765676,36.93162386641543
2022-11-04T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.71880340576172,73.91196585109091,8.660683778616098,37.423076955681175
2022-11-04T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.66034481443208,66.19224147138924,9.034482881940644,35.05086221366093
2022-11-04T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.9713042549465,82.52869547968325,8.720869537021803,36.76869546641474
2022-11-04T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.6068375416291,74.7991453643538,8.576068438016451,37.41025647546491
2022-11-04T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.34434777964717,64.83391282454781,8.807826075346574,35.00608699632728
2022-11-04T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.44695666769276,82.98521748418393,8.417391329226286,36.80260875536048
2022-11-04T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.75478263523267,74.92695650847062,8.365217399597167,37.549565323539404
2022-11-04T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.38869549295177,63.856521639616595,8.826086840422256,35.057391490106994
2022-11-04T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.91034481443208,82.48965513295141,8.486206909705853,36.4198276585546
2022-11-04T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16410260322766,74.32820501082983,8.317948683714254,37.28888884976379
2022-11-04T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.70603452879807,65.22327584233777,8.751724267828054,34.86206912994385
2022-11-04T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.21034470919905,83.68534489335686,8.516379175515011,36.995689720943055
2022-11-04T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.71379312975654,72.86637937611547,8.692241339847959,37.284482890161975
2022-11-04T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.90775858122727,65.46896539885422,9.212069059240408,34.7310345419522
2022-11-04T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.48157869305527,83.91228090252793,8.967543852956672,37.44561376069721
2022-11-04T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.95304373036261,72.06086976424507,9.125217313351838,37.28956534344217
2022-11-04T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.79316238664154,66.38888869326338,9.531624052259657,34.87094021658612
2022-11-04T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.6999997522077,84.05299142690805,9.040170824425852,37.623076740493126
2022-11-04T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.67692298563118,70.78205131465553,9.21196576468965,37.081196744217834
2022-11-04T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.61578931306538,67.24561410201223,9.65526318968388,34.74035099096466
2022-11-04T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.7059830233582,86.0957267956856,9.131623944665632,37.930769276415184
2022-11-04T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.59391307001529,72.7043477597444,9.312174000947373,37.40434779291568
2022-11-04T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.1137932086813,63.56034472893025,9.685344720708914,34.68620691628292
2022-11-04T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.71293100817451,82.29316222362029,9.306034606078576,36.46752137404222
2022-11-04T09:00:00Z,0.0,0.0,,0.0,0.017241379310344827,0.05172413793103448,0.0,1.0,0.0,12.586206896551724,0.0,77.71810347458413,74.83017237433072,9.464655185567922,39.20172385511727
2022-11-04T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.0862066992398,66.50431027905694,9.414655233251638,36.22931036455878
2022-11-04T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.72782625944718,83.13217395284902,9.606956523397695,37.012174025825836
2022-11-04T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.978448473174,73.09482771774819,9.7741379737854,37.312069103635594
2022-11-04T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.29739121146824,67.80000009951384,10.248695746712063,35.24695640232252
2022-11-04T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.47304322615913,83.77652176566745,10.00869549461033,37.6999998341436
2022-11-04T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.69565237294073,71.82260881506879,10.314782640208369,37.313043577774714
2022-11-04T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.84482771774819,67.36293098844331,10.85258597341077,35.06724133984796
2022-11-04T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.80689653857002,83.14224137931035,10.922413727332806,37.900862068965516
2022-11-04T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.02695664115573,71.14956525719684,12.413912988745649,37.55739135742188
2022-11-04T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.008620262146,68.58793107394514,13.048275898242819,36.019827645400476
2022-11-04T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.99304358440897,86.34956505816916,11.63739132259203,39.18434786589249
2022-11-04T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.31652195142664,70.3243478194527,11.284347749793012,37.94608694988748
2022-11-04T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.41794860057341,80.0974358452691,11.270085465194832,37.19406793885312
2022-11-04T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.60434789242952,80.64000005307405,11.201739153654678,39.095652173913045
2022-11-04T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.20254225650076,73.66271183854442,11.77966100078518,37.22711844363455
2022-11-04T13:00:00Z,0.43478260869565216,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.71391289752462,82.9826084966245,11.327826126762059,38.8330436706543
2022-11-04T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.28521748418393,73.6826084966245,10.991304314654807,37.56521745764691
2022-11-04T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.7617390508237,82.11391309655231,10.556521722544794,38.14051726768757
2022-11-04T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.34827580945245,77.79051714930041,10.352586096730725,37.540517313727015
2022-11-04T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.4965518425251,81.79655200037463,10.251724037630805,38.24396551066432
2022-11-04T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.6347832057787,77.96260946522588,10.350434601825217,37.7121735614279
2022-11-04T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.97930980550832,80.36465506718076,10.451723953773236,37.75172391431085
2022-11-04T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.73275855491902,81.05775839706948,10.5,38.25000009865597
2022-11-04T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.61826045824134,79.9104360829229,10.5,37.94173889160156
2022-11-04T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79391439686651,79.12434632674507,10.586087284917417,37.771304686173146
2022-11-04T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.57719320999949,78.92280712462308,10.600000381469727,37.62894663894386
2022-11-04T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.98956517758577,78.29913091244904,10.52782619310462,37.68086952541186
2022-11-04T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.02347843336022,78.35217397938604,10.467825964222783,37.63913006989852
2022-11-04T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.66982762566928,72.95172415108516,10.399999618530273,37.09396569482212
2022-11-04T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.69401719835069,78.24017092712924,10.300854601411737,36.95555603809846
