time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-04T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.1895653102709,76.42173913043479,10.160869598388672,37.68086955858313
2022-11-04T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.0059828798995,70.36068419105986,10.283760812547472,36.47264950092022
2022-11-04T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.64913762848953,81.11293095555799,9.993103479516916,37.512930935826795
2022-11-04T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.70603449591275,73.89568973409719,9.862068998402563,37.60517248614081
2022-11-04T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.6715518030627,70.15431042375236,10.071551997086097,35.800862016349
2022-11-04T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.51913060727327,82.86260886814283,9.553043440113896,38.03913020258364
2022-11-04T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1365217125934,72.2356522269871,9.553043448406717,37.60000006634256
2022-11-04T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.46347838692043,64.89826106195865,9.86956500177798,35.05217407889988
2022-11-04T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.00608706266983,82.39652185854705,9.304347875843877,37.28956484587296
2022-11-04T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.50948274546656,74.5706896946348,9.200862128159095,37.78448259419408
2022-11-04T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.99487171010074,64.35213672605335,9.479487101236979,35.313675154987564
2022-11-04T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.12173906409222,82.58956524392833,9.022608624333921,36.69913044805112
2022-11-04T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.1052174443784,76.19304338538129,8.852173871579378,37.681739110532014
2022-11-04T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.42393157828567,62.5999999739166,9.320512681944757,35.247008494841744
2022-11-04T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.08362086065884,80.7344826665418,9.025000004932798,35.994827665131666
2022-11-04T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.9017390375552,76.95391301694124,8.622608798483144,37.87391324250594
2022-11-04T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.85652157327404,63.05999988058339,9.062608785214632,35.37130442080291
2022-11-04T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.05775872592268,81.73189669641955,8.77155169947394,36.073275894954286
2022-11-04T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.67217407226562,76.72782599407694,8.40086960999862,37.883478347114895
2022-11-04T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.57241367471629,62.76982761251515,8.806896481020697,35.32327582918364
2022-11-04T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.68474565926245,81.34322027432717,8.47796613887205,35.852542392278124
2022-11-04T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7232758752231,76.75775856807314,8.100862157755884,37.69310372451256
2022-11-04T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.91120690312879,63.170689780136634,8.417241178709885,35.09051734003528
2022-11-04T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.93999992038893,82.54347826086956,7.977391301030698,36.12347806847614
2022-11-04T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.70172408531452,76.78275871276855,7.596551693719009,37.56379288640515
2022-11-04T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.21025629940196,62.3461536831326,7.9666666984558105,34.960683773725464
2022-11-04T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.60854665642111,81.33931640885834,7.6136752316075516,35.62991453643538
2022-11-04T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.87068972094306,77.90948289016197,7.193103395659348,37.59827567791117
2022-11-04T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.23965500141013,62.342241451658055,7.693965517241379,35.063793116602405
2022-11-05T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.91206902471082,78.73879291271341,7.606896540214276,34.906034535375134
2022-11-05T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.91478258215862,79.00086961829145,7.29999999170718,37.624347653596296
2022-11-05T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.44260860940685,63.61826075678287,7.803478303162948,35.10521757706352
2022-11-05T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.79736836751302,81.53771939193993,7.542105273196571,35.64122805679054
2022-11-05T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.87241402987776,78.95000010523303,7.016379319388291,37.70344829559326
2022-11-05T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.99913051439368,63.09739137732464,7.600869547802469,35.17652176566746
2022-11-05T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.28956521075705,80.10260868901791,7.443478198673414,35.2295652638311
2022-11-05T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.13189651226175,78.16034494597336,6.970689683124937,37.46379312975653
2022-11-05T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.03418803418803,63.235042832855484,7.434188056195903,34.87948725773738
2022-11-05T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.13391305674678,82.80782610022503,7.166086997156558,35.69304348489513
2022-11-05T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.76086956521739,76.7626087354577,6.86173911301986,37.41478278118631
2022-11-05T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.6739129771357,62.96173924985139,7.441739123800526,34.62521747091542
2022-11-05T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.07983186866055,83.62941190575351,7.1042016934947805,36.10924366542271
2022-11-05T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.32782586139182,75.3347825423531,6.8217390889706815,37.2304347826087
2022-11-05T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.89478258879288,64.29130431465481,7.303478323894998,34.49130434782609
2022-11-05T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.23793108709927,84.66896570139917,6.94741375281893,36.76551733345821
2022-11-05T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.37217407226562,72.3495649918266,6.915652121668277,36.721739229948625
2022-11-05T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.72956523065982,65.17217413860818,7.335652285036834,34.08695652173913
2022-11-05T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.64700832529965,86.0059828798995,6.755555523766412,36.883760435968384
2022-11-05T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.89401708097539,71.87179496960762,6.7709401611588955,36.783760657677284
2022-11-05T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.82173896457839,65.32434785262399,7.161738976188328,33.97478259542714
2022-11-05T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.03189665695717,85.34482771774819,6.564655238184436,36.9681036061254
2022-11-05T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.85431046321474,69.77327600018731,6.69396553368404,36.38448287700785
2022-11-05T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.62499986845872,71.28103453537514,7.102586109062721,34.283620768579944
2022-11-05T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.13534480127795,85.21810334304283,6.497413840787164,37.74999983557339
2022-11-05T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.41478264850119,66.24655174386912,6.8252173879872196,35.898275934416674
2022-11-05T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.66695652837339,75.59210539700692,6.914782586305038,34.42631570916427
2022-11-05T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.98706883397595,83.94396531992945,6.315517285774494,37.55344857840702
2022-11-05T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.8551723217142,63.7931033496199,6.9948275788076995,35.32586209527378
2022-11-05T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1991455208542,72.96923091268947,7.364957373366397,33.9452992300702
2022-11-05T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.10086948560632,84.13304343845533,7.3904347253882365,37.93217375382133
2022-11-05T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.88034171732063,63.81025650154831,8.472649610959566,35.97008550268972
2022-11-05T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.22068993798618,76.08706898524844,8.843965283755598,34.74396560932028
2022-11-05T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.78119646382127,83.80341880341881,8.496581028669308,38.498290591769745
2022-11-05T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.11637921168887,64.09396549751018,9.234482732312433,36.17068964859535
2022-11-05T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.53565209430197,71.33304357114045,9.512174092168394,34.4646551526826
2022-11-05T09:00:00Z,0.0,0.0,,0.0,0.02564102564102564,0.07758620689655173,0.0,1.0,0.0,11.89655172413793,0.0,87.0068965780324,84.13103465376228,9.372413849008494,40.256034292023756
2022-11-05T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.70695658144743,64.66086946570356,9.899130373415739,37.5
2022-11-05T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.01228081552605,73.80175443281207,10.702631657583671,35.32456143697103
2022-11-05T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.02991466033153,83.12906007685213,10.50085452479175,38.909401331192406
2022-11-05T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.8396551526826,64.81379314948772,11.136206873532,36.951724183970484
2022-11-05T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.18771921124375,73.96842113294099,11.485964858741092,35.79385974950958
2022-11-05T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.34482758620689,82.44224147138924,11.430172287184616,39.294827494128
2022-11-05T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.7695650515349,65.78086949224057,12.110434805828593,37.258260909370755
2022-11-05T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.58347814808721,72.2713042549465,11.307826075346574,35.871304487145466
2022-11-05T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.21565206776495,82.3260870228643,10.256521656202233,38.97130488520083
2022-11-05T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.34310334304283,65.32931031851933,10.587930991731842,36.937068939208984
2022-11-05T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.22844824297675,75.94310339565935,10.606896597763587,35.98620704124714
2022-11-05T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.80258619374243,80.84482765197754,10.151724346752825,38.729310463214745
2022-11-05T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.36034485389446,64.34396553039551,10.812069013200958,36.55431037113584
2022-11-05T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.74188010712975,76.49145273061899,11.310256330375998,36.02649574605827
2022-11-05T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.37692319429837,80.37863276554988,11.131624107686882,39.17948724469568
2022-11-05T13:00:00Z,0.43103448275862066,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.84310347458413,63.81982773747937,11.723275825895112,36.83534487362566
2022-11-05T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.08879326129782,76.84482748755093,11.548275881800159,36.32931018697804
2022-11-05T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.1704349020253,79.13739146356997,10.81130428314209,39.07565208103346
2022-11-05T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.05726476816031,63.074359046088325,11.137606824565138,36.516239329281014
2022-11-05T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.82782599407693,79.59913809546109,10.844827594428226,36.487068899746596
2022-11-05T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.10956527046535,77.98333331994843,10.499999891247665,38.808771802667984
2022-11-05T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.18534463027427,63.189655172413794,10.974137955698474,36.36724146481218
2022-11-05T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.51304334557575,78.1913045136825,10.745217373060143,36.34521753062373
2022-11-05T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.06521752398947,78.04869583793308,10.314782615329909,38.72173919677734
2022-11-05T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.19827582918364,63.20775854176488,10.765517218359586,36.17844824955381
2022-11-05T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.7243476535963,78.38000007297681,10.536521720886231,36.08869575832201
2022-11-05T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01623945969801,79.02136765178452,10.039316299634102,38.623931493514625
2022-11-05T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.81217379362687,63.79391310318657,10.333043338941492,36.293913070015286
2022-11-05T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.33103472611,73.9698274217803,10.085344783191022,35.45517224278943
2022-11-05T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.27844823639968,81.3422416818553,9.477586129616046,38.6068964662223
2022-11-05T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.87672434182002,65.83706891947779,9.84913784882118,36.54051718218573
2022-11-05T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.69565214074176,73.33130433455757,9.776521699324897,35.291304347826085
2022-11-05T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.88782614003057,81.93304323942765,9.111304507048233,38.59652162634808
2022-11-05T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.33189655172414,66.29655163863609,9.472413909846338,36.52672419054755
2022-11-05T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.11282055194562,70.71111128065321,9.451282175178202,34.946153885278946
2022-11-05T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.35086217419854,82.42931037113584,8.857758628910986,38.39572648920564
2022-11-05T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.1086956521739,67.06521745764691,9.287826090273649,36.67652176566746
2022-11-05T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.18879301794644,68.77241368129336,9.475000093723166,34.705172505872
2022-11-05T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.79913038170857,83.94521729842477,8.88869566710099,38.13391282454781
2022-11-05T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.12931034482759,69.09310331015752,9.252586192098157,37.11120687682053
2022-11-05T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.88173930955969,65.31391289752463,9.552174112071162,34.51217382679815
2022-11-05T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.98362034764783,84.28448289016197,8.931896637225973,37.60258618716536
2022-11-05T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.87807029590272,71.89210543716163,9.059649149576822,37.2052629705061
2022-11-05T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.74615387223724,64.0623932862893,9.354700634622166,34.70000004564595
2022-11-05T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.39741377994932,83.75258623320481,8.820689776848102,37.21034497228162
2022-11-05T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.74224116884429,73.73189643333698,8.806034556750593,37.51896581978634
2022-11-05T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.35999994692595,63.606086963155995,9.217391320933466,34.86260870228643
2022-11-05T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.1330435047979,83.50173910389776,8.760000079611073,37.1139129306959
2022-11-05T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.10258628582132,74.07672415108516,8.643965499154453,37.45862076200288
2022-11-05T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.58103466033936,63.814655172413794,9.064655419053702,34.88620705440127
2022-11-05T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.62413794418862,82.91465515925967,8.669827485906668,36.912930916095604
2022-11-05T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.30000006634256,74.25391301694124,8.61217383509097,37.59999986731488
2022-11-05T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.27130428811778,64.51217385996942,9.106956680961277,34.924347885795264
2022-11-05T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.14700852092514,83.43247881506244,8.754700921539568,37.18547032022069
2022-11-05T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.08376070984409,74.01794877011552,8.783760731036846,37.63247853466588
2022-11-05T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.08620679789576,63.30517216386466,9.12413816616453,34.92586211500497
2022-11-05T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.31034495912749,84.6887932481437,8.680172311848608,37.14224151085163
2022-11-05T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.29652179220449,76.2530433986498,8.645217315010402,38.07565204786218
2022-11-05T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.839316180628586,60.76752149141752,9.145299169752333,35.233333326812485
2022-11-06T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.74347806184188,78.48000013931937,8.80086957682734,35.25739122473675
2022-11-06T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.95043461011804,78.9382607501486,8.33739128112793,37.977391782014266
2022-11-06T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.10869581803031,63.05391311645508,8.982608720530635,35.52347823433254
2022-11-06T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.20347814145296,79.8313044672427,8.9286957450535,35.790434630020805
2022-11-06T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.6043103974441,78.53534481443208,8.577586272667194,38.06810346142999
2022-11-06T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.37105259142425,63.34561411539713,9.07192982288829,35.568421045939125
2022-11-06T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.31880331446982,81.88205145159338,8.90170949137109,36.17008551573142
2022-11-06T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.39304345172384,78.28956517758577,8.58782614003057,38.11739130434783
2022-11-06T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.06034502489814,61.91206905759614,9.093965513952847,35.52155172413793
2022-11-06T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.61293085690203,76.28017221648118,8.946551742224857,34.95517263741329
2022-11-06T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.69304331903872,81.68695645539657,8.466086777396825,38.33565219381581
2022-11-06T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.43879321525837,64.28534471577612,9.01293106736808,36.05172417081636
2022-11-06T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.25304363084877,71.91565223362134,9.029565189195717,34.46608707593835
2022-11-06T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.84576273772676,83.89322041657012,8.452542191844875,38.19745755599717
2022-11-06T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.6641021793724,66.51623936188527,8.95213678963164,36.31623931623932
2022-11-06T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.6715518030627,69.24999976980276,9.119827525369052,34.36120704124714
2022-11-06T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.44173889160156,83.52782566236414,8.567826179836107,38.02434778628142
2022-11-06T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.57672401954387,66.44051732688115,9.032758630555252,36.3275862726672
2022-11-06T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.96293100817451,72.50172453913196,9.215517356477935,35.0603446631596
2022-11-06T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.95517257164265,82.00172384854021,8.835344807855014,38.04999996053761
2022-11-06T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.72844834163271,65.59230768578684,9.335344857182996,36.30854702810956
2022-11-06T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.49652205757472,76.03999975453253,9.468695773249086,35.38782610685929
2022-11-06T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.33130440090014,82.30782590119735,9.022608732140583,38.405217444378394
2022-11-06T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.69217386660368,65.52521747091542,9.479130446392556,36.507826133396314
2022-11-06T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.73706896551724,71.30689650568469,9.547413784882117,34.82500017100367
2022-11-06T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.48275855491902,84.58189668326543,8.943103329888705,38.28017234802246
2022-11-06T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.29051721507105,68.1258620886967,9.341379338297351,36.85689656487827
2022-11-06T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.06086949887484,63.3991304812224,9.511304507048234,34.00434766023055
2022-11-06T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.38888895409738,85.71025646242322,8.976068195114788,37.62136713663737
2022-11-06T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.94913785210971,71.8060344498733,9.675000026308258,37.49396557643496
2022-11-06T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.29999993976794,61.561403374922904,10.341227874421238,34.6842103590045
2022-11-06T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.85217411207117,85.36173905082372,9.868695565928583,37.38347828077233
2022-11-06T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.61043482241423,75.54173909062925,9.897391286103622,38.202608689017914
2022-11-06T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.01551697171968,59.93448267311886,10.121551982287702,35.338793162641856
2022-11-06T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.45641030205621,78.18119668553018,9.733333302359295,35.53589760543954
2022-11-06T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.7336206107304,80.7336206107304,9.894827596072492,38.64913818753999
2022-11-06T09:00:00Z,0.0,0.0,,0.0,0.008620689655172414,0.0,0.0,1.0,0.0,9.298245614035087,0.0,67.81666675366853,64.7175439868057,10.756140215355053,37.96315782111988
2022-11-06T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.1973914436672,70.71478234995966,10.941739206728728,36.04956525719684
2022-11-06T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.3353447749697,83.48706896551724,11.584482760264956,39.11810345485293
2022-11-06T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.94741364183098,67.8327584102236,11.69741361716698,37.81379318237305
2022-11-06T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.02136732574202,66.46752127622946,11.413675308227539,35.305128211649055
2022-11-06T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.92434771993886,84.08000010614809,10.579130313707434,38.73304353796917
2022-11-06T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.39655185567922,70.26551739922886,10.821551766888849,37.81206900497963
2022-11-06T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.2192982790763,64.57456143697102,11.19122792963396,35.264035275107936
2022-11-06T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.84434794550357,84.06260860277258,10.993912912451703,38.531304434071416
2022-11-06T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.66434790569804,70.57478256225586,11.433043455040973,37.8991304812224
2022-11-06T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.21120699520769,68.58103449591275,11.833620548248291,35.951724085314524
2022-11-06T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.64017088800414,82.6931621844952,11.127350440392128,38.932478619436935
2022-11-06T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.09130421514097,67.98000003980553,11.339130426489788,37.488695625636886
2022-11-06T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.01304357777471,72.49913054756496,11.346086908423382,36.142608642578125
2022-11-06T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.19913772056843,82.20258620689656,10.841379338297351,39.13017230198301
2022-11-06T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.53652187844982,66.31896548435606,11.131896536925744,37.16982752701332
2022-11-06T13:00:00Z,0.43103448275862066,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.96551707695271,73.63043455040973,11.131304376021676,36.100000033171284
2022-11-06T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.9905983688485,80.91709436921992,10.691453110458504,39.043589697943794
2022-11-06T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.68205127553043,65.52905990731003,11.211965780991774,37.05811974941156
2022-11-06T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.07758627266719,76.6750000920789,11.2112067814531,36.426724236587
2022-11-06T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.44608718208644,79.35565225352411,10.668695781541908,39.00869561900263
2022-11-06T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.79913797049687,64.64482757962983,10.952586075355267,36.65172419054755
2022-11-06T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.12173899774966,78.75652173913043,10.477391259566597,36.46521752398947
2022-11-06T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.98869575832201,77.84347826086956,9.692173966117528,38.56260860277259
2022-11-06T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.57913035517153,63.46173915033755,9.886086654663085,36.044347845989726
2022-11-06T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.77913008980128,81.33478260869565,9.392173908067786,36.36347822106403
2022-11-06T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.29391320270041,76.12782612676206,8.860000079611073,38.23913013624108
2022-11-06T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.1426086757494,64.22608679066533,9.31130421679953,35.52608708920686
2022-11-06T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.02956503163213,83.36695669422978,9.077391301030698,37.11217392631199
2022-11-06T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.29913058073625,73.15826090937075,9.056521705959154,37.79652156000552
2022-11-06T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.82192993164062,65.04736850136204,9.637719279841372,35.11228086237322
2022-11-06T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.55478250254755,83.74434781281845,9.16086954033893,37.639999854046366
2022-11-06T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.84051730714995,71.68362058442214,9.056034441651969,37.44568989194673
2022-11-06T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.53448275862068,65.79482755989864,9.378448017712298,34.98362067650105
2022-11-06T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.228448473174,86.52672399323562,8.93534488513552,37.8525860885094
2022-11-06T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.83879299821525,75.74310355350889,9.093965505731516,38.05344831532445
2022-11-06T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.876923226902626,60.776068336943275,9.635042736672947,35.294017074454544
2022-11-06T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.95689628864157,77.70172424974113,9.46810349102678,35.17586221366093
2022-11-06T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.9288138696703,85.94491531889318,9.188983181775626,38.83305087331998
2022-11-06T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.5269567074983,69.51637915907234,9.929310404021164,37.03448279150601
2022-11-06T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.11304344508959,57.226956408956774,10.189565086364746,34.167826179836105
2022-11-06T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.97844827586206,81.56982770459405,9.681896530348679,36.09568977355957
2022-11-06T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.83965538287985,76.78620700178475,9.466379354740011,38.29396543831661
2022-11-06T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.51826065726902,61.44782621964164,10.079999956877336,35.599999933657436
2022-11-06T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.9008768985146,79.57807025574802,9.917543929919862,35.92280709116083
2022-11-06T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.40948269285005,78.3465514347471,9.64051730879422,38.43620694916824
2022-11-06T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.86206870243467,62.76206881424476,10.18534488513552,35.90086213473616
2022-11-06T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.86434800521187,78.54869553939156,10.047826086956523,35.768695532757306
2022-11-06T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.8695652173913,83.89826089610224,9.723478292382282,38.880869558583136
2022-11-06T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.00427340646075,67.88376056638538,10.275213592072838,37.10683757423336
2022-11-06T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.83448304801151,61.15344813774372,10.437930970356382,34.381034555106325
2022-11-06T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.2681033693511,87.78879316921892,9.829310425396624,37.75948271258124
2022-11-06T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.34956532353941,78.26956508470619,10.010434739486032,38.676521533468495
2022-11-06T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.26724144508098,63.214655218453245,10.545689829464617,36.1189656422056
2022-11-06T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.79655183594802,61.1974138391429,10.456034430142108,33.596551697829675
2022-11-06T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.98695645539657,85.33739146356997,9.92521745432978,37.65478236986243
2022-11-06T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.15299133561615,71.05169461137157,10.175213601854113,37.56779683646509
2022-11-06T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.88448267969592,61.10517261768209,10.569827852578,34.79137933665309
2022-11-06T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.48620684393521,85.97155176360032,10.043103382505219,37.56810346142999
2022-11-06T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.87931041059822,78.86551712299216,10.098275858780433,38.87327601991851
2022-11-07T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.43913043478261,63.37652176566746,10.815652125814687,36.28086969126826
2022-11-07T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.20608686364216,66.76869576495626,10.904347743158755,34.351304427437164
2022-11-07T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.36260873545771,84.5026087221892,10.311304308020551,38.67304335884426
2022-11-07T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.44444483569545,69.3495727604271,10.722222165164785,37.486324831970734
2022-11-07T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.64260864257812,63.95913036180579,11.06782634569251,35.03043491529382
2022-11-07T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.18070174100106,84.47719292891652,10.63508771595202,38.02695660798446
2022-11-07T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.45726502247346,72.42735062297592,10.827350486038078,38.07931028563401
2022-11-07T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.82413778633907,62.03448265996472,11.263793180728781,35.268103303580446
2022-11-07T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.38782587466032,83.79391267195992,10.814782623622728,37.61043472290039
2022-11-07T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.93898301205392,74.86779662310067,10.723728794162556,38.50593211287159
2022-11-07T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.32735029041258,61.407692249004654,11.220512871049408,35.61367514194586
2022-11-07T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.73389822749768,81.26355911513507,10.85593225996373,36.85593207407806
2022-11-07T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.54913783895559,76.4793103974441,10.635344834163272,38.53189636098927
2022-11-07T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.4817388119905,62.52521737140158,11.12521735481594,36.07826083639394
2022-11-07T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.20603462745403,80.76637945504024,10.919827625669281,36.84913786526384
2022-11-07T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.25478250254756,77.17043503471042,10.731304409192957,38.726956442128056
2022-11-07T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.69396564878267,62.731034476181556,11.187931101897668,36.18448267311886
2022-11-07T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.48119660727998,80.03675183679303,10.941025660588192,36.735042800251236
2022-11-07T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.89396549093313,77.81293106079102,10.748275945926535,38.62499990134403
2022-11-07T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.07739135078762,63.029565064803414,11.246956659399945,36.21826092263927
2022-11-07T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.03652171259341,79.66521735813306,11.06347832057787,36.48260856296705
2022-11-07T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.003418751252,78.94529887142345,10.886324784694574,38.98461574978299
2022-11-07T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.67017518428334,63.5903509708873,11.46929833763524,36.65526316458719
2022-11-07T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.30434789242952,73.91826059092647,11.480869699561078,35.84521736476732
2022-11-07T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.61367517455011,86.7034186990852,11.131624083233694,39.63076948508238
2022-11-07T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.98608716881793,70.9399999867315,11.724347744817319,38.120869611657184
2022-11-07T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52327583576071,57.49827582260658,11.985344771681161,35.28534481443208
2022-11-07T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.94434784598972,78.74569004979627,11.619827550033044,36.2672413135397
2022-11-07T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.55913066034732,78.48000017249066,11.423478267503821,39.059130394977075
2022-11-07T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.27280703762122,63.19035095080995,12.045614016683478,36.846956468665084
2022-11-07T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.14482757962983,75.76120708728659,12.04655171262807,36.30086211500497
2022-11-07T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.43217375382133,80.41304341191831,11.793043368795644,39.49043486221977
2022-11-07T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.15258641078555,65.08879299821525,12.38362060744187,37.23620690970585
2022-11-07T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.03534497885869,70.55689650568469,12.389655146105536,35.809482706004175
2022-11-07T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.66086943253227,82.70347827413808,11.807826050468114,39.24434764696204
2022-11-07T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.43565229332965,67.34260880843453,12.157391365714695,37.66347832057787
2022-11-07T09:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.8620689655172413,0.0,71.58879312975654,69.0568963741434,12.550000042750918,36.818103264118065
2022-11-07T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.23162378816524,83.28888891497229,11.75555567456107,39.662393292810165
2022-11-07T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.68347838028618,68.63391289089037,12.479130413221275,37.94521736476732
2022-11-07T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.93076917860243,65.249572590885,12.725641046833788,35.717093997531464
2022-11-07T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.97826100225033,84.1704349020253,12.427825919441554,39.114782582158625
2022-11-07T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.13076925685263,71.04444422273555,12.776923032907339,38.58461549546983
2022-11-07T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.26626504185688,61.467469778405615,13.097590480942324,36.09156620071595
2022-11-07T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.23870956256826,82.7505373390772,13.14946243327151,38.0860217104676
2022-11-07T11:00:00Z,0.3389830508474576,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.59745769177454,80.68305083452645,13.857627108945685,40.077965881864905
2022-11-07T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0084745116153,73.06779680413715,14.46525434720314,39.3906775652352
2022-11-07T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.49658128135225,62.42051276182517,14.284615435151972,37.28461531288603
2022-11-07T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.92352948869977,75.44873938039571,13.752100824307995,37.184033465986495
2022-11-07T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.88205106034238,79.85982924241286,13.591453038729155,40.003418881669006
2022-11-07T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.35555567293086,67.28034193902953,14.138461569435576,38.07542383872857
2022-11-07T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.40762720269672,68.7855930974928,14.15423733501111,36.63135599685928
2022-11-07T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.24237293308065,82.34237289428711,13.624576415045787,39.74576255022469
2022-11-07T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.2940678354037,70.20762711864407,13.829660965224443,38.693220300189516
2022-11-07T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.33846152541985,65.57094019702357,13.938461425976875,36.640171116233894
2022-11-07T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.34237295894299,82.55000007758706,13.522881208840063,39.185593168614275
2022-11-07T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.64033623703388,72.54453803310875,13.674789845442572,39.12352945023224
2022-11-07T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.6806723650764,63.76806733588211,13.966386426396731,36.750420386049925
2022-11-07T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.64237303653006,80.950847302453,13.67033902669357,38.659321865793004
2022-11-07T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.16355934789625,75.04406790005959,13.680508443864726,39.54491508613199
2022-11-07T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.00677958989547,63.932203357502566,14.080508781691728,37.39237293954623
2022-11-07T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.5864406197758,77.08898275989597,13.81186442456003,37.56271171569824
2022-11-07T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.92457632291115,78.82457616773702,13.460169331502106,39.98135602272163
2022-11-07T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.27008545704378,68.20683764596271,13.779487291971842,38.174358954796425
2022-11-07T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.21949140904313,67.55932216321008,13.672033972659353,36.671186479471494
2022-11-07T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.94491531889318,82.08813547683974,13.198305202742754,39.37118649886826
2022-11-07T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.68305086685439,64.40847458273677,13.36525418394703,38.120338957188494
2022-11-07T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.33728809679968,73.98135589340986,13.417796716851702,36.66779653904802
2022-11-07T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.72372889114638,84.5788135205285,12.938135551194014,40.182203228190794
2022-11-07T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.844067783679,61.5923727326474,13.509322061377057,37.67372884588727
2022-11-07T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.99660996259269,73.65338965593759,13.464406797441386,36.31864408719338
2022-11-07T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.65641028249365,87.57521363608858,12.882051264118944,40.834187988542084
2022-11-07T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.77118637602209,65.55932209855419,13.566101728859595,38.64406786126605
2022-11-07T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.074576426360565,53.2398304373531,13.755084886389264,34.62627126402774
2022-11-07T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.38389846025888,88.01101678104725,12.961017026739606,38.05254250865872
2022-11-07T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.02796609522933,66.59491529303082,12.946610248694986,38.842372797303284
2022-11-07T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.46016961437161,60.186440516326385,13.501694929801811,34.452542418140474
2022-11-07T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.54750029246013,88.4208335240682,12.730000098546347,39.76083329518636
2022-11-07T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.25128212953225,58.844444274902344,13.106837549780169,37.61282055194561
2022-11-07T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.82857141574891,67.67815126691546,13.358823479724531,34.60840334211077
2022-11-07T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.3957267174354,84.98717955238799,12.4504273569482,40.045299073569794
2022-11-07T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24152535907293,53.94152550778146,13.069491515725346,36.95593226158013
2022-11-07T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.17796584307138,81.18559323327015,13.146610066042108,35.997457601256286
2022-11-07T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.82542358010502,71.09915254883848,12.525423583337815,39.68983052140575
2022-11-07T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.453389539557,72.24406769316076,13.191525491617494,36.27966108160504
2022-11-07T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.45254245046841,83.01949155128608,12.863559302637132,40.38050829353979
2022-11-07T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.71355939315537,59.831355854616326,13.294067754583844,36.806779699810484
2022-11-07T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.39067762989109,88.4923726744571,13.135593196093026,39.328813585184385
2022-11-07T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.66034488020271,62.23448273231243,13.154310275768411,38.790517313727015
2022-11-07T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.96186440677967,84.51016965963073,13.40932217290846,38.03305082806086
2022-11-07T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.55762733847408,79.0423730753236,12.86779667967457,40.99152539140087
2022-11-07T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12372880062814,56.78813562554828,13.325423563941051,37.09491526070288
2022-11-07T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.60512832902435,67.32905973124709,13.12649563846425,34.96101689742783
2022-11-07T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.56694890685,87.27627091488596,12.111864453655178,40.98632463634524
2022-11-07T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.37094018398187,65.02136758657602,12.665811905494103,38.62307696872287
2022-11-07T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.74237270678504,61.21949150602696,12.894915233224125,34.96355939315537
2022-11-07T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.45126035033154,89.37983152245273,11.948739412451992,40.02436985689051
2022-11-08T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.85294111235802,68.45042044375123,12.210924364939457,39.10084033613445
2022-11-08T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4720340017545,56.533050892716744,12.650000030711546,35.22627128989009
2022-11-08T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.56355938668979,80.01440688311044,12.019491527040126,37.03728808386851
2022-11-08T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.12627126402774,75.00508460351976,11.740678108344644,39.08983039855957
2022-11-08T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.71694901029943,63.779660887637384,12.312711707616257,36.58644065210375
2022-11-08T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.78461514986478,81.05555568597255,12.161538352314224,37.947863260904946
2022-11-08T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.8101696725619,74.61440677966101,11.883898339029086,39.06525427608167
2022-11-08T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.03898300558834,64.14576262134617,12.199999930494922,36.575423709416796
2022-11-08T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.42711859234309,80.73220314413814,11.918644096891759,37.90593228097689
2022-11-08T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.35423744330971,75.16302522290654,11.689075782519428,39.16890748609014
2022-11-08T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.60689643333698,63.637068715588796,11.948275664757038,36.5991379639198
2022-11-08T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.52136745615903,79.86410268147786,11.516239296676765,37.3999998956664
2022-11-08T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.08644078141552,75.88644066503493,11.061864529625844,39.0169490232306
2022-11-08T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.4983049489684,63.44491525423729,11.054237495034428,36.58813557382357
2022-11-08T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79145297841129,79.16153853978867,10.613675166399052,36.70427341950246
2022-11-08T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.6957263783512,77.46923058664697,9.952136569552952,38.63333348331288
2022-11-08T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01864410659014,63.89067805015435,10.16016954486653,36.27542369648562
2022-11-08T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.09316237359984,75.45726482684796,10.193162461631319,35.70427361512795
2022-11-08T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.28050865561275,79.09576280238265,10.196610111301228,38.432203195862854
2022-11-08T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.58319312985203,65.45798309710847,11.237815143681374,36.8218487971971
2022-11-08T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.85966360268472,75.25126026057396,11.664705853502289,36.37394954777565
2022-11-08T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.12288148524398,80.93559329792605,11.522881305823892,39.34999996120647
2022-11-08T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.95726502247346,66.8051283746703,12.03846151400835,37.56239312326806
2022-11-08T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.07264954004532,70.41367519411267,12.166666658515604,36.03076908731053
2022-11-08T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.72627103126655,81.59152538493528,11.837288161455575,39.15000000646559
2022-11-08T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.98135595806575,67.82203386597715,12.178813619128729,37.64576275065794
2022-11-08T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.92905967255943,70.2111108894022,12.209401766459147,36.07094003400232
2022-11-08T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.95593197062864,81.79067812127582,11.776271125017587,39.25593246847896
2022-11-08T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.47652176566746,68.30434772657311,12.183478222722593,37.87217387323794
2022-11-08T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.67457609661555,68.96186469773114,12.465254120907542,36.12881363044351
2022-11-08T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.96864402900307,82.8364404581361,12.28050837274325,39.13050848750745
2022-11-08T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.50593224218336,69.3398304955434,12.837288145291604,38.11355946427685
2022-11-08T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.93135591280662,66.11440677966101,13.05847476700605,36.01186432272701
2022-11-08T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.58119664640508,82.51965821095003,12.593162275787092,39.222881446450444
2022-11-08T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.33418808635483,70.12991440601839,12.694871796502007,38.3974360278529
2022-11-08T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.28559348542811,67.49237299773652,12.982203321941828,36.24406785480047
2022-11-08T09:00:00Z,0.0,0.0,,0.0,0.025423728813559324,0.017094017094017096,0.0,1.0,0.0,0.0,0.0,86.31025643633981,83.21794884836572,12.870940232888247,41.144444587903145
2022-11-08T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.16779663603185,69.98305078280174,12.9194915415877,39.23898305731305
2022-11-08T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.33389818870415,67.55593215813072,13.797457606105482,36.40254234055341
