time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-08T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.06833343505859,82.96916675567627,13.509999903043111,39.733333587646484
2022-11-08T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.75641038682726,69.61196586413261,14.25299146440294,38.6521366151989
2022-11-08T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.95084717314123,68.20932210501978,14.679660942594884,36.861864477901136
2022-11-08T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.74615374182025,81.58974358974359,14.658974566011347,40.00508492679919
2022-11-08T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.4627118514756,68.29830496189958,15.218644069413008,38.73846151889899
2022-11-08T11:00:00Z,0.423728813559322,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.88559312335515,70.14491501501051,15.316948995751849,37.2516950510316
2022-11-08T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.8338984473277,81.63135599685927,15.247457754814018,40.37033902184438
2022-11-08T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.79661023414741,69.63220337689933,15.999152700779801,39.246610253544176
2022-11-08T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.74915249064817,66.98389845379329,16.291524790101132,37.44491525423729
2022-11-08T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.13675226716914,82.04273497752654,15.920512990054922,40.37094008616912
2022-11-08T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.65126050420169,71.51008400796842,15.935294055137314,39.52436988894679
2022-11-08T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.47008553529398,64.45470063299196,15.91111103286091,37.53760678544004
2022-11-08T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.45185188010886,81.51759239479348,15.47777776364927,39.39351851851852
2022-11-08T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.39717001285193,73.21698106010005,15.60849054804388,39.69339640635364
2022-11-08T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.92571476527623,63.87047620500837,15.89904724302746,37.5980954124814
2022-11-08T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.2137929324446,81.34655156628838,15.548275898242819,39.400862233392125
2022-11-08T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.34705872094932,74.12184867538323,15.475630327433096,39.834453646876234
2022-11-08T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.31904761904762,64.16952380225771,15.685714176722936,37.863809567406065
2022-11-08T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.93050837112685,79.19067816006935,15.337288177619547,38.510169530318954
2022-11-08T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.31680656881893,78.0747899287889,15.131932803562709,40.35294136880827
2022-11-08T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.84537833077567,68.67563000847312,15.544537985024332,38.638655622466274
2022-11-08T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.86271189026914,65.98305084745763,15.506779686879304,36.93813576132564
2022-11-08T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.53220309241344,82.44491551286083,15.150847677457131,39.98728810326528
2022-11-08T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.81355938668979,73.646610130698,15.420339010529599,39.58389854431152
2022-11-08T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.24745773056806,65.08644065210375,15.538983199555995,37.96779658430714
2022-11-08T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.12288129127631,76.36271189026914,15.248305037870246,38.03050817069361
2022-11-08T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.36495730408237,78.12735030997513,14.999145141014687,40.098290728707596
2022-11-08T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.52393165001503,69.37008543096037,15.35384596311129,38.6982907678327
2022-11-08T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.60932211148537,66.66525417263225,15.322033793239271,37.19406797118106
2022-11-08T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.50338997275142,81.40932167182534,14.99915240174633,39.86949183577198
2022-11-08T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.45169500577248,72.24745760125629,15.192372960559393,39.377965894796084
2022-11-08T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.3177965455136,65.19322052648512,15.333050832910052,37.548305091211354
2022-11-08T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.00084731538416,81.11694943702827,14.996610172724319,39.13135577056367
2022-11-08T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.11525409504519,74.9211864794715,14.983898332563497,39.623728445020774
2022-11-08T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.83076933510283,66.68461530636519,15.258119689093697,38.03076928293603
2022-11-08T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.7296608747062,75.98644065856934,15.039830482612222,37.90169486352953
2022-11-08T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.91779637740831,78.761016910359,14.73135585299993,40.124576536275576
2022-11-08T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.97627122523421,69.80593244908219,15.027118747517214,38.652542566849014
2022-11-08T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.28644057451669,67.35254261857372,14.897457526902022,37.03983035330045
2022-11-08T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.60084040024701,81.51428536807789,14.422689133331556,39.73361366336085
2022-11-08T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.71344539097377,72.55126023492893,14.596638655462185,38.996638546470834
2022-11-08T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.74188043317224,65.62735050560063,14.734188055380796,37.41965830224192
2022-11-08T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.47033898305085,81.57033907356909,14.441525451207566,38.92627130928686
2022-11-08T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.92136754745093,74.8000001825838,14.561538468059311,39.42051266401242
2022-11-08T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.87627126402774,66.71864377037953,14.802542549068646,37.855084694038005
2022-11-08T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.79830480025987,75.98983059899281,14.652542437537242,37.828813552856445
2022-11-08T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.60932204682948,77.41610174663997,14.411864224126784,39.77118715189271
2022-11-08T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.84830520112635,68.62711870872369,14.679660974922827,38.30169490232306
2022-11-08T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.30508442248328,72.50508447420799,14.583898277605995,37.4288133524232
2022-11-08T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.64102557581714,79.41452984932141,14.166666813385792,39.888034038054634
2022-11-08T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.54188028971355,70.32905995947684,14.427350362141928,38.455555451221954
2022-11-08T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.24406730522544,68.33898288920774,14.336440579365876,36.894915629241424
2022-11-08T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.76864391262248,81.62457637463586,13.858474594051556,39.60847482842914
2022-11-08T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.42711859234309,72.22118675102622,13.97542379670224,38.63305101556293
2022-11-08T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.34188040708884,65.18376058594794,14.082051595052084,36.96923071706397
2022-11-08T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.08220342862404,81.19067809541346,13.785593218722585,38.52033896365408
2022-11-08T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.08546995505309,74.88717964367989,13.733333359416733,39.09914544912485
2022-11-09T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.50084744469594,66.26864400960632,13.977966017642263,37.418644145383674
2022-11-09T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.67058826093914,76.78571409337661,13.71680670826375,37.63109219975832
2022-11-09T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.61848738213547,76.39327746479451,13.44705862157485,39.226890660133684
2022-11-09T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.52307689699353,67.28290603507278,13.691452849624504,37.63333335289588
2022-11-09T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.09576267307088,71.20847466032384,13.50762719623113,36.73220343508963
2022-11-09T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.04444448356955,80.74786318265475,13.07179497449826,39.37948702950763
2022-11-09T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.20168086460659,70.93445362764247,13.289915910288066,38.22436981842297
2022-11-09T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.91694880340059,63.77796632152493,13.384745500855527,36.45847440170029
2022-11-09T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.4034186469184,79.41111103286092,13.035042746454222,37.803418738210304
2022-11-09T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.12820519341363,75.8034188686273,12.851282021938227,38.87948729034163
2022-11-09T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.60084747055829,66.34830526578224,13.187288017596229,37.21610185655497
2022-11-09T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.0881356708074,69.17627114764714,13.09067798064927,36.2050847522283
2022-11-09T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.9949151378567,79.7559325008069,12.830508490740243,38.727965920658434
2022-11-09T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.23620690970586,70.95689661749478,13.134482794794543,38.07068979329076
2022-11-09T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.51864404193425,64.50423725580765,13.288135738696083,36.22796608229815
2022-11-09T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.49830498129634,79.49237299773652,12.966101743407169,37.7669490232306
2022-11-09T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.42627108299126,77.11694924306062,12.944067866115248,39.11779668775655
2022-11-09T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.50084744469594,67.24152545605676,13.277966208377126,37.46694901029942
2022-11-09T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.55641030857706,65.62991443862263,13.081196605649769,35.78119652902978
2022-11-09T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.76864397727837,80.62457637463586,12.594915163719048,38.244915299496405
2022-11-09T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.54871779221754,73.24615400265425,12.397435530638083,38.18632477980394
2022-11-09T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.74830511060811,63.50762722855907,12.213559425483316,36.34322033898305
2022-11-09T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.56218488677209,74.76974782222459,11.810084038421888,36.28403357497784
2022-11-09T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.29747906853171,80.9857143113593,11.525210035949193,39.01092429922409
2022-11-09T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.40683759379591,70.10683767204611,11.994871913877308,37.52393168261928
2022-11-09T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.69152570174913,61.55254244400283,12.131356118089062,35.5601694462663
2022-11-09T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.8381356708074,79.91694938530357,11.810169502840203,36.924576290583204
2022-11-09T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.52941176470588,76.2008402848444,11.752100912462764,38.564706081101875
2022-11-09T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.09576273772676,65.79237281670005,12.169491444603871,36.71864419064279
2022-11-09T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.49322028079276,72.67542379993503,12.02372883133969,36.12118649886826
2022-11-09T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.25641019120175,80.95128201215695,11.770940210065271,38.97264976175423
2022-11-09T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.18034193250868,69.84529909313234,12.618803382938744,37.6452991779034
2022-11-09T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.1016951092219,64.04067821825964,13.00254228559591,35.98474583383334
2022-11-09T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.01864404193425,80.92542396157475,13.236440626241393,38.2788136369091
2022-11-09T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.40762704105701,74.08559320740781,13.555932247032553,38.98813558028916
2022-11-09T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.00940150073451,64.73474567219363,13.929914278861803,37.20508481688419
2022-11-09T09:00:00Z,0.0,0.0,,0.0,0.01694915254237288,0.10256410256410256,0.0,1.0,0.0,0.0,0.0,79.10593226804572,76.55897398076506,14.16186430494664,38.34529906052809
2022-11-09T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.20423740451619,74.84406758971133,13.516949039394573,39.86186454255702
2022-11-09T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.2152543148752,63.38983034683486,13.761864557104596,36.42796613402286
2022-11-09T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.72966093936209,81.76779653258242,13.048305066965394,38.6499999418097
2022-11-09T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.59915271047818,73.38050835819568,12.787288188934326,38.802542250035174
2022-11-09T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.9436973764115,65.05210075057855,13.257983143590078,36.449579799876496
2022-11-09T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.05966398094883,81.14621869255515,13.492436945939264,38.352941400864545
2022-11-09T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.02627085023008,73.79661023414741,13.785593194476629,39.102542230638406
2022-11-09T11:00:00Z,0.42735042735042733,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.26068363026675,64.28644060684462,14.075213962131077,36.79576285410736
2022-11-09T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.17203385951156,80.499145312187,13.91355927515838,38.272649618295524
2022-11-09T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.3067796351546,76.04491528009964,14.032203415692862,39.47372869717873
2022-11-09T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.75847444695941,64.60084750288624,14.309322082390219,37.42288136886338
2022-11-09T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.6330506922835,74.9398304890778,14.043220374543788,37.20338995982025
2022-11-09T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.74661028587212,78.51949142197431,13.505084619683734,39.48220346741757
2022-11-09T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.44358962621445,66.16410244020642,13.39914492256621,37.486324799366486
2022-11-09T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.37033934512381,75.53389820810092,13.420338792315984,37.10423715235823
2022-11-09T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.77542379346944,79.45762724795584,13.211016857017905,39.59661015009476
2022-11-09T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.48644069089728,66.18983058606165,13.4016947665457,37.60932211148537
2022-11-09T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.76355934143066,68.92881361104675,13.27796601440947,36.13813571606652
2022-11-09T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.81949137024961,81.58050821595273,12.814406734401897,39.09999979956675
2022-11-09T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.72542384519416,69.39576275065794,13.130508487507448,38.05593231977043
2022-11-09T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.55677973213842,65.61271172862942,13.177118697408902,36.06525427608167
2022-11-09T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.63076912643562,81.495726560935,12.507692288129757,38.62051274226262
2022-11-09T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.48389842146534,72.10000009051824,12.48135596614773,38.511016845703125
2022-11-09T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.7593219239833,63.77647063311409,12.776271286657302,36.060504336317045
2022-11-09T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.04833329518637,80.05294100977794,12.344166771570842,37.83697477709345
2022-11-09T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.14491524130611,75.71355955479508,12.177118826720674,38.959322040363894
2022-11-09T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.19999992241294,62.9127117415606,12.466949026463395,36.582203396296094
2022-11-09T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.81525411444196,74.97033891839496,12.14067792892456,36.29491537708347
2022-11-09T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.29830531750696,79.9186440160719,11.726271136332366,38.93898323834953
2022-11-09T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.52649590907953,69.17179459791917,12.131623944665632,37.69743585178995
2022-11-09T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.63050842285156,65.64661026000977,12.254237409365379,35.87627094074831
2022-11-09T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.62478592049362,80.42735036214192,11.752991545913567,38.02735030345428
2022-11-09T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.22881355932203,73.86271189026914,11.739830550500901,38.17457635523909
2022-11-09T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.45254232115664,63.15593224864895,11.990677930540958,36.234745704521565
2022-11-09T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.38974351149339,74.49829072218675,11.628205111903004,36.21880360138722
2022-11-09T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.53931629148303,80.17948730990418,11.244444406949556,38.73931627192049
2022-11-09T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.50598307552501,69.17264967698317,11.523931715223524,37.39230780316214
2022-11-09T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.71186424513995,62.683898343878276,11.477118669930151,35.25084738004006
2022-11-09T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.99322024846481,78.91610181129585,10.925423743361133,36.7508476386636
2022-11-09T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.68119655511317,77.3094016181098,10.713675278883715,38.31709364540556
2022-11-09T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.11610170138084,65.79237297833976,11.142372891054315,36.590678004895224
2022-11-09T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.211016800444,65.34406784833487,11.1067796319218,34.740677979032874
2022-11-09T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.75811976245326,83.61794867882362,10.591453006124905,38.04786356086405
2022-11-09T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.46974784786961,74.11512615300026,10.781512613056087,38.132773166945
2022-11-09T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.05966378861115,62.72773104755818,11.178991542142981,35.87310912829487
2022-11-09T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.56068378024631,66.6999997522077,10.986324831970737,34.54188042013054
2022-11-09T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.4279661663508,82.21440693483514,10.591525570820954,37.94322026786158
2022-11-09T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.06837613358456,72.6982906374157,10.95470084491958,37.786324884137535
2022-11-09T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.83983033390369,61.53305095737263,11.216101565603482,35.691525475453524
2022-11-09T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.5855929811122,74.81525427608166,10.891525502932273,35.57118638895326
2022-11-09T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.06949137024961,81.69830522698871,10.501694832817982,38.98220324112197
2022-11-09T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.23076929597774,68.83846146021133,11.002564169402815,37.265811920166016
2022-11-09T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.923276079112085,60.89396558958909,11.05258634172637,34.8689656422056
2022-11-09T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.31949175818492,81.32966083591268,10.486440674733307,36.9737288264905
2022-11-09T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.3110168586343,75.96101702673961,10.35423727358802,38.0779661081605
2022-11-09T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.805084584123,63.43898304438187,10.808474532628464,36.12118649886826
2022-11-09T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.24745763358423,73.43220335750256,10.667796619867874,35.41271193552826
2022-11-09T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.41034474866143,80.080172505872,10.243103421967605,38.50344812458959
2022-11-09T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.44067796610169,67.08135588694427,10.656779701426878,36.707627183299955
2022-11-10T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.53898287627656,70.65762720269672,10.683050923428294,35.388135619082696
2022-11-10T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.7237288264905,81.42711885096664,10.155932386042709,38.46610166258731
2022-11-10T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.4322034544864,68.05677950584283,10.388982982958778,36.86864416478044
2022-11-10T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.16186442617642,67.1771187539828,10.496610277790134,35.05932206622625
2022-11-10T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.13193274746422,81.92100826231372,9.954621755776285,38.07478980056378
2022-11-10T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42184884207589,71.01680659446396,10.097478970760056,37.3327732246463
2022-11-10T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.83474560107214,64.76186448436673,10.270339076801882,35.031356035652806
2022-11-10T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.3525422306384,82.24661028587212,9.754237360873464,37.34915248418258
2022-11-10T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.76666670579176,73.38888888888889,9.706837637811644,37.53333347679203
2022-11-10T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.77796590126167,62.57815118998039,9.986440626241393,35.23865550706366
2022-11-10T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.19322030018952,80.37264962481638,9.61949149632858,36.26752132839627
2022-11-10T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.64322022260245,78.26949135731843,9.324576200064966,38.17118615619207
2022-11-10T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.96440677319544,64.53220338336492,9.741525528794629,35.9923729007527
2022-11-10T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.10423715235824,68.2398304373531,9.672033964577368,34.45169484413276
2022-11-10T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.2542372881356,83.00423715882383,9.083050962221824,37.897457769361594
2022-11-10T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.56153850066356,70.12051267705412,9.418803484011919,37.09658119006035
2022-11-10T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64830544035314,62.565254114441956,9.661864329192598,34.612711825613246
2022-11-10T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.7957626601397,82.76610177250232,9.179661015332755,36.97627135454598
2022-11-10T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.06610185008938,74.68474565926245,9.215254266383285,37.50593217752748
2022-11-10T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.25762719623113,61.83389841499975,9.673728756985422,35.28813556089239
2022-11-10T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.72457614187466,78.97033914469056,9.420339042857542,35.70254245046842
2022-11-10T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.498290624374,78.04786323482155,8.99829056731656,38.041880713568794
2022-11-10T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.39576275065794,63.99406782247252,9.337287927077988,35.8101694462663
2022-11-10T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.78991599844284,74.0588234652992,9.175630176768584,35.037814933712745
2022-11-10T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.81344521145861,80.44369744052406,8.655462369197556,37.99495802807207
2022-11-10T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.79495797037076,65.36050411833435,9.16470586953043,35.96722690999007
2022-11-10T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.3974139114906,75.60689689373147,9.237930972000648,35.351724065583326
2022-11-10T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.78050859095687,79.38474571098716,8.856779696577686,38.046610266475355
2022-11-10T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.31779648085772,64.91610164965613,9.38898311227055,36.038135657876225
2022-11-10T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.44152524915792,77.71016961437161,9.539830660415909,35.765254295478435
2022-11-10T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32905976385133,78.92820504995493,9.523076799180773,38.20170948648045
2022-11-10T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.05593225511454,64.69237282316564,10.365254200111002,36.09491526070288
2022-11-10T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.39576304160943,76.68728818731793,10.715254258301298,35.84745765944659
2022-11-10T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.5491523096117,79.17288149817516,10.966949196185096,38.617797140347754
2022-11-10T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.86864419710838,65.4966101888883,11.719491497944977,36.71694901029942
2022-11-10T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.98205122988448,74.2461537744245,12.018803490532768,36.22820519993448
2022-11-10T09:00:00Z,0.0,0.0,,0.0,0.01694915254237288,0.0847457627118644,0.0,1.0,0.0,0.0,0.0,83.90677966101696,80.57288153696868,12.405932070845264,40.88983044381869
2022-11-10T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.03305073107703,67.67288127187955,12.69661014362917,38.50254230175988
2022-11-10T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.83305077633615,69.94915257470082,13.492372941162627,36.477118702258096
2022-11-10T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.11779662310067,81.92966112039856,13.218644198724778,39.720338950722905
2022-11-10T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.84237289428711,69.51864404193425,14.058474589202364,38.41779666835979
2022-11-10T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.17711859234309,66.2347457368495,14.39067785618669,36.6000000581903
2022-11-10T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.57142857142857,82.47047627766928,14.13333346048991,39.91333334786551
2022-11-10T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.57500001362392,71.24642862592425,14.60178576196943,38.96517859186445
2022-11-10T11:00:00Z,0.43478260869565216,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.02260868238366,64.98086939272673,14.676521732496179,36.94000011941661
2022-11-10T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.15299133561615,82.07350426046257,14.380341904795069,39.40427330212715
2022-11-10T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.66186452316026,72.33050840992038,14.437288138826014,39.25423725580765
2022-11-10T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.09067794023935,63.91610174663996,14.756779686879304,37.09745749780687
2022-11-10T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.41186419988082,81.44491499561374,14.345762826628604,39.008474543943244
2022-11-10T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.64830514940165,75.29830505888341,14.252542358333782,39.769491454302255
2022-11-10T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.16355921858448,64.85084756754212,14.54322050385556,37.71949153835491
2022-11-10T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.71779664896302,73.86949157714844,14.429661023414742,37.39661000138622
2022-11-10T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.32905982905983,80.05641030857706,14.005128224690756,40.13589744893913
2022-11-10T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.1822033898305,68.85423718468617,14.311016818224374,38.47966103634592
2022-11-10T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.89491511199434,65.88898286981097,14.187288154989986,36.672881271879554
2022-11-10T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.91101694915254,81.7542372881356,13.623728816792116,39.24322037777658
2022-11-10T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.69406774488546,72.37372873597226,13.648305149401649,38.834745698055976
2022-11-10T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.38813568373858,64.21440683785131,13.697457685308942,36.95508481688419
2022-11-10T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.72881362397791,80.65762717036877,13.146610114534022,38.230508545697745
2022-11-10T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.56833330790202,75.17833340962729,12.88416666984558,39.23916667302449
2022-11-10T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.86101700087725,64.48135586108191,13.08644100771112,37.10084740590241
2022-11-10T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.34152551424705,76.42288156283104,12.692372847411592,37.03135584168515
2022-11-10T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.84745775643042,78.41016963376838,12.169491638571529,39.116101313445526
2022-11-10T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.8119658119658,66.36410261626936,12.431623760451618,37.33162395770733
2022-11-10T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.68813563201387,69.66440682492014,12.244067693160751,36.003389746455824
2022-11-10T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.47948703602847,81.10769216423361,11.657265182234283,38.74188020494249
2022-11-10T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.22796617928198,68.82203393063303,11.81355916847617,37.562711845010014
2022-11-10T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.5444445813823,67.50000022822975,11.723076861128847,35.78376072288578
2022-11-10T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.95470102424295,81.61965825007512,10.994017038589869,38.57521396213107
2022-11-10T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.36525435366873,70.9389831413657,11.057627063686565,37.75932211795096
2022-11-10T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.81440670207395,64.72118668637033,11.136440640788967,35.444068003509
2022-11-10T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.74152542372882,81.52372890407756,10.591525279869467,37.73898305731305
2022-11-10T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.26864423590192,74.83728790283203,10.561864335658187,38.0796607066009
2022-11-10T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.7932204230357,63.41949155775167,10.894067457166768,35.91440688957602
2022-11-10T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42641495758633,71.48490571076016,10.725471703511364,35.264150979383935
2022-11-10T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.21000027126736,79.75,10.367777760823568,38.4955556233724
2022-11-10T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.63728817438675,69.22372895580227,10.742372868424756,37.177966069366974
2022-11-10T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.18474565926245,65.1025425215899,10.880508245047876,35.18898294739804
2022-11-10T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.19237298480535,79.961864212812,10.469491514108949,37.378813371819966
2022-11-10T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.80336145994042,75.35378162800765,10.600840352162594,38.04033599981741
2022-11-10T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.57966112686415,64.20508481688418,10.9016946533979,36.16864408072779
2022-11-10T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.99249998728435,73.00000015894572,10.63666664759318,35.681666946411134
2022-11-10T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.70508446127681,80.30593212580277,10.176271252712962,38.22711860527426
2022-11-10T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.83728822611145,70.39999997413764,10.501694962129754,37.26694908788649
2022-11-10T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.91525423728814,63.773728936405504,10.63559334156877,35.30847445989059
2022-11-10T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.53760691585704,80.39059839493189,10.2999999869583,36.9478632935092
2022-11-10T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.74067797903287,76.261016910359,10.246610148478362,38.21779674594685
2022-11-10T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.27966079065355,63.86525422435696,10.66271190320031,36.1627117415606
2022-11-10T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.81016941393835,72.84491526070288,10.577118655382577,35.61525441832462
2022-11-10T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.16581210927066,81.75470061995026,10.152991563845903,38.416239420572914
2022-11-10T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.99660996259269,69.5254237611415,10.501694929801811,37.155932054681294
2022-11-10T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.79829051351955,62.67094007312742,10.64786328209771,34.94358988704845
2022-11-10T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.7051280095027,81.54529910617404,10.274359034676838,37.18290593073918
2022-11-10T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.52457621946174,75.03474562046891,10.263559373758607,38.07627176834365
2022-11-10T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.43589763152293,63.01794877011552,10.664957266587477,35.9495726691352
2022-11-10T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.74273505577675,75.80085470737555,10.539316275180914,35.86837608793862
2022-11-11T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.9627118514756,78.50338997275142,10.248305021706274,38.36016929755777
2022-11-11T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.73448273231243,65.26896549093313,10.666379377759736,36.49482753359038
2022-11-11T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.8372880321438,71.8500000581903,10.55338985637083,35.49152574700824
2022-11-11T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.18034193250868,81.79059822538979,10.012820529122639,38.267521426209015
2022-11-11T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.71525405625165,69.25508473283153,10.308474492218535,37.09661021475065
2022-11-11T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.20252109174969,64.06974795686097,10.368067060198102,34.95294131751822
2022-11-11T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.75254226943194,81.5322036743164,9.864406723087116,37.41525423728814
2022-11-11T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.52672399323562,75.04827584891484,9.943103412102008,37.85258622005068
2022-11-11T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.55084765159478,62.097457627118644,10.381355649333889,35.627966088763735
2022-11-11T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.22820533035149,75.37606844127687,10.1128205111903,35.502564063439
2022-11-11T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.69075646921367,83.34789891603614,9.754621722117191,38.51764694983218
2022-11-11T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.13275876538506,69.66034471577612,10.214655193789252,37.04051718218573
2022-11-11T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.70256410908495,57.2982906113323,10.397435530638083,34.61965821747087
2022-11-11T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.40762720269672,75.83644049046403,10.06779659400552,34.82711876044839
2022-11-11T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.00169488939189,84.67203385951156,9.737288184085134,38.68813589063741
2022-11-11T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.79059842101529,69.36581199189537,10.354700822096605,37.10940173548511
2022-11-11T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.75338977878376,56.37033892486055,10.5,34.49830504595223
2022-11-11T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.9923728360968,68.43220335750256,10.175423646377304,33.54067802429199
2022-11-11T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.16153873541417,82.93760694194044,9.566666717203255,38.23076939379048
2022-11-11T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.5050848621433,68.18813553503004,10.157627057220976,36.857627189765545
2022-11-11T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.08205100817558,57.97264969654572,10.363247651320238,34.22991447774773
2022-11-11T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.57777789515308,80.81965780665732,9.811111091548561,36.05555542513856
2022-11-11T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.6440676672984,78.29576278945147,9.604237152358232,38.31949175818492
2022-11-11T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.1881355027021,63.87372883295609,10.224576400498213,35.966101791899085
2022-11-11T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.22184865614948,65.4470587658281,10.172268963661514,34.15882357429056
2022-11-11T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.95677973860401,87.85423718468617,9.585593296309648,38.561016858634304
2022-11-11T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.10593220338983,74.76271205837443,9.918644072645801,37.92288123955161
2022-11-11T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.46239327976846,61.136752169356384,10.199999809265137,35.55555555555556
2022-11-11T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.19230775751619,65.47606844779773,10.014529986259264,33.73474576917745
2022-11-11T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.23305071814586,86.0584749124818,9.616949291552528,38.30423733339472
2022-11-11T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.28135597099693,70.94237285549357,10.272881378561763,37.62457630997997
2022-11-11T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.284745814436576,59.051694934651,10.77288144321765,34.86610170138084
2022-11-11T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.79491540941142,81.04830499422752,10.545762635893741,36.46779671361891
2022-11-11T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.06982737574084,75.64655172413794,10.774137866908106,38.06495741493681
2022-11-11T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.93474575624627,62.68474562693451,11.58305085715601,35.9432203648454
2022-11-11T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.14871796175964,81.35384629730486,11.670940260601858,37.0452988779443
2022-11-11T09:00:00Z,0.0,0.0,,0.0,0.01694915254237288,0.06779661016949153,0.0,1.0,0.0,17.11864406779661,0.0,79.14830514940165,75.72711866993015,11.977966049970206,40.31779670715332
2022-11-11T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.69322039717335,63.460169517387776,12.058474435644635,37.39491524130611
2022-11-11T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.85084740590241,82.01016940100719,12.54576290259927,37.723728794162554
2022-11-11T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.49145299145299,76.1017092191256,12.76324791378445,39.16068336291191
2022-11-11T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.32372888468079,64.03898307024423,13.200847488338665,37.08898305084746
2022-11-11T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.69745736202951,79.89915252944171,13.158474558490818,37.69322026786158
2022-11-11T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.42966099108679,76.03813552856445,13.156779580197092,39.36779665542861
2022-11-11T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.98644056158551,63.694958053717095,13.664705901586709,37.2352940535345
2022-11-11T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.89666678110758,81.40084024637687,13.65042014883346,37.75210077622358
2022-11-11T11:15:00Z,0.5982905982905983,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.62820538903912,82.22307691003522,13.705982868488018,40.466666621020714
2022-11-11T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.73846161671175,81.994017315726,14.4743591210781,39.28547006590753
2022-11-11T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79741392464473,78.37413781264732,14.644827612515154,40.35948263365647
2022-11-11T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.48487385982224,84.57058805577896,15.154621733336889,40.26554633389
2022-11-11T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.97606841519348,76.95299151819995,15.107692645146297,39.8991452078534
2022-11-11T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.25847470558296,85.08474582736775,15.200847270125049,41.082203040688725
2022-11-11T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.01694921719826,80.13813561908269,15.463559393155373,40.22796617928198
2022-11-11T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.57796633445611,79.32203389830508,15.600000381469727,40.83813563847946
2022-11-11T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.27033899598203,83.33474569805598,15.538983199555995,40.657627041057005
2022-11-11T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.44830490370929,77.43813569666976,15.35254226296635,40.14576268600205
2022-11-11T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.0629311923323,81.9241377074143,15.22844833341138,40.831034331486144
2022-11-11T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.97457633584233,81.15762717036877,15.210169420403949,40.07542383872857
2022-11-11T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.17203366554389,78.04152543666,15.13559339814267,40.33474582736775
2022-11-11T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.23103457483752,83.23189643333698,15.11379308536135,40.74913804284458
2022-11-11T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.87521394908937,77.96239321455997,15.065812216864693,39.88974393534864
2022-11-11T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.02820482824603,80.88974351149339,14.896581209622896,40.74188020494249
2022-11-11T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.94786332611345,69.71965815878322,14.770940250820583,39.103418822981354
2022-11-11T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.40339007620084,69.62033892486055,14.37711869255971,37.11949160947638
2022-11-11T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.9201680672269,80.63613455636161,13.650420236988229,39.98151256657448
2022-11-11T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.80999997456868,68.53333339691162,13.385833032925923,38.25666666030884
2022-11-11T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.07672395377324,72.32327589495429,13.112931021328631,36.85603460772284
2022-11-11T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.92372874890344,79.5728814723128,12.19745783886667,39.516101643190545
2022-11-11T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.78050865561275,67.4694913120593,12.278813677319025,37.52372880709373
2022-11-11T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.13076880039313,74.34615410698785,11.880341888492943,36.58974368755634
2022-11-11T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.9796608747062,77.6169493077165,10.530508485891051,38.7237288264905
2022-11-11T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.246610350528,65.93050837112685,10.66779668452376,36.506779686879305
2022-11-11T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.78803422715929,74.97777785602798,10.604273551549667,35.9512821099697
2022-11-11T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.05084752228301,79.711864212812,10.201694997690492,38.6508473541777
2022-11-11T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.5050848621433,67.14661003371417,10.510169514154983,36.80169503163483
2022-11-11T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.17033864684024,69.24745779522395,10.21610164642334,35.37203381425243
2022-11-11T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.32372891700874,80.95423727520442,9.660169585276458,38.12796621807551
2022-11-11T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.29230773143279,68.9051280877529,9.53247868301522,37.02222230699327
2022-11-11T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.50000019233768,67.49243657729205,9.212605051633691,34.98403372884798
2022-11-11T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.15897434593266,81.86239324064336,8.708547103099335,37.684615469386436
2022-11-11T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.15254237288136,70.74745760125629,8.896610260009766,37.056779699810484
2022-11-11T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.83846165583684,64.7914530436198,9.34188021146334,34.98632476676224
2022-11-11T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.48389842146534,81.28983022398867,9.000000080819857,37.08728832309529
2022-11-11T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.98135602272163,74.5313560356528,8.866948976355085,37.63728794809115
2022-11-11T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.23277330799263,62.86974783504711,9.713445342889353,35.46806726535829
2022-11-11T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.95508465524448,78.05508468110682,10.133898339029086,36.198305259316655
2022-11-11T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.9218485215131,77.43361343255565,10.533613389279662,38.477310853845935
2022-11-11T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.39067795317052,64.97288134946662,11.177118705490889,36.511017007342836
2022-11-11T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.44529906704895,73.53076921772752,11.008546975942759,35.93162383381118
2022-11-11T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.46440680552337,80.07118625964148,10.63728821479668,38.55423713942706
2022-11-11T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.68717943501268,67.22649572649573,10.929059892638117,36.962393247164215
2022-11-11T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.33813547683974,69.35847447282177,9.664406776428223,35.40677959636106
2022-11-11T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.81610185008938,82.49406775781664,8.635593236502954,38.02457651041322
2022-11-11T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.84102565406734,69.34102562146309,8.761538424043573,36.85982907939161
2022-11-11T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.16525446358374,64.07796604350462,8.661016852168714,34.503389908095535
2022-11-11T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.1881359552933,84.05338972705906,8.100847551378154,37.21864393201925
2022-11-11T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.71196577284071,73.25811956682776,8.480341903164856,37.406837626400154
2022-11-12T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.52203378839008,61.17711865699897,8.899999618530273,34.96949153835491
2022-11-12T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.88983050847457,81.02542372881356,8.586440619775804,36.19152521682998
2022-11-12T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.86581192668686,75.36324779803937,8.409401600177471,37.890598362327644
2022-11-12T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.60258615428003,63.23706909705852,8.16982755989864,35.30862071596343
2022-11-12T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.340678134207,81.38135573823573,7.614406775620024,36.30254250865872
2022-11-12T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.48474567219363,75.94830509767694,7.383898270332207,37.688983012053924
2022-11-12T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64406786126605,62.17627105066332,7.854237394817805,35.195762795917055
2022-11-12T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.19411769834888,80.38067235866515,7.423529360474658,35.441176534700794
2022-11-12T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.67288143351927,77.10932211148537,7.2745762235027245,37.52372877476579
2022-11-12T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.77606836954753,62.26837617923052,7.815384669181628,35.206837678566956
