time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-12T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.25847444695941,79.52542366415767,7.4864406222004005,35.384745840298926
2022-11-12T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.53305105435646,81.96779671361891,7.088135549577616,38.54999998060323
2022-11-12T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.510256384173,65.97350444956723,7.7803419308784685,36.151282025198654
2022-11-12T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.3194915965452,66.411016690529,8.332203242738368,33.964406805523375
2022-11-12T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.70762718329995,84.39661019535389,7.856779842053429,37.827966205144335
2022-11-12T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.63675220196063,69.08717959151309,7.607692249819764,36.74700856005025
2022-11-12T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.69067799842963,66.67118631783178,7.334745762711864,34.367796623100666
2022-11-12T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.55299155732506,84.22222215701372,6.50940179417276,37.42564124734993
2022-11-12T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.27777764736078,68.6991453252287,6.82136750425029,36.367521334917114
2022-11-12T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.74576274419235,65.67966099108679,7.1042371887271685,33.94576269893323
2022-11-12T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.52820482824603,85.26324775891426,6.462393267541869,37.3017095582098
2022-11-12T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.37796608876374,69.7449151378567,6.827118619013641,36.597457594790704
2022-11-12T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.79152556597177,65.8152543084096,7.1177964978298895,34.00593224218336
2022-11-12T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.76186448436673,86.49491520251257,6.576271243014578,37.266949281854146
2022-11-12T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.64576265367411,69.05508477809066,7.277966115434291,36.33728806447174
2022-11-12T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.20769239898421,67.28546993549054,8.269230712173332,34.195726508768196
2022-11-12T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.42941162365825,84.01680665857651,6.806722701096735,38.00756307008888
2022-11-12T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.59075626405347,64.05630252741966,6.393277296499044,35.80000010258009
2022-11-12T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.05423704244323,80.43305064055879,6.38135590391644,35.01440678612661
2022-11-12T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.07948707515358,77.40512815296141,6.389743605230609,37.44615395048745
2022-11-12T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.82033897658526,63.6355931556831,8.252542378538745,34.54237284902799
2022-11-12T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.23898321895275,86.10084753521419,9.161016981480484,37.4271185276872
2022-11-12T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.75508479748743,70.13728814205881,9.69661014362917,37.420338937791726
2022-11-12T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.29829064393655,69.40341880993965,10.70683771932227,35.17863239386143
2022-11-12T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.30672262496307,82.86050440684086,10.752100728139157,38.773949567009424
2022-11-12T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.90769241202591,64.38974351149339,11.53760682619535,36.75299143994975
2022-11-12T09:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,1.5384615384615385,0.0,86.21623921190572,83.36495736929086,12.279487194159092,38.99999990218725
2022-11-12T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.59406746039956,74.06271194199384,12.900847499653445,39.56864408719338
2022-11-12T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.09406794531871,64.92966105574268,14.398305117073706,36.5872880321438
2022-11-12T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.49067823765641,84.28220335103698,14.855932106406001,40.17881367570263
2022-11-12T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.03504272200104,69.55042716784355,16.091452981671715,39.59145299797384
2022-11-12T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.79237271971621,68.81101698794608,16.89576266983808,37.7330507504738
2022-11-12T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.23559285826602,81.85000009051824,16.999999951508087,41.57966112686416
2022-11-12T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.5220338853739,67.04067805661994,17.415253914008705,39.65338975292141
2022-11-12T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.52478614220253,75.59572630662184,17.48974355061849,39.142734984047394
2022-11-12T11:15:00Z,0.3389830508474576,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.30593225511454,78.76440675379867,17.714406821687344,41.872034105203916
2022-11-12T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.75210084033614,67.29243687220982,18.403361296453397,39.94957967165138
2022-11-12T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.94537802303539,70.94117650264451,18.584874273348255,38.90924370389025
2022-11-12T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.10344827586206,80.65517274264631,18.51034486704859,42.28534491308804
2022-11-12T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.09831936619862,68.57394950930812,18.897478953129102,40.51008413619354
2022-11-12T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.67606836302667,66.5470087752383,18.76410249563364,38.716239114092964
2022-11-12T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.80847452454648,81.53813559322033,18.192373146445064,41.920338614512296
2022-11-12T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.05423723641088,70.55338966240318,18.385592783911754,40.780508558628924
2022-11-12T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.85000009051824,67.69660998198945,18.246610027248575,38.877965894796084
2022-11-12T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.70593242321985,84.47203400175451,17.439830602225612,42.06949175818492
2022-11-12T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.78898310257216,73.30169490232306,17.36949115688518,40.96440670853954
2022-11-12T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.72820536295573,64.21623930971846,17.198290653717823,38.82649573301658
2022-11-12T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.90593202235335,80.85762702812583,16.54067797580008,40.091525320279395
2022-11-12T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15169512215307,74.68389808525474,16.100000381469727,40.64745799565719
2022-11-12T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.19576302221266,65.67966089410297,15.992372957326598,38.71779668129096
2022-11-12T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.41016982773603,78.40593234563278,15.384745743315099,39.098305395094016
2022-11-12T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.75378155107258,75.31008404643596,14.727730967417484,40.18067230096384
2022-11-12T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.67692318125668,65.17435895479642,14.561538451757187,38.02991449731028
2022-11-12T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.95169481180481,79.93644012839107,13.830508450330314,38.83983043088751
2022-11-12T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5618644972979,75.17627121230304,13.323728868516826,39.518644268229856
2022-11-12T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.86302505621389,65.36050411833435,13.440335946924547,37.56050420809193
2022-11-12T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.01111133282001,80.04491521544375,12.817094004052317,38.22542378053827
2022-11-12T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.8991452730619,74.46410245976897,12.359829095693735,38.967521341437966
2022-11-12T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.65254237288136,65.17203395649538,12.484745712603553,37.0093219239833
2022-11-12T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.2271184759625,81.1932204295013,11.916101738557977,38.23050841638597
2022-11-12T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.13813561908269,73.71101683277195,11.59745769177453,38.602542101326634
2022-11-12T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.66666679708366,65.20854698898445,11.876922941615438,36.68376084678194
2022-11-12T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.32773134888721,81.24958006273799,11.491596678725811,38.03613431914514
2022-11-12T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.13247863247864,72.68034193250868,11.394017113579643,38.24871806609325
2022-11-12T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.67966112039856,65.33813541218386,11.5186442439839,36.29999981896352
2022-11-12T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.07881364984027,80.81779686879304,10.833050946057853,37.98135579642603
2022-11-12T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.80084726365946,73.37372873597226,10.706779754767984,38.072881407656915
2022-11-12T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.81610204405703,64.33813573546328,10.900847079390186,36.2872881485244
2022-11-12T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.27521351871327,78.22905998556023,10.771794800065521,36.66068362374591
2022-11-12T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.87647054976776,77.40588231447364,10.513445413413168,38.763025203672775
2022-11-12T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.58717952630458,67.11196589673686,10.77350429795746,36.887179513262886
2022-11-12T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.31186462660968,68.2279662762658,10.65000002262956,35.32372872304108
2022-11-12T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.4847457368495,83.19067783678992,10.085593191243834,38.638983290074236
2022-11-12T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.74661022121623,71.21355936082743,10.616101701380844,37.65339010852878
2022-11-12T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.28220315706932,63.95254222417282,10.855084621300131,35.644067893594
2022-11-12T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.8737285420046,81.67796597238315,10.443220316353491,37.90847480903238
2022-11-12T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.45593229390808,72.988983089641,10.096610368308374,37.90169496051336
2022-11-12T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.11282081277962,63.68632481240819,10.156410274342594,35.75897431984926
2022-11-12T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.94741367471629,80.80862078173408,9.632758568073141,36.99913800995925
2022-11-12T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.09915258116641,75.61779675241245,9.331355862698313,38.15932205976066
2022-11-12T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.20169513508425,64.68135600979045,9.50847460859913,35.91186445850437
2022-11-12T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.79745780815513,75.77203385304597,9.209321870642194,35.76186438738289
2022-11-12T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.61864387382896,78.08728822611145,8.588983002355544,38.14745751073805
2022-11-12T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.17203392416744,65.62203391123626,9.217796737864866,36.11779652611684
2022-11-12T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.11880333403236,73.07350396702432,9.287179629007975,35.37521365565112
2022-11-12T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.7542372234797,80.24406782247253,8.805932133884752,38.446610272940944
2022-11-13T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.41355947720803,66.87203407287598,8.757627147739216,36.4915254883847
2022-11-13T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.58305064702438,70.53728821318029,8.759321932065285,34.95084759340448
2022-11-13T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.13644060037903,81.6177964937889,7.9330509759612005,38.12203384658038
2022-11-13T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.65254224356958,68.02966101694915,8.06440687987764,36.444067777213405
2022-11-13T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.57692314213158,68.48461526071924,8.050427538716894,34.6512821882199
2022-11-13T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.14999975007156,82.71111121544472,7.550862082119646,37.864102355435364
2022-11-13T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.6203388925326,69.05169490232306,7.975423760333304,36.638982999122746
2022-11-13T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.15677953170518,67.98644072322521,8.499152595713987,34.81694919780149
2022-11-13T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.09999983189469,82.62372886528404,7.828813548815453,37.900847580473304
2022-11-13T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.60677958342988,67.96355919918771,7.8644068241119385,36.57627115411273
2022-11-13T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.64915252944171,70.63050839052362,8.030508465686086,34.8372882584394
2022-11-13T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.30593219045865,81.74915255530406,7.278813535884275,37.94406787419723
2022-11-13T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.83333336593758,66.1974357539772,7.491452999604054,35.96581193320772
2022-11-13T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.50084731538416,73.54745758185952,7.483050863621599,34.81949143490549
2022-11-13T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.35811986678686,80.75470081557576,7.300000190734863,37.78034184121678
2022-11-13T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.03135577702926,65.40423729460119,7.328813722578146,35.796610104835636
2022-11-13T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.0711861949856,77.15338972059347,7.341525465755139,35.30084752228301
2022-11-13T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.36779662310067,78.66864408072779,6.696610147670164,37.62033898951643
2022-11-13T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01355924444684,63.438983012053924,7.272033905578872,35.156779725672834
2022-11-13T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.44786306527945,81.44871807913495,6.9324786357390575,35.80940171592256
2022-11-13T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.9982904287485,74.2982905461238,6.179487134656336,37.120512905283874
2022-11-13T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.88974338107639,65.58547015067859,6.717948779081687,34.39316252357939
2022-11-13T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.92905993339343,84.52820508908003,6.337606792775993,36.99316230187049
2022-11-13T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.28898310257216,70.58135585461633,6.353389836974063,36.63898303145069
2022-11-13T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.09152535260733,66.95084759340448,6.744067814390538,34.274576251789675
2022-11-13T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.47627116057832,85.01949155128608,5.901694924144421,37.2508471860724
2022-11-13T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.39237281023446,68.53559316214869,6.217796636840045,36.30593228744248
2022-11-13T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.0905980167226,67.02649581126677,6.629059705978785,33.916239420572914
2022-11-13T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.73361340691062,84.25966381425617,6.367227017378607,37.44201656950622
2022-11-13T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.1857144011169,65.35126056190299,6.936134462596989,35.96554629542246
2022-11-13T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.13362045945793,81.35603447618156,8.018103500892376,35.55775862726672
2022-11-13T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.8322031700005,77.05677969981048,8.832203363968155,37.99237303006447
2022-11-13T08:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.19745768530895,61.753389746455824,9.89491524130611,35.235593310857226
2022-11-13T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.26610164319055,84.28389830508475,10.25593220985542,37.16271193552826
2022-11-13T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.36271182561325,73.67372881355932,10.528813596499168,38.24491520251258
2022-11-13T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.47033914469056,62.28474594374835,11.475423837112167,35.231355861081916
2022-11-13T09:00:00Z,0.0,0.0,,0.0,0.01694915254237288,0.03418803418803419,0.0,1.0,0.0,5.641025641025641,0.0,88.25470068515875,85.16666679708366,11.640170945061577,39.9025640895224
2022-11-13T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47881349466614,71.86525422435696,12.100847438230353,39.155932183993066
2022-11-13T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.52966111393299,64.38559328499487,13.013559414168535,35.99237283609681
2022-11-13T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.94322030018952,83.70847456334,13.01355933334868,39.33983056019928
2022-11-13T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.7982906765408,69.2042733216897,13.718803438365969,38.59829069610335
2022-11-13T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.3406779079114,71.44152531381381,14.399999877153817,37.013559341430664
2022-11-13T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.39830514940165,80.90338988223318,14.394915079666397,40.319491273265776
2022-11-13T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.60683763944186,65.98205116467598,14.804273434174366,38.447008540487694
2022-11-13T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.3483052334543,77.51355956772626,14.801694773011288,38.06355941901773
2022-11-13T11:15:00Z,0.3389830508474576,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.14322041657012,77.5177966618942,14.698305235070697,40.58644078141552
2022-11-13T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.98632479936649,64.36239324064336,15.408546977572971,38.22393159784822
2022-11-13T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.1364407296908,78.22542371588239,15.414406849166093,38.6796609910868
2022-11-13T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.3491382598877,75.77586213473616,15.15172424809686,40.35517232171421
2022-11-13T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.00166664123535,63.37666657765706,15.553333473205566,38.14749997456868
2022-11-13T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.40769205337915,79.50427334125226,15.25042737651075,38.81623921842657
2022-11-13T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.75630258512096,76.21008396950089,15.269747918393431,40.36638638151794
2022-11-13T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.41880348401192,64.78034197163377,15.567521625094944,38.41709397796892
2022-11-13T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.7220335491633,77.80593212580277,15.229660915116133,38.55000014224295
2022-11-13T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.3067796351546,76.80169490232306,14.883898379439014,40.502542560383425
2022-11-13T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.41709404317741,65.76495742797852,15.179487106127617,38.47179487831572
2022-11-13T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7948721861228,76.82307681874332,14.829914573930267,38.392307705349396
2022-11-13T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.08376070984409,76.57094006660657,14.415384626796103,40.31452997321757
2022-11-13T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.19237298480535,65.57033900891321,14.684745659262447,38.20254235348459
2022-11-13T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.93559342723782,78.0415253720041,14.43813568858777,38.34152538493528
2022-11-13T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.56016947859425,76.13305082159528,14.025423736895545,39.950847399436825
2022-11-13T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.93076930901942,65.35042728521886,14.213675075107151,37.93675218891894
2022-11-13T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.1779661663508,78.30677969981048,13.912711959774212,38.161016884496654
2022-11-13T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.08474589202363,75.66949152542372,13.383050748857402,39.65847448575295
2022-11-13T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.3034188686273,64.77264965089978,13.545299318101671,37.377777849507126
2022-11-13T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.66271170923265,81.76949142197431,13.062711845010014,38.463558972892116
2022-11-13T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1551725453344,73.65344823639968,12.660344937752033,39.06293115944698
2022-11-13T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.16016969842426,64.73983050200899,12.777966127557269,36.811016987946076
2022-11-13T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.6487394701533,82.56806734229336,12.173109230874967,38.71680678039038
2022-11-13T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.17142864836364,71.61596641219964,11.781512725253066,38.447058829940666
2022-11-13T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.57711850182484,66.38220347388317,11.709322096937793,36.09661037639036
2022-11-13T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.69322049415717,82.35423744330971,10.737288127511235,38.81101682630636
2022-11-13T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.96610175957115,70.3711865311962,10.535593202558614,37.46440674086749
2022-11-13T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.0923072619316,66.94358962621445,10.752136898855877,35.626495719974876
2022-11-13T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.38220331224345,82.05593231977042,10.106779656167758,38.40254221124164
2022-11-13T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.15339001154496,70.57796601117667,9.851694810188423,37.32542367708885
2022-11-13T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.97627116057832,65.75677975153519,9.652542413291284,35.29576272479559
2022-11-13T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.44102569319244,82.15555565988916,8.923076906774797,37.666666634062416
2022-11-13T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.7017093886677,71.10341872516861,8.95213682223589,37.07948720557058
2022-11-13T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.38067216632747,65.16302512673771,9.045378388476973,34.88067239072142
2022-11-13T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.16837597708417,82.94444444444444,8.438461605300251,37.38461548242814
2022-11-13T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07542380640062,73.48898296032922,8.424576242091293,37.28813572253211
2022-11-13T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.45726495726495,62.87863243950738,9.060683706886747,35.314529875404816
2022-11-13T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.3262710571289,78.42542402623063,8.856779599593857,35.92542350898355
2022-11-13T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.57372885235286,76.94491531889318,8.972033848196773,38.072033930633026
2022-11-13T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.97692290738098,64.33504280677208,9.694017165746445,36.02051286615877
2022-11-13T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.63728801274704,74.7262710635945,9.553389864452814,35.694067809541345
2022-11-13T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.69327737503693,79.17479019806164,9.002521018020245,38.11344573077034
2022-11-13T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.0411765475233,66.38823533258518,9.456302594737846,36.42184877796333
2022-11-13T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.57008541139783,70.58205126900958,9.55470085144043,35.20940167679746
2022-11-13T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.29661016949153,81.87457630997997,8.915254318107992,38.16016963376837
2022-11-13T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.94576269893322,70.26440688311044,9.04830513162128,37.12118649886826
2022-11-13T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.88474548469155,63.62881350113174,9.16694914284399,34.69067806308552
2022-11-13T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.1974358843942,82.004273699899,7.900000013856807,36.913675291925415
2022-11-13T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.41864375744836,73.7059321645963,7.4559322454161565,37.29152543665999
2022-11-13T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.44017100537944,62.964957245394714,7.588888804117839,34.8504274482401
2022-11-14T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.43813576132564,80.42542376760709,6.997457633584233,35.86779652611684
2022-11-14T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.55726506159856,75.81025663196532,6.613675219380958,37.204273321689705
2022-11-14T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.50338984343965,62.87457630997997,7.1525423728813555,34.98305081512969
2022-11-14T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.24237299773652,80.34322027432717,6.82881354477446,35.57203386597714
2022-11-14T01:00:00Z,16.65064874216288,16.652772150119812,,0.0,0.40336134453781514,3.504201680672269,0.042655463291316476,1.0,0.007383144454748816,552.9411764705883,0.551260494384445,81.78655428846344,75.58991600485409,13.552941170059333,30.628571165709936
2022-11-14T01:15:00Z,39.955774616991356,39.9914909101959,,0.0,1.0,9.0,0.1080000028014183,1.0,0.012196049845924713,1400.0,1.399999976158142,64.16752112624992,54.65641018468091,26.358119654859234,15.958119636926895
2022-11-14T01:30:00Z,39.61730239737747,39.65023568960336,,0.0,1.0,9.0,0.1080000028014183,1.0,0.013697721673529914,1400.0,1.399999976158142,89.58888909755609,77.35042735042735,35.81367535061307,20.422222186357548
2022-11-14T01:45:00Z,13.20619828822249,13.218204918554274,,0.0,0.3445378151260504,3.093220338983051,0.037271187277668615,1.0,0.00790294373044902,510.1694915254237,0.5033898222244392,69.50677958989547,63.00593201588776,31.583898140212238,17.65254232438944
2022-11-14T02:00:00Z,3.7233812364481262,3.386534222101761,,0.0,0.09322033898305085,0.7711864406779662,0.008237288349260718,1.0,0.0008220300828185627,139.83050847457628,0.12966101553480505,70.38813548977092,67.09237305592683,33.42542371911517,17.57881361751233
2022-11-14T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.60254242460607,90.43728812266204,20.780508372743252,42.076271057128906
2022-11-14T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.84957272782285,73.13504295675163,8.176923079368395,39.335897461980835
2022-11-14T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.10508466171006,58.52033893132614,6.867796631182655,34.59237292661505
2022-11-14T03:00:00Z,42.016806722689076,3.2023234968425847,,0.0,0.1016949152542373,0.8235294117647058,0.0077478991461401225,1.0,0.0018144719412221627,139.12605042016807,0.165546216884581,64.68655459620372,58.735294438209856,27.209243682252257,37.262184960501536
2022-11-14T03:15:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.45169507042836,86.43898294739805,84.65423726227324,80.46694875167589
2022-11-14T03:30:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.53076947856154,72.71367534409221,70.47435877873347,71.02478627261952
2022-11-14T03:45:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.85593226804571,60.34661024707859,58.2423729007527,59.31610168844966
2022-11-14T04:00:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07203396296097,56.202542418140474,54.90508493326478,53.435593200942215
2022-11-14T04:15:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.55423730106678,79.0822031053446,77.02966101694915,74.76271192906266
2022-11-14T04:30:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.51101703967078,74.91440679259219,72.43135588047868,73.3906780178264
2022-11-14T04:45:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.53760681804428,64.20256417429346,61.74017092712924,63.18888881063869
2022-11-14T05:00:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.60256400475136,72.27179486527402,70.496581118331,67.77692305736052
2022-11-14T05:15:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.88717938284589,80.36752149793837,77.4965813139565,78.21282059107071
2022-11-14T05:30:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.44358969142294,72.01367500500801,69.43760661589793,70.55042716784355
2022-11-14T05:45:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.93135588047868,64.58813554149563,62.05508484274654,63.4728814141225
2022-11-14T06:00:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.11709392580212,74.75299130953275,72.91111106546516,70.50085478562575
2022-11-14T06:15:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.34491529303082,80.96694933357885,77.96779664896302,78.81186436798613
2022-11-14T06:30:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.52203382071802,75.09491529303082,72.41949146076784,73.36440665034924
2022-11-14T06:45:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.04700854700855,69.62991443862263,67.07264944223257,68.49572643051799
2022-11-14T07:00:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.18305115780588,64.20423743684412,60.95932200803595,63.231355861081916
2022-11-14T07:15:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.86101732415668,73.27118669930151,61.13050816422802,71.83983023691985
2022-11-14T07:30:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15593195769746,74.3364403934802,70.73644104650465,70.12203378192449
2022-11-14T07:45:00Z,100.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.16806697044052,71.76302523572906,69.1487394701533,69.81092411329766
2022-11-14T08:00:00Z,50.42016806722689,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.0084034254571,68.8420167169651,65.40924351155257,66.7798320225307
2022-11-14T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.91367503109142,73.2991457556048,38.25897445026626,61.23076906774798
2022-11-14T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.3982905200404,80.2008547660632,16.008547024849133,47.23076926337348
2022-11-14T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.85210072493352,67.36218476495823,10.956302514597148,39.23865550706366
2022-11-14T09:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.20940157898471,78.51623942709377,8.99145295069768,36.848717844384346
2022-11-14T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.25,77.76440688311044,8.378813630443508,38.52457621946173
2022-11-14T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.40677998429638,64.90423732692912,9.14491535445391,36.244067951784295
2022-11-14T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.48220327344991,80.69322023553363,9.133050765021373,36.719491441371076
2022-11-14T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.71440687017926,75.28474587909245,8.949999978986837,38.08050847457627
2022-11-14T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.82136763874283,64.52307706001477,9.056410251519619,35.865811959291115
2022-11-14T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.76949155128608,83.81525421142578,8.108474634461484,37.06525440539344
2022-11-14T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.74067810834464,73.12542369002003,7.9381356966697565,37.658474679720605
2022-11-14T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.33504225249983,66.19316224970369,8.367521171895866,35.33504264375083
2022-11-14T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.14830495543399,83.94322030018952,7.937288146908,37.744067596176926
2022-11-14T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.39661019535389,69.72542365122649,7.93050854893054,37.258474673255016
2022-11-14T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.28974340715979,71.3461538787581,8.181196498055744,35.41452988192567
2022-11-14T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.23559331085723,81.70847443402823,7.958474668405824,38.29406802937136
2022-11-14T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.74406762850487,67.06864408719338,8.42966106382467,36.86949157714844
2022-11-14T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.10672291988084,76.24285702745453,8.401680733977246,35.78991609461167
2022-11-14T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.59663859134963,77.93697478991596,7.877311029354064,38.34789926865522
2022-11-14T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.27881363690909,64.68050859742246,8.316949028079792,36.210169485059836
2022-11-14T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.34102552365034,82.41623876848791,7.995726483499902,36.676068460839424
2022-11-14T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.68813563201387,73.98220353207346,7.71101693379677,37.97966093936209
2022-11-14T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.18717936980418,64.89914504483215,8.235897512517424,35.44017090756669
2022-11-14T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.60854691725511,84.35213711730435,7.758119697244759,37.58717936328334
2022-11-14T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.05338979171495,71.32118651826502,7.805932263196525,37.486440690897275
2022-11-14T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.8322031700005,67.71101689742784,8.146610171107923,35.196610272940944
2022-11-14T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.799152697547,83.36271176095737,7.583050877360974,37.99322037777658
2022-11-14T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.43559310395838,68.67796610169492,7.832203420542054,36.97372885881844
2022-11-14T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.01694899090266,69.93644064563816,7.948305247193676,35.19491522190935
2022-11-14T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.36782604715098,82.8078256358271,7.2895651610001275,38.25391291742739
2022-11-14T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.93559310395838,68.17372897519904,7.640678009744418,36.911016852168714
2022-11-14T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.39152559183411,69.35169478594247,7.772033925783837,34.95508478455624
2022-11-14T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.25254239874371,82.70508484921213,7.11779658269074,37.96101686509989
2022-11-14T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.17457625825526,68.42033877615201,7.490677898213015,36.847457756430416
2022-11-14T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.48474563986568,68.3999999418097,7.630508426892555,34.9508475287486
2022-11-14T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.55169490232306,83.01271167043912,6.93644077494993,38.05000001293118
2022-11-14T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.45726482684796,68.72905988774748,7.2145299381679955,36.8504273830316
2022-11-14T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.7907561294171,66.66218470725693,7.451260534655146,34.721008557231485
2022-11-14T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.91583353678385,86.62166665395101,6.779999939600627,37.96916653315226
2022-11-14T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.64188039404715,72.76923093225201,7.0111111168168545,37.84615384615385
2022-11-14T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.05423730106678,64.89067785618668,7.442372936313435,34.912711838544425
2022-11-14T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.68644087193375,86.31101718191373,6.760169457581084,37.76440672147072
2022-11-14T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.67288136886339,75.92796603703903,6.872033850621369,38.15677982265667
2022-11-14T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.05593215813072,62.426271212303035,7.365254317299795,35.61440681198896
2022-11-14T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9478630326752,76.1435899979029,7.309401760753404,35.133333320291634
2022-11-14T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.708403322877,79.01344536532875,7.195798288874266,38.02941160442448
2022-11-14T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.67863252427843,62.976068382589226,8.338461590628338,35.762393201518265
2022-11-14T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.41453011015541,78.62051270965837,8.76752136915158,36.01440685078249
2022-11-14T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.82033920288086,83.1728813042075,8.701694973444534,39.23559327852928
2022-11-14T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.82118651826502,68.16355941255213,9.545762708631612,37.14576281531382
2022-11-14T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.78474552348509,72.84322043596688,9.851694705122608,35.94830513000488
2022-11-14T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.2991450383113,81.70683790679671,9.682906069307245,38.88034188034188
2022-11-14T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.15593208700923,66.81610191474526,10.111864356671349,36.69152537846969
2022-11-14T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.90932193044888,85.71355942548331,10.101694931418209,38.643220481226
2022-11-14T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.3711865958521,72.59745743315099,10.4915254318108,38.71101680044401
2022-11-14T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.89576265367411,64.75000019396765,11.033898434396518,35.78898294093245
2022-11-14T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.9059322809769,83.53898277929274,10.644915249388097,38.72966106867386
2022-11-14T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.40084050282711,68.65798325097862,10.84873955189681,37.99579831932773
2022-11-14T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.41260490096917,73.54033612804253,11.119327649348923,36.31596643784467
2022-11-14T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.74529911921574,81.08547008547009,10.693162494235569,39.33675201937684
2022-11-14T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.49237296540858,63.83983052787134,11.152542429455256,37.042372816700045
2022-11-14T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.37203410520392,79.6084745698056,11.074576313212766,37.19915254237288
2022-11-14T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.53135571237338,76.78305079573292,10.849152468018612,39.40423713296147
2022-11-15T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.60338970766229,63.264406689142774,11.414406719854323,36.46779655197919
2022-11-15T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.5940171592256,82.55470073732556,11.135042622558071,37.96153823330871
2022-11-15T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.6338983309471,73.93050856509451,11.105084613218146,38.90084754814536
2022-11-15T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.89316236055814,63.688888843242935,11.548718134562174,36.19743598220695
2022-11-15T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.84188027667184,82.71452977107121,11.126495565104689,38.44358959361019
2022-11-15T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.47606861081897,72.7991453643538,11.110256284730047,38.73589761848124
2022-11-15T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.75897445026627,64.6008544661041,11.512820561726889,36.093162406204094
2022-11-15T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.4550845259327,83.24830517526401,11.055932109638796,38.71525412090754
2022-11-15T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.86525415970107,72.22796617928198,11.104237208932133,38.70762702166024
2022-11-15T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.53589776846079,64.33247867812459,11.417093847551916,36.11452992757162
2022-11-15T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.86752136752136,82.60940186590211,10.899145224155523,38.667521256666916
2022-11-15T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.52881370156499,70.85677961575783,11.034745806354588,38.388135651410636
2022-11-15T03:00:00Z,0.0,0.0,,0.0,0.01694915254237288,0.01694915254237288,0.0,1.0,0.0,5.932203389830509,0.0,68.22881355932203,65.1169490814209,11.687288066088144,36.17457622592732
2022-11-15T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.14117636800815,82.87226906143317,10.475630279348678,39.75714274815151
2022-11-15T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.15882354223427,71.49411767270385,10.653781490165647,38.37815132461676
2022-11-15T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.03474571745275,64.89237287489034,10.875423487970384,35.85169501223807
2022-11-15T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.39406773195428,82.10084779383773,10.385593139519125,38.18644038701461
2022-11-15T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.52796619221316,70.86525428901284,10.429660983004812,37.95762705398818
2022-11-15T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.30084752228301,66.10762699579789,10.787288277836169,35.852542392278124
2022-11-15T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.51709388667702,82.2102561363807,10.422222300472422,38.39829061785315
2022-11-15T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.53728808386852,71.87372873597226,10.535593226804572,38.27881360458115
2022-11-15T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.01271176742296,64.78728834249206,10.83559314275192,35.89915249711376
2022-11-15T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.7203391770185,83.41949139611195,10.356779567265916,38.729660907034145
2022-11-15T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.02881357225321,71.32711863113661,10.438135640095856,38.12203387890832
2022-11-15T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.08879316264185,64.87586199004075,10.540517321948347,35.70862076200288
2022-11-15T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.58151264350956,83.2470590286896,9.657983178851985,38.40672289423582
2022-11-15T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.0672414056186,71.38793083717083,9.537068950718847,37.76724137931034
2022-11-15T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.96324770674747,64.71880343836597,9.715384719718216,35.41282034327841
2022-11-15T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.91271183854442,83.59491516371905,9.076271008636992,38.245762614880576
2022-11-15T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.42457632291115,71.72627122523421,9.277966095229326,37.811017020274015
2022-11-15T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.85508492033361,64.59406762203928,9.775423825797388,35.44830516233282
2022-11-15T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.52711868286133,83.22372876183461,9.320339089733059,38.112712148892676
2022-11-15T08:00:00Z,0.25862068965517243,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.3922413135397,71.67931050267713,9.709482776707617,37.813793116602405
2022-11-15T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.17731103977235,64.88823542875402,10.16470581343194,35.535294156114595
2022-11-15T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.36386557186351,83.02773092574432,9.721008533189277,38.29411761500254
2022-11-15T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.51440688311044,71.80338985637083,9.925423735279148,38.01101694268695
2022-11-15T09:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.89745741375422,64.56694939176916,10.19322018704172,35.65423726227324
2022-11-15T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.14188026363014,82.86752136752136,10.241880310906303,38.34615371573685
2022-11-15T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.41949152542372,73.19152541079764,10.722033872442731,38.48389822749768
2022-11-15T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.66016940747278,62.58305077633615,11.236440795963093,36.405084900936835
2022-11-15T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.33644052279197,80.50762726088702,11.21864393201925,37.56440702535338
2022-11-15T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.7982906113323,74.85042708959335,11.144444457486145,38.988888797596985
2022-11-15T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.55762704752259,63.90000000646559,11.949152558536852,36.95593229390807
2022-11-15T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.44830490370929,75.53644070382846,12.006779686879304,36.902542243569584
2022-11-15T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.87288135593221,78.0474574848757,12.028813418695481,39.77711832725396
2022-11-15T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.02203382071802,66.25847464092708,12.430508387290825,37.904237520896785
2022-11-15T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.12499993422935,68.24999986845872,12.067241413839932,36.53793094898092
2022-11-15T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.99736859505637,80.99210511592396,11.589473791289748,39.54561377408211
2022-11-15T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.87478990314388,68.95378132026737,11.926890749891266,38.345378234606834
2022-11-15T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.82307665572208,63.91709417359442,12.106837704650356,36.28888884976379
2022-11-15T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.42288143351927,81.12627107006008,11.650847540063372,39.14322038424217
2022-11-15T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.75169488939189,70.45593222925218,12.169491460767842,38.80254231469106
2022-11-15T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.396610130698,62.15762710571289,12.52881366923704,36.688135696669754
2022-11-15T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.51092413894268,80.92268922950039,12.067226818629674,38.73613450507156
2022-11-15T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.92564105172443,72.37350418221237,12.287179490439913,39.17863285032093
2022-11-15T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.56239309066382,62.18974359626444,12.669230754558857,37.122222150492874
2022-11-15T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.76722704462644,80.0647060490456,12.256302521008404,38.4831933093672
2022-11-15T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62429902263891,73.92056074766356,12.181308389824128,39.46729000483718
2022-11-15T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62429902263891,73.92056074766356,12.181308389824128,39.46729000483718
2022-11-15T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62429902263891,73.92056074766356,12.181308389824128,39.46729000483718
2022-11-15T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62429902263891,73.92056074766356,12.181308389824128,39.46729000483718
2022-11-15T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62429902263891,73.92056074766356,12.181308389824128,39.46729000483718
2022-11-15T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62429902263891,73.92056074766356,12.181308389824128,39.46729000483718
2022-11-15T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62429902263891,73.92056074766356,12.181308389824128,39.46729000483718
2022-11-15T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62429902263891,73.92056074766356,12.181308389824128,39.46729000483718
2022-11-15T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.36521762350331,56.76521749081819,11.699999809265137,33.904349285623304
2022-11-15T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.99830511060811,79.28813552856445,11.380508544081348,36.93305073754262
2022-11-15T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.11680673551159,70.59159649119658,11.192437019668708,39.032773186178765
2022-11-15T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.18151281661346,65.37983200329693,11.634453813568884,36.27815127973797
2022-11-15T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.43025188285763,84.581512579397,11.021848614476308,39.615125800381186
2022-11-15T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.27563034185842,73.77142872529872,11.253781462917809,39.17394952213063
2022-11-15T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.33050853923216,63.00508476515948,11.561017181913732,37.13474593728276
