time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-15T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.19830500069311,60.872033943564205,11.361016806909593,35.245762614880576
2022-11-15T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.83813541218386,81.18728792869439,10.937288058006157,38.52711865053339
2022-11-15T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.3661016690529,70.95677947998047,11.320339008913201,38.46610175957114
2022-11-15T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.06134449934758,59.75966381425617,11.699999809265137,36.498319225151
2022-11-15T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.23781508758289,75.48319324525464,11.401680705928001,36.7529411315918
2022-11-15T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.2966943535923,75.71900820140996,11.197520791991684,39.16528928772477
2022-11-15T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.65294111876929,63.18571420877922,11.69411775444736,37.152941214938124
2022-11-15T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.5798319327731,72.77058798525513,11.642857174913422,36.8403361023975
2022-11-15T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.97142830215583,76.34957988322282,11.308403327685443,39.252100712111016
2022-11-15T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.09152535260733,63.683898343878276,11.764406753798662,37.40423732692913
2022-11-15T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.70999981562296,72.93416697184244,11.754166618982952,36.93500010172526
2022-11-15T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21344539097377,77.62352964256992,11.473949392302698,39.7092438705829
2022-11-15T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.14453778948102,64.76974785428088,11.912604957067666,37.7352940535345
2022-11-15T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.34117636159688,68.74873925858185,11.847058736977457,36.49915958051922
2022-11-15T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.28220348034876,79.65423732692912,11.350000058190297,39.50254249572754
2022-11-15T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.37711851475602,66.946610240613,11.646610227681823,37.92627134161481
2022-11-15T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.60578514918808,66.08181832053445,11.659504181097361,36.14958685882821
2022-11-15T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.0466102988033,80.4686439643472,11.018643912622483,39.24406808109607
2022-11-15T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.50593217752747,68.20084743176477,11.16440685724808,38.201680704325184
2022-11-15T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.36302528060784,64.00840332928826,11.257983327913685,36.005882327296156
2022-11-15T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.80672268907563,82.29579829368271,10.685714304948053,39.08319325807716
2022-11-15T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.87457624532409,70.60847466678943,10.783898305084746,38.32457620006497
2022-11-15T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.85546214640641,62.6151262491691,10.92857131637445,36.11764712293609
2022-11-15T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.02521021225873,80.59159671559053,10.399159599752988,38.26974756577436
2022-11-16T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.153333346049,69.99416656494141,10.494999996821086,38.12250013351441
2022-11-16T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.81735557366994,64.64710749476409,11.04628116828351,35.98677684058828
2022-11-16T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.22249997456869,81.90583349863688,10.82833326657613,38.760833485921225
2022-11-16T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.23583335876465,70.19583326975504,11.02083334128062,38.36500012079875
2022-11-16T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.54576272479558,62.49322047476041,11.288983199555995,36.11949164180432
2022-11-16T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.0663865033318,81.78571415748917,10.902520957113314,38.58823516589253
2022-11-16T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.97815133743927,70.95042021935727,10.939495759851793,38.615126024775144
2022-11-16T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.88728804507498,62.822881116705425,11.282203512676691,36.22881381794558
2022-11-16T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.93644074262198,81.68135588047868,10.799152632891122,38.51440672147072
2022-11-16T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.72118649240268,71.77058833787422,10.705882376983386,38.51680675474535
2022-11-16T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.30420159091469,61.347058881230716,10.937814912876162,36.17731087949095
2022-11-16T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.69579815263508,80.41932742335216,10.477310982071051,37.71008403361345
2022-11-16T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.37394964394448,73.43781511322791,10.485714375471868,39.11008427724117
2022-11-16T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.69745752366923,61.83220342862404,10.185593257516118,38.14915246478582
2022-11-16T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.00583330790202,79.74666646321614,9.94916664759318,37.297500133514404
2022-11-16T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.40750007629394,74.44833329518636,9.802499898274739,38.574999968210854
2022-11-16T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.85932201450154,62.053389888698774,10.166101625410176,36.30169486999512
2022-11-16T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.25254239874371,77.97033888606701,9.976271200988252,36.80169480533923
2022-11-16T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.32796601117667,75.34067806955112,9.74406783055451,38.77881357225321
2022-11-16T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.25714281226406,62.39915953564043,10.153781538250065,36.2235293989422
2022-11-16T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.11000003814698,78.81666660308838,9.675833320617675,36.933333524068196
2022-11-16T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.58983068951106,75.52033899598203,9.134745953446728,38.776271076525674
2022-11-16T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.69166666666666,62.68666667938233,9.432499774297078,36.41999998092651
2022-11-16T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.19750003814697,78.71166648864747,9.015833361943562,36.75583337148031
2022-11-16T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.36000003814698,74.04916674296061,8.677500184377035,38.21833349863688
2022-11-16T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.91176454560096,61.733613503079454,9.072269183247029,35.92521010326738
2022-11-16T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.04957990886784,80.50168083896156,8.667226879536605,36.999159420237824
2022-11-16T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.21092429281283,74.01428556041557,8.308403247544746,38.2260504009343
2022-11-16T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.46333322525024,61.3841667175293,8.595000354448954,35.69750000635783
2022-11-16T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.50423735279148,79.95847449868413,8.272881342192827,36.59237292661505
2022-11-16T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.60084033613445,74.2537816792977,8.069747972889108,38.05210078263483
2022-11-16T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.972268881918,61.72352955922359,8.628571398117963,35.75378155107258
2022-11-16T08:00:00Z,0.42016806722689076,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.99663857852711,80.15126044008912,8.402521045268083,36.680672365076404
2022-11-16T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.49495812424091,72.81848753600562,8.355462266617462,37.83865539166106
2022-11-16T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.38717938284589,62.756410256410255,9.52735044202234,35.522222111367775
2022-11-16T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T09:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T12:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T12:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32666651407878,77.37666676839193,10.153333377838134,35.92333335876465
2022-11-16T12:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.43164545373071,77.87594932845876,11.816455672058877,39.74936680854121
2022-11-16T12:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.4051282181699,67.8512818752191,11.954700706351517,38.19743591699845
2022-11-16T13:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.69243685938731,65.04117645135447,11.590756304123822,36.31428569505194
2022-11-16T13:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.74576264720852,80.97966100401797,11.007627042673402,39.25338964947199
2022-11-16T13:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.4461537874662,66.0042372234797,11.594067743269063,37.82711869579251
2022-11-16T13:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.9677963256836,68.16864414538367,11.697457539833199,36.2516950510316
2022-11-16T14:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.52136758657602,80.77777784298628,10.972649435711721,39.466666490603714
2022-11-16T14:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.40583337148031,65.85833330154419,11.285833271344503,37.74833342234294
2022-11-16T14:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.24285715567966,69.46722681382123,11.261344476908194,36.27815140796309
2022-11-16T14:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19915254237289,79.51176478281742,10.66638664437943,39.273949470840584
2022-11-16T15:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.50508482981536,65.04406780307576,10.999152636123917,37.454237372188246
2022-11-16T15:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.75811963203626,71.94700857309195,10.875213753463875,36.45384614080445
2022-11-16T15:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.73304343845534,78.14521743110988,10.18869572515073,39.259130162778106
2022-11-16T15:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.72521737140158,63.21217385996943,10.413912914110266,37.01217385996943
2022-11-16T16:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.94434794550357,72.03391308991806,10.083478222722592,36.02086951214334
2022-11-16T16:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.79565210757048,77.98521741784137,9.275652105911918,38.67043476934018
2022-11-16T16:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.99043469636337,63.441739057457966,9.512174009240193,36.68782610685929
2022-11-16T16:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.57478279445482,71.73043498163638,9.360000013268513,35.732173853335176
2022-11-16T17:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.1,79.38608696979026,8.853043415235437,38.534782675038215
2022-11-16T17:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.50170947343875,65.09059817974384,9.206837727473332,36.785470163720284
2022-11-16T17:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.3756520146909,68.78608713564665,9.167826154957647,35.15043480914572
2022-11-16T17:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.30175466704787,80.60789503130997,8.575438683493095,38.592105296620154
2022-11-16T18:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.62844832190152,66.26379322183543,8.896551773465912,37.13879315606479
2022-11-16T18:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.59122818394711,67.15614047803376,9.012280865719443,35.23245620727539
2022-11-16T18:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.27826093590778,80.75913046131963,8.420869545314623,38.26173905082371
2022-11-16T18:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.41304347826087,67.22782625944718,8.76260866911515,37.0808696249257
2022-11-16T19:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.38421021846302,66.13596477843167,9.073684491609272,35.190351051196714
2022-11-16T19:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.69739141049592,82.21913040824559,8.67913059566332,38.41565233313519
2022-11-16T19:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.21652168605638,69.09826076341712,9.120869495557702,37.49304361758025
2022-11-16T19:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.81565233313519,60.87739135078762,9.532174035777217,35.11217389314071
2022-11-16T20:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.49391313635785,82.13391292406165,9.258260959127675,37.499130613907525
2022-11-16T20:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6669564952021,72.69478262196417,9.386087027839991,38.168695532757305
2022-11-16T20:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.55565215401028,60.993913036844006,10.009565303636634,35.80260862267536
2022-11-16T20:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.45739129107932,80.49304345172385,9.973913192749023,37.095652074399204
2022-11-16T21:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.42105256465443,74.91403519479852,9.956140392705015,38.64298231559887
2022-11-16T21:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.90608689681343,62.63652177893597,10.454782568890115,36.34173909062925
2022-11-16T21:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.43217401919158,80.77826080322265,10.207825992418373,37.18434766686481
2022-11-16T21:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.35217378035836,75.07478246274202,9.958260909370754,38.71913047458815
2022-11-16T22:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.78706892605486,62.77844836794097,10.459482710936975,36.32931035140465
2022-11-16T22:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.71810327727219,81.32327586206897,10.216379206756066,37.33275877196213
2022-11-16T22:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.24782635232677,75.20347834048064,10.063478154721468,38.6765218651813
2022-11-16T22:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.5600000464398,62.85304336547851,10.482608629309613,36.29130438099737
2022-11-16T23:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.5208695784859,81.32347836701766,10.199130307073178,37.13391282454781
2022-11-16T23:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.70782603388247,75.81652175239894,10.01304348655369,38.630434882122536
2022-11-16T23:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.92347823433253,63.281739176874574,10.554782767917798,36.339999986731485
2022-11-16T23:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.69912278024773,80.4464913753041,10.348245670920925,37.14122802332828
2022-11-17T00:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.72869581139607,75.79304365075153,9.990434605142344,38.66608687691067
2022-11-17T00:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.24122807017544,63.451754352502654,10.358771725704795,36.410526275634766
2022-11-17T00:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.98956517758577,80.6078258348548,10.0747826203056,37.093043451723844
2022-11-17T00:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.65478256889011,75.6043477597444,9.958260892785114,38.54347822769829
2022-11-17T01:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.18086949224057,63.21478258215863,10.374782354935355,36.24608711574388
2022-11-17T01:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.56608700959579,80.98608670442,10.1478259957355,37.205217477549674
2022-11-17T01:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.13826114820398,74.92695617675781,10.079130305414614,38.677391151759934
2022-11-17T01:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.11304327923318,62.99043482904849,10.559130660347316,36.21739143703295
2022-11-17T02:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.67391324250595,80.9617389181386,10.253913008648416,37.28695645539657
2022-11-17T02:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15217411207117,74.84869577159053,9.994782456107762,38.54695673403533
2022-11-17T02:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.7747824959133,62.58521731832753,10.256521764008895,36.208695652173915
2022-11-17T02:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.437719244706,80.62543875711006,9.886842167168332,37.10877194320946
2022-11-17T03:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,1.206896551724138,0.0,79.285345011744,75.88534480127795,9.982758793337592,38.96120683078108
2022-11-17T03:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.14482771117112,61.9965515465572,9.89396567180239,38.05862068307811
2022-11-17T03:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.5008771461353,77.437719244706,9.92807005999381,36.3956141890141
2022-11-17T03:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.87391291079314,83.17652183201002,9.886087036132812,39.28260869565217
2022-11-17T04:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.68086952541185,68.25478263523267,10.459130444733994,37.655652154010276
2022-11-17T04:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.90173917024032,58.6947825556216,10.633043479919433,34.94260874209197
2022-11-17T04:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.88608730150305,85.7904347958772,9.995652173913044,37.213912930695905
2022-11-17T04:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.01217379362687,81.32086937945822,9.824347935552183,39.51478268167247
2022-11-17T05:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.25652170595916,66.56347815472147,10.401739054140837,37.18695658808169
2022-11-17T05:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86260870228643,54.53304347162661,10.404347726573114,34.38695655491041
2022-11-17T05:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.794782721478,78.78695632271145,9.793043468309486,35.791304248312244
2022-11-17T05:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.39122812371505,76.84298264352898,9.413157872986375,38.60438621253298
2022-11-17T06:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.01913047458815,62.81391303020975,10.094782522450323,36.27217390640922
2022-11-17T06:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.02695647529934,75.43739136405613,9.955652178888736,35.833913089918056
2022-11-17T06:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.78000023883322,79.51478264850118,9.492173775382664,38.794782787820566
2022-11-17T06:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.78260872882345,64.7773912181025,9.86869539177936,36.71217395948327
2022-11-17T07:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.4973914436672,77.09391290415888,9.639999928681746,36.30086978414784
2022-11-17T07:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01565206776495,78.90521737803583,9.144348028431768,38.60956507143767
2022-11-17T07:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.24956519085428,64.49478252245032,9.534782741380775,36.462608735457714
2022-11-17T07:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.77068993140911,77.54568974725132,9.482758719345618,36.30775849572544
2022-11-17T08:00:00Z,0.25862068965517243,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.56810326411806,78.64310350089238,9.274999980268808,38.577586042469946
2022-11-17T08:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.11739130434782,64.42956516431725,9.931304309679115,36.421739097263504
2022-11-17T08:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79043509441874,78.57652179883874,10.333043388698412,36.31478251581607
2022-11-17T08:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.28260869565217,75.55826080985692,9.8486956389054,38.880000006634255
2022-11-17T09:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.1765218651813,66.38434793223506,10.53652170430059,35.80782613339631
2022-11-17T09:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.40695648193359,87.31217392631198,10.8217390143353,39.32521740457286
2022-11-17T09:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.4230087415307,72.66902653516921,10.977876072436308,38.70530974126495
2022-11-17T09:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.41652178557023,61.89739131098208,11.156521672787873,35.69304348489513
2022-11-17T10:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.51842103924668,83.38771933840032,10.39912279865198,37.70263173287375
2022-11-17T10:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.39652172586192,72.66608687691067,10.16260868570079,38.41217376045559
2022-11-17T10:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.99652185854704,65.2860868702764,10.647826053785241,35.748695771590526
2022-11-17T10:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.03304343845534,83.9417391569718,10.484347857599673,38.74695663452148
2022-11-17T11:00:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.59561404847263,69.83333350064461,10.535087744394938,38.02631582293594
2022-11-17T11:15:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.52521753725799,68.69304345172384,10.775652296646781,36.00347814145295
2022-11-17T11:30:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.6486488548485,82.591891726932,10.420720693227407,38.946847108033325
2022-11-17T11:45:00Z,0.0,0.0,,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.49495806012835,66.81680682526917,10.933613504682269,37.39075636663357
2022-11-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.60816360006527,70.62857125729931,11.091836754156619,35.96530595117686
2022-11-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.25957424082655,79.24255322395487,10.646808746013235,39.22978729897357
2022-11-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.06206854458513,64.3448274546656,11.213793063985891,36.968965464624866
2022-11-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.53658552092266,78.18130068275018,11.299186861611963,36.807316973926575
2022-11-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.98000106811523,85.7599998474121,11.0,39.63000068664551
2022-11-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.98000106811523,85.7599998474121,11.0,39.63000068664551
2022-11-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.3837214625159,86.81860475761945,11.193023348963537,38.865116208098655
2022-11-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.37345123291016,77.31415922451863,11.038053006197499,39.220354198354535
2022-11-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.52905964647603,63.753846290784004,11.4991453773955,36.93247865204118
2022-11-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.34369710713875,78.88571439470563,11.173109198818688,37.252941355985755
2022-11-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.84067806955112,76.69915241306111,10.727966082298149,39.32372891700874
2022-11-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.21764703958976,63.36050427861574,11.149579793465238,36.85798321251108
2022-11-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.9808334350586,79.43916654586792,10.921666693687438,37.21916672388713
2022-11-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.40170946691791,76.2017094538762,10.507692231072319,39.118803171011116
2022-11-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.55338969473111,63.57203396296097,10.841525320279397,36.789830482612224
2022-11-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.87899184026638,79.20672267625312,10.454621908043613,36.97731091795849
2022-11-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.99322050708835,76.68135600979045,10.058474605366335,38.9381357289977
2022-11-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.98559331085723,62.90000000646559,10.445762642359329,36.56949153188932
2022-11-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.00593246847896,79.195762828245,10.188982987807968,36.845762770054705
2022-11-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.35470078949236,75.87627107006008,9.807692226181683,38.76694912021443
2022-11-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.52698432074652,65.21451623978153,10.171428544180733,36.954838721982895
2022-11-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.52698432074652,65.21451623978153,10.171428544180733,36.954838721982895
2022-11-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.88709683572093,72.43064517359579,9.474193603761735,38.45161299551687
2022-11-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.76516381248099,62.58647545048448,9.815163862509806,36.216393392594135
2022-11-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.65555559951092,80.85967085096571,9.448559745349021,36.883539239074956
2022-11-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.81910556700171,75.38292681686278,9.14512200084159,38.58170723333591
2022-11-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.84526748029293,62.59465039414143,9.612757266794212,36.03086416613418
2022-11-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.19282689476817,82.39915620827976,9.247257365456111,37.108860691891444
2022-11-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.4459017769235,73.96270501809042,8.955737711953335,38.240983697234604
2022-11-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.97306118400729,63.58237699602471,9.366938567648129,35.66857125418527
2022-11-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.60693863849251,81.83591813068,8.90857153522725,37.60897933025749
2022-11-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.67190078861458,71.21818173621311,8.794214981646578,37.57561987884774
2022-11-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.02172132398262,65.56229500692399,9.162704905525583,35.37008196408631
2022-11-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.35041307811895,82.50371904609617,8.616942035265206,37.755371629699205
2022-11-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.88489800278022,71.37632651815609,8.67510203147421,37.54244912595165
2022-11-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.96270504935843,64.48237713047716,8.953278576741454,35.21024589851255
2022-11-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.79876545721612,82.86995888541264,8.48765438770561,37.520987679438335
2022-11-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.7913579116633,77.21152254583414,8.523868317466704,38.57160488175757
2022-11-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.24139351141257,62.940573723589786,8.95532778052033,36.0799180953229
2022-11-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.66612248323402,74.85306125563018,8.831020378579899,35.53918365167112
2022-11-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.73086444242502,85.01440316659433,8.599588507978023,38.933333188908584
2022-11-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.20541683832805,68.74041655858358,9.270833293596903,37.46208333969116
2022-11-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22285718333964,56.261224427515145,9.516734757715342,34.61967213427434
2022-11-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.20699583453897,81.46762308527212,9.087242758323136,35.79631173806112
2022-11-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.39918049046251,83.88395059844594,8.805327990016,39.21728368060579
2022-11-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.05428572674187,67.78816341477997,9.477142976254832,37.07632664271763
2022-11-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3061475128424,55.48032790324727,9.500819675257949,34.33729514137643
2022-11-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.25163947558794,78.48852456202272,8.986475459864883,35.46393422611424
2022-11-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.31522645675597,75.83744859106747,8.614403296890572,38.24485581009476
2022-11-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.18155732702036,62.896721230178585,9.228278758095913,35.72991804216729
2022-11-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.31446267750637,82.51239669421487,9.005371881910593,37.18636363005835
2022-11-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.0987804691966,73.61747955694432,8.869918664296469,37.92520349394015
2022-11-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.41851861584824,63.12921820746528,9.179835307745286,35.46213994595249
2022-11-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.28008305086634,85.39708321889242,8.617916655540466,37.7649999777476
2022-11-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.82336059945528,76.28811467280153,8.43442630376972,38.42131158172107
2022-11-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.29549168758705,61.14180328806893,8.786475548978713,35.77622948318231
2022-11-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.89876025176245,77.98884286171149,8.428512435314083,35.705785073524666
2022-11-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.74344262920442,82.07459024523125,7.9000001559492015,38.879918426763815
2022-11-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.8012294300267,65.42172133336302,8.445082007861528,36.543852415241176
2022-11-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.51234571040904,66.94855971787692,8.353909480718919,34.48024699521163
2022-11-18T03:00:00Z,0.0,0.0,0.0,0.0,0.01639344262295082,0.016597510373443983,0.0,1.0,0.0,0.0,0.0,91.26487605827899,87.35454534105033,7.930991771792577,38.96859488999548
2022-11-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.54453784077107,70.97594931558214,7.710924322865591,39.677310959631654
2022-11-18T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.49834721147521,60.10619852365541,8.311570167541504,34.78140503118846
2022-11-18T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.03770493679359,83.04795086970094,8.009426218564393,37.150819590834324
2022-11-18T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.33428581393495,70.69591816493443,7.933469412278156,37.46244913217973
2022-11-18T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.1591836267588,67.5269388315629,8.35819652041451,35.066122467663824
2022-11-18T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.3082644249782,83.35206613461834,7.796280949568946,38.166942312697735
2022-11-18T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.12336072765413,65.59631152231185,8.064344351408911,36.74467211864034
2022-11-18T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.08683130083752,77.00617298079126,8.246502008948307,35.762551578474636
2022-11-18T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.13102046421596,79.31224489795919,7.784081651726548,38.26857147216797
2022-11-18T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.13305432626892,61.74500009218852,8.212133986181794,35.85041675567627
2022-11-18T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.26122436523437,80.1065306371572,7.992244936495411,36.04367361263353
2022-11-18T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.83278693527471,75.07049172823547,7.479918055847043,38.08811484790239
2022-11-18T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.27020413145728,63.62204072913345,7.972653182671994,35.0391836983817
2022-11-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.94426230133557,84.81926230133557,7.5663935278282795,37.569262410773604
2022-11-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.2389344387367,69.56721318354371,7.545901677647575,37.224180393531675
2022-11-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.78688502702556,70.94713115692139,7.833196770949442,35.17008202974914
2022-11-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.6573769616299,82.64754095233855,7.279508174442854,38.14139338008693
2022-11-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.71358026889126,63.220164640450186,7.686831291810966,36.19753086419753
2022-11-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.21598345334412,77.12336079019015,8.037295304360937,35.36393447000472
2022-11-18T08:00:00Z,0.3292181069958848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.79876564559622,81.87860072885522,7.78806583773452,38.41769572442451
2022-11-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.7485714347995,68.9930611435248,8.694285700272541,36.22571437602141
2022-11-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.913580403897,89.72098757896894,9.005349755777743,38.59629622408392
2022-11-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.47008189216989,71.04590161120305,9.438524609706441,38.38688520525323
2022-11-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.06166674296061,73.14833335876465,9.966666539510092,35.93999989827474
2022-11-18T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.497435936561,80.5974357800606,9.90256373087565,36.88205102773813
2022-11-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.90769224900465,71.53076915251903,10.402564158806435,38.56153845175719
2022-11-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.97894768965871,80.25789428175541,10.678070110187196,37.96140352884928
2022-11-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.80614036426209,80.34561418232165,10.073684090062192,39.897368347435666
2022-11-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.06034469604492,76.45689681480671,10.208620778445539,37.85948269942711
2022-11-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.21999976116678,82.70521744437839,9.694782779527747,39.59304341855256
2022-11-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.38053077090103,74.82654868606973,9.818584053917268,37.63628316558568
2022-11-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.33826094917629,84.77217407226563,10.35130442743716,39.60956527046535
2022-11-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.46624994277954,82.54000034332276,10.894999825954438,38.3625
2022-11-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.73559285826602,87.01864378331071,10.240677752737271,39.62542330208471
2022-11-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.42203392416744,77.9923726744571,10.431355896642653,39.139830637786346
2022-11-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.84661037639036,82.16186471712791,10.291525404332047,38.22457636817027
2022-11-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.11652878690357,74.70000003783171,9.82892564505585,38.024793514535446
2022-11-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.26183208436457,82.70152678744483,9.793129695280818,38.2190841791284
2022-11-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.36319995117188,72.93920025634766,9.667200119018554,37.39680017089844
2022-11-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.5169490232306,82.94067770747814,9.657627210778704,38.094067783678994
2022-11-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.98103437752559,72.48620677816457,9.611206967255164,37.35948286385372
2022-11-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.32672388800259,82.67931135769548,9.691379481348498,38.25689615052322
2022-11-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.59310360612541,75.13362068965517,9.75086210513937,38.01034466973667
2022-11-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.14491524130611,78.53389817577298,10.055932416754255,37.517796629566256
2022-11-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.58632477328308,82.00769251635951,9.708547086797209,38.64786327394665
2022-11-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.86186463954085,74.36355939962097,9.66271188703634,37.41101704613637
2022-11-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.878813921395,80.29406815868313,9.490677979032872,37.788135657876225
2022-11-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.5612068833976,81.00862075542581,9.26379315606479,38.09999959222202
2022-11-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.63589738373064,75.20854702158871,9.26581202612983,37.32820517385108
2022-11-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.82241413511079,81.24310368505017,9.115517270976099,37.68189657145533
2022-11-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.54576272479558,76.16864414538367,8.999152539140088,37.54491534475553
2022-11-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.2353450512064,79.734482995395,8.949137843888382,37.256896742459
2022-11-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.60508508197331,82.15254224356958,8.733898243661654,38.21186447143555
2022-11-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.93305106082205,71.551694934651,8.827966124324476,37.99322018380892
2022-11-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.82966106220827,70.46186437445172,8.99152539140087,35.56610168844966
2022-11-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.9505372406334,86.28924732823526,8.476344108581543,38.69354826404202
2022-11-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.68461524115668,68.40085471389641,8.586324781434149,37.354700789492355
2022-11-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.72966090703414,63.52457621946173,8.89661013877998,34.44661014362917
2022-11-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.21186453609143,84.56610146215407,8.073728912967747,37.71779684293068
2022-11-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.5974361061031,70.32393166957758,8.044444561004639,37.31196581196581
2022-11-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.56495725191556,62.463247869768715,8.434187840192745,34.42649586995443
2022-11-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.58034169775809,84.92393167609842,7.827350445282765,37.716239374926964
2022-11-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.86581192668686,71.5905980167226,7.599999933161287,37.68803425324269
2022-11-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.96837609445947,61.91452971890441,7.770085571158646,34.405983003795654
2022-11-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.0788135205285,84.45593177666099,7.116949206691677,36.828813585184385
2022-11-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.85384616688785,71.58461543026134,7.014529949579483,37.22991454295623
2022-11-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.2779662245411,65.144067893594,7.513559309102721,34.38305078926733
2022-11-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.77203382071802,84.21864415831485,7.145762718329995,37.32796630212816
2022-11-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.84017073802458,68.72222222222223,7.255555544144068,36.720512813991974
2022-11-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.9444444118402,70.62905988122662,7.649572506929055,34.58290592421833
2022-11-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.73418817764673,84.21196557721521,7.174358914041112,38.05213706513755
2022-11-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.50762713157525,65.4788136886338,7.496610152519356,36.45169494111659
2022-11-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.18879308371709,72.79741379310344,7.767241424527661,34.772413714178676
2022-11-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.7025640112722,82.23247860639523,7.171794805771265,38.351282299074356
2022-11-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.03076928293603,63.03589747502254,7.522222205104991,35.982051327697235
2022-11-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.06810329700339,76.5784481969373,7.626724156840094,35.02068986563847
2022-11-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.48050864268157,81.08474563340009,7.072881286427126,38.33220346095198
2022-11-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.5406777333405,61.67203402115127,7.565254239712731,35.62203387890832
2022-11-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.63193261923911,80.06722692281258,7.43613442252664,35.5470588107069
2022-11-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.3085470607138,79.01452995365501,6.87179499406081,38.2495726560935
2022-11-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.89230767274514,60.04700844919579,7.489743530240833,35.33931624583709
2022-11-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.37606831085988,79.84444430750659,7.449572579473512,35.318803347074066
2022-11-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.30847471851413,78.05254228236312,7.045762708631613,37.96355968410686
2022-11-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.93931618714944,61.0495727082603,7.626495748503595,35.0547009003468
2022-11-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.39915252944171,82.83728816145558,7.482203342146793,36.15593224864895
2022-11-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57435914390108,75.38119650294638,7.183760659307496,37.85641032813961
2022-11-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.18389824689445,60.23728810326528,7.777118678820336,34.58305090564792
2022-11-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.82796620514434,84.22372869717873,7.477118637602208,36.575423709416796
2022-11-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.30847433057882,74.14406773195428,7.272033861127951,37.65677962868901
2022-11-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.39237303653006,59.52372877476579,7.828813621553324,34.464406805523375
2022-11-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.48205116467598,85.84444427490234,7.458974353268615,36.47863254384098
2022-11-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.50086205581138,74.3077585943814,7.207758611646192,37.687068939208984
2022-11-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38728820671469,56.633898395602984,7.810169543250132,34.376271231699796
2022-11-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.37966097815563,80.83983043088752,7.494915259086479,35.22796614695404
2022-11-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.6017093495426,76.38547007242839,6.992307715945774,37.68888890845144
2022-11-19T03:00:00Z,0.0,0.0,0.0,0.0,0.01694915254237288,0.0847457627118644,0.0,1.0,0.0,0.0,0.0,63.68813563201387,60.74152539140087,7.855932227635788,35.01101694268695
2022-11-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.33162395770734,83.70512807471121,7.165811946249415,37.26068392370501
2022-11-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.39745764004982,74.15254243753724,7.03983052302215,37.483898518449166
2022-11-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.55338966240318,61.4110169168246,7.644067659216412,34.312711845010014
2022-11-19T04:00:00Z,17.777367381726283,17.79393196105957,0.0,0.0,0.4406779661016949,3.7711864406779663,0.0439322045293905,1.0,0.42702932892588236,590.6779661016949,0.5805084664942854,89.76355943841449,82.73220359672935,16.28644071191044,29.801694869995117
2022-11-19T04:15:00Z,39.9784186226981,39.99414011209953,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,2.8153679230633903,1400.0,1.399999976158142,66.43781508117164,57.24789922377642,26.805041978339187,18.406722701898143
2022-11-19T04:30:00Z,39.95487880706787,39.99114168101344,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,5.304981338566747,1400.0,1.399999976158142,86.80689660434065,74.16120657427558,33.56724133984796,20.331896543502808
2022-11-19T04:45:00Z,39.96070085722825,39.99317465157345,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,6.8986248887818435,1400.0,1.4034482518146778,76.30603431833201,65.75517256506558,31.366379261016846,20.56982757305277
2022-11-19T05:00:00Z,39.947732648278915,39.99084120530348,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,9.373132147340693,1400.0,1.396581173961998,70.08119674421783,59.61196576631986,27.04017091408754,16.889743625608265
2022-11-19T05:15:00Z,39.97650296463926,39.99561332637428,0.0,0.0,1.0,9.0,0.10782906253877868,1.0,11.725574028797638,1400.0,1.399999976158142,88.94700850788345,76.57777769952757,36.02735043387128,22.278632677518406
2022-11-19T05:30:00Z,39.97147527791686,39.99694607621532,0.0,0.0,1.0,8.957627118644067,0.1080000028014183,1.0,14.048446598699538,1400.0,1.399999976158142,64.75,55.2635593737586,25.57796607583256,16.78389829700276
2022-11-19T05:45:00Z,39.964527358356705,39.995827242859406,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,16.99422904772636,1400.0,1.399999976158142,90.98376073592749,78.01538460886377,35.847863221779846,21.337606886513214
2022-11-19T06:00:00Z,39.984490604723916,39.99768186019639,0.0,0.0,1.0,8.974576271186441,0.11300000175833702,1.0,19.28265988624702,1423.1186440677966,1.2991525540917606,70.95169500577248,60.95508484921213,28.839830430887513,18.985593230037367
2022-11-19T06:15:00Z,39.96466533208297,39.985944909564516,0.0,0.0,1.0,10.474576271186441,0.13217796650478394,1.0,22.506809380094882,1535.5169491525423,1.297457581859524,81.35169504456601,69.1483048907781,30.592372926615052,18.7584745681892
2022-11-19T06:30:00Z,39.9751710158128,39.99889243362296,0.0,0.0,1.0,12.076271186440678,0.14810169538704016,1.0,25.21319856482037,1625.677966101695,1.3652542162749728,83.55384598430405,71.62478634434888,32.83504275786571,21.523077060014774
2022-11-19T06:45:00Z,39.95603691818368,39.992843530116936,0.0,0.0,1.0,13.794871794871796,0.1677692305837941,1.0,28.552026716052975,1729.1367521367522,1.3435897317707028,70.7948715340378,59.888034135867386,26.11623938470824,17.310256411886623
2022-11-19T07:00:00Z,39.94999820903196,39.9956566762116,0.0,0.0,1.0,15.932203389830509,0.1874067811137539,1.0,31.930536835880602,1831.8474576271187,1.4508474459082394,91.50932176234359,77.99491533182434,34.8847457433151,23.049999948275293
2022-11-19T07:15:00Z,39.962000539747336,39.995227943032475,0.0,0.0,1.0,17.0,0.2058305086220725,1.0,35.05795818264202,1920.9237288135594,1.305084699291294,72.21610169491525,61.077118598808674,26.988983024985103,18.779661000785183
2022-11-19T07:30:00Z,39.931388125212294,39.98238452413808,0.0,0.0,1.0,19.391304347826086,0.2267652160447577,1.0,38.54424514770508,2018.591304347826,1.3565217049225518,91.35652187181556,77.40434769340183,34.146087032815686,22.959130494490914
