time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-19T07:45:00Z,39.964715990526926,39.995857863590636,0.0,0.0,1.0,20.29310344827586,0.23499999940395355,1.0,39.93283087631752,2059.3706896551726,1.3543103100924656,75.33275860753552,63.695689595978834,28.344827536878913,20.14224129709704
2022-11-19T08:00:00Z,39.95022237098823,39.98706251887952,0.0,0.0,1.0,20.38135593220339,0.23499999940395355,1.0,39.92864424495374,2059.415254237288,1.3864406508914495,90.26779698517363,76.36016929755776,33.41355938022419,22.467796584307138
2022-11-19T08:15:00Z,39.98721682015112,39.995995056934845,0.0,0.0,1.0,20.322033898305083,0.23499999940395355,1.0,39.929103915974245,2059.5508474576272,1.3305084341663425,77.3830506922835,65.56864405486543,29.33898306701143,20.8203390089132
2022-11-19T08:30:00Z,39.92249769323013,39.99308827718099,0.0,0.0,1.0,20.310924369747898,0.23499999940395355,1.0,39.92624956018784,2059.1344537815125,1.4025209851625586,87.6252102891938,73.92689087811638,32.02773115013828,21.436134402491465
2022-11-19T08:45:00Z,39.97784071453547,39.99879407074492,0.0,0.0,1.0,20.322033898305083,0.23499999940395355,1.0,39.9231517274501,2059.669491525424,1.3601694581872326,80.70593184131687,68.45932194338006,30.716101727243196,21.683898295386363
2022-11-19T09:00:00Z,39.95061206002521,39.99655373076089,0.0,0.0,1.0,20.256410256410255,0.23499999940395355,1.0,39.92946869287736,2059.119658119658,1.360683727468181,83.54615379398705,70.3589742611616,30.402564122126652,20.513675233237763
2022-11-19T09:15:00Z,39.972848712888535,39.99766576701197,0.0,0.0,1.0,20.478632478632477,0.23469230698214638,1.0,39.93941311958508,2059.5042735042734,1.3555555211173163,83.68461543678218,71.08376077505258,31.943589707725067,22.477777725610977
2022-11-19T09:30:00Z,39.94634752192049,39.989898681640625,0.0,0.0,1.0,20.17094017094017,0.23469230698214638,1.0,39.93464927999382,2059.6837606837607,1.3367520978308132,78.67094010573167,66.2470083318205,28.76581196907239,19.713675229977337
2022-11-19T09:45:00Z,39.96842872490317,39.995225518436754,0.0,0.0,1.0,20.449152542372882,0.23499999940395355,1.0,39.93826584896799,2059.584745762712,1.394067771353964,87.95000024569237,74.78220322172521,33.60084743823035,23.41186445850437
2022-11-19T10:00:00Z,39.95306654057951,39.993407518435745,0.0,0.0,1.0,20.162393162393162,0.23499999940395355,1.0,39.932474120050415,2059.4017094017095,1.3213674787782197,73.15811952770265,61.56666659493732,26.74529913551787,18.703418813200077
2022-11-19T10:15:00Z,39.97543628399189,39.99777326013288,0.0,0.0,1.0,20.495726495726494,0.23499999940395355,1.0,39.93776158389882,2059.4529914529912,1.389743563456413,90.86581173106137,77.23931663056725,34.466666849250466,23.759829089172886
2022-11-19T10:30:00Z,39.96185283171825,39.99614197168595,0.0,0.0,1.0,20.025641025641026,0.23499999940395355,1.0,39.9310915368235,2059.4786324786323,1.3188033756027875,65.97008547008546,55.57692314213158,24.363247830643612,17.62649572812594
2022-11-19T10:45:00Z,39.95899197150921,39.98881527473186,0.0,0.0,1.0,20.376068376068375,0.23499999940395355,1.0,39.93286634917952,2059.74358974359,1.3692307380529551,92.0129311002534,77.92413800338218,34.31120685051228,23.12068957295911
2022-11-19T11:00:00Z,39.97217433735476,39.9974625797595,0.0,0.0,1.0,20.059322033898304,0.23499999940395355,1.0,39.93794172901218,2059.330508474576,1.3144067354121451,67.86101706553313,57.473728794162554,25.947457604489085,19.156779701426878
2022-11-19T11:15:00Z,39.95921208308293,39.993160639053734,0.0,0.0,1.0,20.324786324786324,0.23499999940395355,1.0,39.931112794794586,2059.2820512820513,1.352991417941884,84.26581201797876,70.9555554186177,30.55897443722456,20.42051278627836
2022-11-19T11:30:00Z,39.96242907923511,39.99742289486095,0.0,0.0,1.0,20.161016949152543,0.23499999940395355,1.0,39.9293343172235,2059.4322033898306,1.3567796268705594,77.94152563709324,66.29915266521907,29.958474401700293,21.483050798965714
2022-11-19T11:45:00Z,39.935680615699894,39.99545714814784,0.0,0.0,1.0,20.016949152542374,0.23499999940395355,1.0,39.93042810084456,2059.2118644067796,1.308474530607967,70.27118640835002,59.05677957049871,25.226271192906268,17.29576273287757
2022-11-19T12:00:00Z,39.97779965804795,39.998670157739674,0.0,0.0,1.0,20.228813559322035,0.2348474569744983,1.0,39.9253197039588,2059.4576271186443,1.3542372533830547,87.53644057451669,74.65254279314462,33.4813559257378,23.216949268922967
2022-11-19T12:15:00Z,39.953787420549965,39.99438072269798,0.0,0.0,1.0,20.0,0.23499999940395355,1.0,39.93664120405148,2059.5726495726494,1.2999999523162842,64.53076938074878,54.44102559537969,23.49230767926599,16.75299143179869
2022-11-19T12:30:00Z,39.986261649753736,39.991205497409986,0.0,0.0,1.0,20.17391304347826,0.23499999940395355,1.0,39.93074815169625,2059.4086956521737,1.3295651767564856,91.54086953868037,78.00347860585089,34.51478230020274,23.328695512854534
2022-11-19T12:45:00Z,39.98433050616034,39.996669900828394,0.0,0.0,1.0,20.03448275862069,0.23499999940395355,1.0,39.9286427004584,2059.7413793103447,1.3068965056846882,64.69482767170874,54.9017239603503,24.321551750446186,17.765517185474263
2022-11-19T13:00:00Z,39.96060387562897,39.99263068376961,0.0,0.0,1.0,20.43220338983051,0.23499999940395355,1.0,39.92676191814875,2059.2881355932204,1.4059321809623202,88.74322057174425,75.44661007897328,32.84322016117937,21.896610049878138
2022-11-19T13:15:00Z,39.9977071425494,39.99888351183979,0.0,0.0,1.0,20.394957983193276,0.23499999940395355,1.0,39.932681748847,2059.235294117647,1.3773108951183928,70.38319307215073,60.067226858700025,27.124369709431623,19.80672268106156
2022-11-19T13:30:00Z,39.95678277743065,39.9923333636785,0.0,0.0,1.0,20.406779661016948,0.2348474569744983,1.0,39.93118150355452,2059.101694915254,1.3923728556956274,80.64576255669029,68.12118643421238,29.17711859234309,19.45508477647426
2022-11-19T13:45:00Z,39.983395274887734,39.996392959203476,0.0,0.0,1.0,20.5,0.23499999940395355,1.0,39.92790677991964,2059.406779661017,1.3923728556956274,80.22820493910048,68.58290589161409,30.887179562169262,21.886324955866886
2022-11-19T14:00:00Z,39.96116683442714,39.99474279759294,0.0,0.0,1.0,20.35593220338983,0.23499999940395355,1.0,39.93157978381141,2059.2796610169494,1.3601694581872326,71.57711863113661,60.39576275065794,25.745762695700435,17.56016951092219
2022-11-19T14:15:00Z,39.97809679080279,39.99409850030883,0.0,0.0,1.0,20.623931623931625,0.23499999940395355,1.0,39.93794583051633,2059.4529914529912,1.4341880184972389,87.18119662032169,74.57008534618932,33.30683770138993,23.08290610354171
2022-11-19T14:30:00Z,39.965454166771,39.99538226005359,0.0,0.0,1.0,20.188034188034187,0.23499999940395355,1.0,39.939166957496575,2059.3333333333335,1.364957232760568,64.88376095763638,54.765812181000015,23.45470081231533,16.61538460723355
2022-11-19T14:45:00Z,39.96905743873725,39.989614357382564,0.0,0.0,1.0,20.593220338983052,0.23499999940395355,1.0,39.93101191116592,2059.322033898305,1.4245762532040225,91.63305108021882,78.24830530457578,34.46694923659503,23.27118658615371
2022-11-19T15:00:00Z,39.97209881513547,39.995526436047676,0.0,0.0,1.0,20.17948717948718,0.23499999940395355,1.0,39.933567992642395,2059.196581196581,1.348717912649497,64.13418784508339,54.376068473881126,23.76495724865514,17.286324778173725
2022-11-19T15:15:00Z,39.94486575656467,39.98064468253372,0.0,0.0,1.0,20.581196581196583,0.23499999940395355,1.0,39.92814557980268,2059.3931623931626,1.4068375846259615,89.46752160227197,76.11025622767261,32.929059851882805,21.81965829572107
2022-11-19T15:30:00Z,39.96713511149088,39.99569920596913,0.0,0.0,1.0,20.264957264957264,0.23499999940395355,1.0,39.93320399879391,2059.4273504273506,1.3811965528716388,68.96068354549571,58.86581199189536,26.33333334963546,19.218803430214905
2022-11-19T15:45:00Z,39.94448131625935,39.98695674185026,0.0,0.0,1.0,20.466101694915253,0.23499999940395355,1.0,39.931854894605735,2059.0423728813557,1.3949152291831324,81.64999981249792,69.1483051817296,29.4033898175773,19.47966101209996
2022-11-19T16:00:00Z,39.9788573827499,39.997372064834984,0.0,0.0,1.0,20.427350427350426,0.23469230698214638,1.0,39.930684179322334,2059.2991452991455,1.3846153571055486,78.17777803209093,66.96153862455971,29.9743587298271,21.303418901231552
2022-11-19T16:15:00Z,39.954168513669806,39.994748907574156,0.0,0.0,1.0,20.203389830508474,0.2349237281892259,1.0,39.93771750240003,2059.3813559322034,1.3542372533830547,70.55084761926683,59.729661197985635,25.133050853923216,17.065254187179825
2022-11-19T16:30:00Z,39.98695511653506,39.99899068372003,0.0,0.0,1.0,20.53846153846154,0.23499999940395355,1.0,39.934425223586906,2059.3333333333335,1.4230769047370324,86.21379286667397,74.01982744808855,32.91034483087474,22.78534488020272
2022-11-19T16:45:00Z,39.96469998763779,39.99419803942664,0.0,0.0,1.0,20.205128205128204,0.23499999940395355,1.0,39.93458785358657,2059.4957264957266,1.3299144893629937,65.397457543066,55.69406790652518,23.62881353345968,16.53728812427844
2022-11-19T17:00:00Z,39.96151189389436,39.99204575911812,0.0,0.0,1.0,20.608695652173914,0.23499999940395355,1.0,39.929475601859714,2059.4434782608696,1.43739128942075,91.30173963463825,78.41130444070568,34.42521737140158,23.262608752043352
2022-11-19T17:15:00Z,39.96123407654843,39.997336500782076,0.0,0.0,1.0,20.228813559322035,0.2348474569744983,1.0,39.93323061021708,2059.4322033898306,1.364406747333074,61.63559318801104,52.69067806308552,22.68220338983051,16.49406777398061
2022-11-19T17:30:00Z,39.956006628835304,39.9893686995547,0.0,0.0,1.0,20.700854700854702,0.23484615319304997,1.0,39.93294407771184,2059.3846153846152,1.4196581005031228,89.0974359104776,76.37606805002588,32.73675211066874,21.558119676051994
2022-11-19T17:45:00Z,39.96834753313635,39.99521226149339,0.0,0.0,1.0,20.273504273504273,0.23499999940395355,1.0,39.93842195038103,2059.3931623931626,1.3846153571055486,68.21709393232297,58.72051287920047,25.923931561983547,18.827350437131702
2022-11-19T18:00:00Z,39.93872477644581,39.99002152782376,0.0,0.0,1.0,20.39830508474576,0.23499999940395355,1.0,39.941309945058016,2059.186440677966,1.399999976158142,83.10593236502955,70.99152516510527,29.938983028217898,19.64745762388585
2022-11-19T18:15:00Z,39.97678849677078,39.99820776546703,0.0,0.0,1.0,20.48739495798319,0.23499999940395355,1.0,39.929014221960756,2059.285714285714,1.3705882044399487,75.81848718338654,65.40336144070666,28.967226749708672,20.625210136926476
2022-11-19T18:30:00Z,39.953363178157005,39.99293072484121,0.0,0.0,1.0,20.19327731092437,0.23499999940395355,1.0,39.94144846812016,2059.563025210084,1.3495797960698104,75.00840320106315,64.01008400796842,26.771428548989174,17.826890761110963
2022-11-19T18:45:00Z,39.97959735029835,39.996954045744026,0.0,0.0,1.0,20.3135593220339,0.23499999940395355,1.0,39.93304782802776,2059.3474576271187,1.3745762412830935,82.394915305962,71.13898309610657,31.43983047291384,21.970338983050848
2022-11-19T19:00:00Z,39.94505471196668,39.98699511014498,0.0,0.0,1.0,20.129310344827587,0.23476724069693994,1.0,39.93982972769901,2059.5172413793102,1.3293103041320011,69.77672435497415,59.59827600676438,24.974137947477143,16.961206912994385
2022-11-19T19:15:00Z,39.96019463619943,39.99328138060489,0.0,0.0,1.0,20.45762711864407,0.23499999940395355,1.0,39.93137708760924,2059.076271186441,1.4050847231331518,88.46779651965124,76.36949170646021,33.54152545282396,22.99915257146803
2022-11-19T19:30:00Z,39.96765400813176,39.99735824063293,0.0,0.0,1.0,20.085470085470085,0.23499999940395355,1.0,39.94069391234308,2059.4273504273506,1.3247862830121293,62.5008546226045,53.483760931552986,22.551282034979927,16.012820488367325
2022-11-19T19:45:00Z,39.96267774549581,39.99318856708074,0.0,0.0,1.0,20.508474576271187,0.23499999940395355,1.0,39.93059442811093,2059.4406779661017,1.388135566549786,91.07203415692862,78.48728826490499,34.109322418600826,22.80847455687442
2022-11-19T20:00:00Z,39.9676847296246,39.99654537136272,0.0,0.0,1.0,20.11864406779661,0.23499999940395355,1.0,39.93752508648371,2059.601694915254,1.3186440245579865,65.02457628411761,55.86271179328531,24.08389836650784,17.37796616150161
2022-11-19T20:15:00Z,39.953733656141495,39.99159395283666,0.0,0.0,1.0,20.34188034188034,0.23461538387669456,1.0,39.939729804666634,2059.290598290598,1.3829059549885938,89.48034178904997,76.82478655301608,33.04786323482155,21.83675221500234
2022-11-19T20:30:00Z,39.972198518656064,39.998100377745544,0.0,0.0,1.0,20.203389830508474,0.23499999940395355,1.0,39.934593006715936,2059.4576271186443,1.3313558919955109,69.59660998845504,60.150000071121475,26.578813569020415,19.283898329330704
2022-11-19T20:45:00Z,39.94437754052317,39.99273371900249,0.0,0.0,1.0,20.203389830508474,0.23499999940395355,1.0,39.938559806953045,2059.2966101694915,1.3491525064080447,83.23305055650614,71.30169490232306,30.161864183716855,19.91779662794986
2022-11-19T21:00:00Z,39.98117495805789,39.99485234317616,0.0,0.0,1.0,20.22222222222222,0.23476923008759817,1.0,39.93592749701606,2059.3418803418804,1.3598290264097035,77.36410277929062,66.94700837746645,29.626495459140877,21.052136836907803
2022-11-19T21:15:00Z,39.944554086458886,39.98925280166885,0.0,0.0,1.0,20.10169491525424,0.23499999940395355,1.0,39.93390930305093,2059.186440677966,1.3364406389705206,74.30338972705906,63.584745665728036,26.604237281670006,17.820339000831215
2022-11-19T21:30:00Z,39.96475249070387,39.99081890399639,0.0,0.0,1.0,20.376068376068375,0.23484615319304997,1.0,39.9303223047501,2059.7948717948716,1.348717912649497,84.17264928573218,72.83076933510283,32.19658124548757,22.40427348145053
2022-11-19T21:45:00Z,39.955684306257865,39.991608668181854,0.0,0.0,1.0,20.050847457627118,0.2348474569744983,1.0,39.949296595686576,2059.2542372881358,1.3067796149496305,67.20169497344453,57.499152393664346,24.04745763035144,16.576271202604648
2022-11-19T22:00:00Z,39.97248800869646,39.98765550810715,0.0,0.0,1.0,20.45689655172414,0.23499999940395355,1.0,39.93736523595349,2059.6293103448274,1.406896529526546,89.75948314009041,77.59051740580591,34.015517218359584,23.143965540261103
2022-11-19T22:15:00Z,39.95345753074711,39.997476170205665,0.0,0.0,1.0,20.0,0.23499999940395355,1.0,39.93847921339132,2059.5677966101694,1.3033897836329573,63.65811965811966,54.62288122662043,23.090677972567285,16.460169485059836
2022-11-19T22:30:00Z,39.937273057840635,39.986340086338885,0.0,0.0,1.0,20.358974358974358,0.23476923008759817,1.0,39.94000906006903,2059.6068376068374,1.37094014016991,91.41271203251209,78.82478599874382,34.06153851696568,22.650427321083527
2022-11-19T22:45:00Z,39.995404518256755,40.0,0.0,0.0,1.0,20.076271186440678,0.23499999940395355,1.0,39.93999251672777,2059.35593220339,1.3161016510704817,65.13389836327504,56.033898531380345,24.211864342123775,17.57203390638707
2022-11-19T23:00:00Z,39.92446530875513,39.982870845471396,0.0,0.0,1.0,20.220338983050848,0.23499999940395355,1.0,39.93762465654793,2059.2033898305085,1.3559321690413912,87.89915227081816,75.44067796610169,31.96016942040395,20.965254193645414
2022-11-19T23:15:00Z,39.981793443695835,39.997171225668005,0.0,0.0,1.0,20.07563025210084,0.23499999940395355,1.0,39.940170512479895,2059.1344537815125,1.336134414712922,71.06638637510669,61.43949569573923,27.073109314221295,19.50420166464413
2022-11-19T23:30:00Z,39.962176559317825,39.98374120598165,0.0,0.0,1.0,20.188034188034187,0.23499999940395355,1.0,39.94335497342623,2059.3931623931626,1.3307691904214711,79.33247864552034,67.88376043596838,28.302564148210053,18.64188036144289
2022-11-19T23:45:00Z,39.9651722378201,39.99683549669054,0.0,0.0,1.0,20.188034188034187,0.23499999940395355,1.0,39.93207139235277,2059.4615384615386,1.334187994655381,79.87863247211163,69.11025626027686,30.41880348401192,21.397435815925274
2022-11-20T00:00:00Z,39.96220404470069,39.993245736146584,0.0,0.0,1.0,20.050847457627118,0.23499999940395355,1.0,39.94345585097614,2059.4273504273506,1.305982859725626,70.25726494422325,60.13418823633439,24.88034194555038,16.793162378490482
2022-11-20T00:15:00Z,39.96889336088784,39.98350166255592,0.0,0.0,1.0,20.23076923076923,0.23461538387669456,1.0,39.93644267677242,2059.1111111111113,1.3743589444038196,86.76581143110226,75.0905985383906,32.934188125479935,22.62136746267987
2022-11-20T00:30:00Z,39.956526242769684,39.99618236835186,0.0,0.0,1.0,20.042735042735043,0.23499999940395355,1.0,39.945030962300095,2059.162393162393,1.2999999523162842,64.45641030205621,55.26837621183477,22.99658119984162,16.10000000652085
2022-11-20T00:45:00Z,39.9652049177784,39.97979147959564,0.0,0.0,1.0,20.38135593220339,0.2348474569744983,1.0,39.932332895569886,2059.5338983050847,1.37627115694143,91.04915282685877,78.71694901029943,34.24491521867655,23.009322101786985
2022-11-20T01:00:00Z,39.97811052354716,39.99831733057054,0.0,0.0,1.0,20.016949152542374,0.23499999940395355,1.0,39.94142981707039,2059.398305084746,1.3025423258037891,63.08305077633615,54.28898310257217,23.105932268045716,16.64406781277414
2022-11-20T01:15:00Z,39.98005055573027,39.98913425510212,0.0,0.0,1.0,20.33050847457627,0.2346186433303154,1.0,39.93780776201668,2059.5423728813557,1.361016916016401,90.48983040502516,78.01101684570312,33.49491512169272,22.105932154897918
2022-11-20T01:30:00Z,39.98578255863513,39.998223838159596,0.0,0.0,1.0,20.11864406779661,0.23499999940395355,1.0,39.940665616827495,2059.2203389830506,1.3118643619246402,65.87288122662044,56.88220347388316,24.591525417263224,17.781355906341034
2022-11-20T01:45:00Z,39.919620580258574,39.98477564272673,0.0,0.0,1.0,20.208695652173912,0.23499999940395355,1.0,39.939892777152686,2059.1565217391303,1.3573912703472635,85.71913040824559,73.66956561544667,31.05217386328656,20.244347829404084
2022-11-20T02:00:00Z,39.976899486477095,39.99774735660876,0.0,0.0,1.0,20.152542372881356,0.23499999940395355,1.0,39.9338820182671,2059.4576271186443,1.3254236871913327,72.79152543666,63.1194915448205,27.883898266291215,19.971186395418847
2022-11-20T02:15:00Z,39.949703477386734,39.98691728379991,0.0,0.0,1.0,20.11965811965812,0.23476923008759817,1.0,39.945100637582634,2059.5384615384614,1.3264956851290841,78.6042736738156,67.46068338247446,28.321367524627945,18.76666664873433
2022-11-20T02:30:00Z,39.973591044797736,39.99695422285694,0.0,0.0,1.0,20.14406779661017,0.23499999940395355,1.0,39.93152815608655,2059.093220338983,1.3398304702871937,80.29915263289112,69.62118678981975,30.77372877476579,21.63644060037904
2022-11-20T02:45:00Z,39.95374954352945,39.99001771312649,0.0,0.0,1.0,20.059322033898304,0.2348474569744983,1.0,39.94704834889557,2059.398305084746,1.3093219884371354,71.71271175449178,61.5262711735095,25.78389835357666,17.429661096152614
2022-11-20T03:00:00Z,39.97858001839401,39.9924676031129,0.0,0.0,1.0,20.264957264957264,0.23484615319304997,1.0,39.93696737696982,2059.324786324786,1.3581196242927487,86.20854760846521,74.78290632851103,33.0991452861036,22.888034282586514
2022-11-20T03:15:00Z,39.95851691294525,39.995686773526465,0.0,0.0,1.0,20.008474576271187,0.2348474569744983,1.0,39.943857322304936,2060.084745762712,1.3093219884371354,66.10847444049382,56.82288134300103,24.09999999353441,16.883898322865114
2022-11-20T03:30:00Z,39.97997319496284,39.990583064192435,0.0,0.0,1.0,20.347457627118644,0.23499999940395355,1.0,39.93796675084001,2059.262711864407,1.3923728556956274,90.67118654412738,78.56864431348897,34.60762744838909,23.516949071722514
2022-11-20T03:45:00Z,39.982414442917396,39.99870887424635,0.0,0.0,1.0,20.0,0.23499999940395355,1.0,39.94180462278169,2059.310344827586,1.3094827131978397,62.61034482100914,53.98362077515701,23.228448210091425,16.85172414779663
2022-11-20T04:00:00Z,39.94826510773987,39.985394902589945,0.0,0.0,1.0,20.369747899159663,0.23499999940395355,1.0,39.937706410383974,2059.5714285714284,1.3806722404576148,90.21848733084542,77.91512609529896,33.72941182240719,22.443697392439642
2022-11-20T04:15:00Z,39.964493887765066,39.997237582166655,0.0,0.0,1.0,20.07563025210084,0.23499999940395355,1.0,39.938513587502875,2059.3361344537816,1.3084033156643395,65.39411749959994,56.551260619604285,24.847899140430098,18.229411774322767
2022-11-20T04:30:00Z,39.9431509807192,39.99068260192871,0.0,0.0,1.0,20.188034188034187,0.23499999940395355,1.0,39.94035842500884,2059.6810344827586,1.3370689266714557,84.96982752043625,73.09051776754445,30.998275871934563,20.37413790308196
2022-11-20T04:45:00Z,39.95972419607228,39.99709517380287,0.0,0.0,1.0,20.224137931034484,0.23499999940395355,1.0,39.939390610004295,2059.2241379310344,1.3301723733030517,73.3318964859535,63.643103632433665,28.108620709386365,20.11379306891869
2022-11-20T05:00:00Z,39.95115820028014,39.99101600000414,0.0,0.0,1.0,20.110169491525422,0.2345423721155878,1.0,39.94148112151582,2059.237288135593,1.322881313703828,77.17033900244762,66.094915196047,27.343220290491136,18.027966151803227
2022-11-20T05:15:00Z,39.96769336146167,39.996453374878975,0.0,0.0,1.0,20.26271186440678,0.23499999940395355,1.0,39.93929711366311,2059.196581196581,1.3547008200588389,81.06923065837631,70.24102551712949,30.71025646242321,21.376923210600502
2022-11-20T05:30:00Z,39.95307739779481,39.99401307717348,0.0,0.0,1.0,20.059322033898304,0.23499999940395355,1.0,39.94415448075634,2059.423728813559,1.3145298703104003,69.29829057872804,59.21880330794897,24.314529940613316,16.35555555881598
2022-11-20T05:45:00Z,39.97447018745618,39.99794632349259,0.0,0.0,1.0,20.367521367521366,0.23499999940395355,1.0,39.93891385070279,2059.3333333333335,1.3564102221757939,87.74273512098524,75.88888869326338,32.96239326346634,22.403418858846027
2022-11-20T06:00:00Z,39.94180126847892,39.993751028309696,0.0,0.0,1.0,20.017241379310345,0.23499999940395355,1.0,39.93769882465231,2059.4741379310344,1.2999999523162842,63.83275864042085,54.566379349807214,22.41120690312879,15.616379302123498
2022-11-20T06:15:00Z,39.97659572373089,39.99141184488932,0.0,0.0,1.0,20.324786324786324,0.23476923008759817,1.0,39.93697826678936,2059.3931623931626,1.379487150754684,91.27008565266927,78.77264952048277,33.87008539835612,22.496581281352245
2022-11-20T06:30:00Z,39.972519703400444,39.998714055770485,0.0,0.0,1.0,20.0,0.23499999940395355,1.0,39.94628303071372,2059.324786324786,1.3034187565501938,64.07521350567157,54.94957257132245,23.179487163185055,16.536752146533413
2022-11-20T06:45:00Z,39.95770244275109,39.99504461126813,0.0,0.0,1.0,20.23728813559322,0.23499999940395355,1.0,39.938161849975586,2059.4322033898306,1.3796609882581032,90.52711848889368,77.96271194845943,33.28474573361672,21.887288222878666
2022-11-20T07:00:00Z,39.97217702057402,39.999141369835804,0.0,0.0,1.0,20.10169491525424,0.23469491454504304,1.0,39.94114662429034,2059.2796610169494,1.3093219884371354,67.46355936082743,58.12881359811556,25.09915256500244,18.04406781923973
2022-11-20T07:15:00Z,39.958844959226425,39.995541140564484,0.0,0.0,1.0,20.247863247863247,0.23484615319304997,1.0,39.93963848016201,2059.2393162393164,1.3547008200588389,87.73333362025073,75.33504264375084,31.884615384615383,20.88461556393876
2022-11-20T07:30:00Z,39.98005063309629,40.0,0.0,0.0,1.0,20.153846153846153,0.23499999940395355,1.0,39.93693813095745,2059.5213675213677,1.3205127777197423,72.84786328698834,63.01025657979851,27.7760684184539,19.894871899205395
2022-11-20T07:45:00Z,39.96872640060166,39.994466878600036,0.0,0.0,1.0,20.1864406779661,0.23499999940395355,1.0,39.93395941136247,2059.4576271186443,1.322881313703828,79.27881370156499,67.72627116057832,28.318644054865434,18.727118629520223
2022-11-20T08:00:00Z,39.978749038826706,39.99872103308001,0.0,0.0,1.0,20.28205128205128,0.23499999940395355,1.0,39.93808400732839,2059.1794871794873,1.3555555211173163,79.6529911725949,68.88974357670189,30.466666360186714,21.49829059176975
2022-11-20T08:15:00Z,39.950359476023706,39.99024249767435,0.0,0.0,1.0,20.060344827586206,0.23499999940395355,1.0,39.94326469816011,2059.4655172413795,1.31034478236889,73.1008621084279,62.38965517899086,26.15000002959679,17.65862067814531
2022-11-20T08:30:00Z,39.96954235788119,39.99634862350205,0.0,0.0,1.0,20.279661016949152,0.23499999940395355,1.0,39.9397164684231,2059.4661016949153,1.3813559039164398,86.27203382071802,74.60932204682948,33.161016771348855,23.046610072507697
2022-11-20T08:45:00Z,39.96305498026185,39.99865561016535,0.0,0.0,1.0,20.0,0.2349237281892259,1.0,39.94239706912283,2059.4661016949153,1.3076270727787989,65.094915196047,55.640677823858745,23.681355912806623,16.782203399528893
2022-11-20T09:00:00Z,39.94499937154479,39.99175850819733,0.0,0.0,1.0,20.43220338983051,0.2349237281892259,1.0,39.940056267431224,2059.576271186441,1.3974576026706371,91.20254219184487,78.73135589340986,34.896610098370054,23.83050837759244
2022-11-20T09:15:00Z,39.9764991888479,39.997532435825896,0.0,0.0,1.0,20.025210084033613,0.2347731085635033,1.0,39.93087460814404,2059.5378151260506,1.3134453336731726,62.5941176214138,53.666386484098034,23.474789964050807,17.333613443775338
2022-11-20T09:30:00Z,39.942590892824356,39.98860318436582,0.0,0.0,1.0,20.39830508474576,0.23499999940395355,1.0,39.93575972217624,2059.330508474576,1.388135566549786,89.78717966976329,77.16694899736825,33.75555551969088,22.683898230730478
2022-11-20T09:45:00Z,39.98476493258436,39.99716914200983,0.0,0.0,1.0,20.11864406779661,0.23499999940395355,1.0,39.93750882552842,2059.398305084746,1.3330508076538474,67.44621844251617,57.99322034544864,26.27478993840578,19.484745744931494
2022-11-20T10:00:00Z,39.94147672324345,39.9862920826879,0.0,0.0,1.0,20.29059829059829,0.23499999940395355,1.0,39.928893423488,2059.5258620689656,1.3801723852239807,85.24224139904153,73.0715519148728,31.976724049140667,21.64913794912141
2022-11-20T10:15:00Z,39.964742285573585,39.997640104375336,0.0,0.0,1.0,20.316239316239315,0.23499999940395355,1.0,39.93122123653053,2059.5384615384614,1.3470085105325422,76.03675235846104,65.76410274016551,30.202564125387077,22.10598280490973
2022-11-20T10:30:00Z,39.95295379121425,39.991985450356694,0.0,0.0,1.0,20.177966101694917,0.23499999940395355,1.0,39.931463758824236,2059.177966101695,1.3483050485788766,76.08559327206369,65.05338985637083,28.56779669098935,19.845762673070876
2022-11-20T10:45:00Z,7.098876241910255,7.102041891065695,0.0,0.0,0.211864406779661,3.9491525423728815,0.04381355921090659,1.0,7.107973745313742,424.43220338983053,0.27966101088766326,88.3576276100288,82.7720339500298,39.34915272664215,28.767796613402286
2022-11-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.14830505241782,60.29237294601182,18.86525424052093,41.51186454902261
2022-11-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.20508465524448,72.1516947665457,8.950000007273788,36.54152524269233
2022-11-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.8525860885094,82.71293120548643,6.902586324461575,38.57844822982262
2022-11-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.28813559322034,59.435593200942215,7.286440687664484,35.28898303791628
2022-11-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.28050826767743,81.15847474437649,7.264406810372563,34.99322021613687
2022-11-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.07372878769696,78.01440675379867,6.938983133283712,37.90338968826553
2022-11-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.03813552856445,58.30593231977043,7.627966129173667,34.36949160947638
2022-11-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.96923084748097,83.88974351149339,7.321367492023696,35.651282025198654
2022-11-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.8025641808143,74.85811960595285,7.07264962970701,37.65042759821965
2022-11-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.472881575762216,60.77966127557269,7.802542419756874,34.008474673255016
2022-11-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.00169495404776,85.95508491386802,7.35254237611415,36.59237289428711
2022-11-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.15641015207666,70.33504277416783,7.186324779803936,36.964957212790466
2022-11-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.44621834634732,67.58907577771099,7.605882251963896,34.02521014814617
2022-11-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.76495713454027,85.78461534549028,6.753846131838285,37.82649602645483
2022-11-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.8042373980506,64.08389812404826,6.733898312358533,35.933050866854394
2022-11-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.99230771187024,75.02307696220203,6.739316288222614,34.21282059107072
2022-11-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.22457620653056,82.2805084616451,5.9466102204080356,37.962711689835885
2022-11-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.04913793761155,60.33965525133856,6.381034456450363,34.93706897209431
2022-11-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.46525425021932,81.45338963654082,6.194915246155302,34.960169517387776
2022-11-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.20172408531452,77.31206887343834,5.6241379154139555,37.481034311754954
2022-11-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.78034180861253,60.054700737325554,6.30341882379646,34.067521380563065
2022-11-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.37692286825587,86.27435902652577,6.023931633712899,36.128205095600876
2022-11-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.48135605504957,71.61694911374884,5.938135571398978,37.08474582736775
2022-11-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.89396565535973,61.194871755746696,6.687179475768,33.45811964507796
2022-11-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.06837600316757,87.0051281920865,6.122222264607747,36.82136773655557
2022-11-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.26694915254237,67.43813566434181,6.299999992726213,36.43474575624628
2022-11-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.999999869583,67.0982905982906,6.944444497426351,33.570940197023575
2022-11-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.56239305805956,85.52393158480652,6.422222304547954,37.81880367311657
2022-11-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.61271195492502,62.83135595160016,7.007627119452266,35.96694917193914
2022-11-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.63675213675214,74.6051281007946,7.361538479470799,34.22735041430873
2022-11-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.02086951214335,83.02608715554942,6.6869564678358,38.170434503969936
2022-11-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.428571492683986,59.7008402848444,7.259663882375765,35.239495798319325
2022-11-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.87250026067098,76.79999977747599,7.195833349227906,34.22250010172526
2022-11-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.27863233517378,80.33675208458534,6.387179594773513,37.852991576887604
2022-11-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.123931526118874,59.35299164209611,6.976068321456257,34.786324753720535
2022-11-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.70508491386802,81.64322015794657,6.740677926499965,35.02033902830997
2022-11-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.79322039070776,76.90254230822546,5.921186515840433,37.526271108853614
2022-11-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.41440669560836,59.668643951416016,6.3618644415322,33.980508513369806
2022-11-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.46837622487647,86.40508477162507,5.947863252753885,36.03305105435646
2022-11-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.93931608933669,72.01465534341746,5.816239279559535,36.88103448933568
2022-11-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.726724065583326,59.00517223621237,6.515517226580916,33.256034505778345
2022-11-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.87627113471596,87.85084727659064,5.972881333302643,36.49152539140087
2022-11-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.08644081374347,69.29745767884336,5.96355930425353,36.48898321895276
2022-11-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.772649879129524,58.127350114349625,6.610256305107703,32.749572509374374
2022-11-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.1982909634582,87.28632524278429,5.835897449754242,36.52735053168403
2022-11-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.79829051351955,68.08547002026158,5.852136746431008,36.563247908893814
2022-11-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.44745784694865,63.74830527224783,6.542372840946004,33.25932208562301
2022-11-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.81355945134567,86.98050844871392,5.819491483397403,37.40423729460118
2022-11-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.88803439670139,65.29829070914505,6.006837604392288,36.18034183469593
2022-11-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.3112067518563,67.58793077797725,6.425862086230311,33.327586141125906
2022-11-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.6862068833976,85.86551738607473,5.556034523865272,37.73275852203369
2022-11-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.96890742838883,62.403361440706654,5.9487394725575165,35.5193276926249
2022-11-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.35462188720703,71.54117641929818,6.205882425067806,33.399999907036786
2022-11-21T00:15:00Z,10.05863580865375,9.74399537555242,0.0,0.0,0.2542372881355932,4.483050847457627,0.052466101439322455,1.0,9.81773311808958,482.26271186440675,0.3016949068691771,84.7220335491633,80.23983040502516,24.149999974137646,27.216949042627366
2022-11-21T00:30:00Z,11.606519552377554,10.93915998018705,0.0,0.0,0.3162393162393162,6.213675213675214,0.0723076921242934,1.0,10.923841003678803,662.0854700854701,0.41965810865418524,61.194017165746445,56.53931629148304,23.93931608933669,16.672649742191673
2022-11-21T00:45:00Z,5.8069592663365555,5.809329823551015,0.0,0.0,0.1452991452991453,2.572649572649573,0.028119658048336323,1.0,5.799313243637737,293.77777777777777,0.18974358709449443,88.93760681152344,84.93589730548044,36.37008546356462,26.511111096439198
2022-11-21T01:00:00Z,29.663934691339477,30.005080361651558,0.0,0.0,0.7542372881355932,14.735042735042734,0.16988888854144985,1.0,29.69996264857105,1509.6068376068376,0.9957264712733082,73.59914518829085,65.92735052516318,25.992307597755367,23.296581235706295
2022-11-21T01:15:00Z,39.97042735825237,39.990465050069695,0.0,0.0,1.0,20.299145299145298,0.23499999940395355,1.0,39.94838323348608,2059.6837606837607,1.3598290264097035,63.02136735834627,53.77094014485677,23.935897452199562,17.2974359235193
2022-11-21T01:30:00Z,37.22763407128489,37.2544805086576,0.0,0.0,0.940677966101695,19.23076923076923,0.22044444389832327,1.0,37.19920750153371,1944.3589743589744,1.3581196477270534,88.91794905703291,77.01538447844676,34.771795077201645,24.435042682875935
2022-11-21T01:45:00Z,39.960182654339334,39.991502944282864,0.0,0.0,1.0,20.198275862068964,0.23484482693261113,1.0,39.935039914887525,2059.5086206896553,1.365517209316122,61.36695636251699,52.798260730245836,23.493913020258365,17.71043480582859
2022-11-21T02:00:00Z,29.179196677242334,29.350979094226393,0.0,0.0,0.7627118644067796,15.444444444444445,0.17676068332969633,1.0,31.406578226986095,1561.3675213675215,1.0777777616794293,90.1914531349117,80.27264939006577,38.73162383707161,22.109401523557484
2022-11-21T02:15:00Z,34.19251885935038,34.49285407827682,0.0,0.0,0.847457627118644,17.11764705882353,0.19747899109575928,1.0,34.89419372943269,1745.3781512605042,1.173109218352983,71.26722704462644,62.742856995398256,29.107563098939526,20.279831862249296
2022-11-21T02:30:00Z,27.996926788590912,27.344621087750816,0.0,0.0,0.7288135593220338,14.547008547008547,0.17148717913107994,1.0,27.308748750605133,1532.7863247863247,1.0051281849543254,65.07093993618957,57.54102553669204,22.807692323994434,16.500000048906376
2022-11-21T02:45:00Z,9.145447788075504,9.133631812201607,0.0,0.0,0.23931623931623933,4.094017094017094,0.05122222210097517,1.0,9.215856307592148,463.94017094017096,0.3153846121241904,89.23418843848074,84.30769250331781,33.621367478981995,20.691452841473442
2022-11-21T03:00:00Z,10.160817162465241,9.826372340574103,0.0,0.0,0.22033898305084745,3.347457627118644,0.03816949134155855,1.0,9.814417402623063,414.7542372881356,0.26101694521257435,64.2762709472139,60.70677964162018,20.801694910405047,17.660169367062842
2022-11-21T03:15:00Z,10.50346167612884,10.164845482777741,0.0,0.0,0.2711864406779661,4.932203389830509,0.051779660885616884,1.0,10.15436906329656,523.8389830508474,0.36016948798955495,79.61779655844478,74.85762709278171,32.664406622870494,15.44491527040126
2022-11-21T03:30:00Z,25.497304075855318,25.234744815503138,0.0,0.0,0.635593220338983,12.101694915254237,0.13327118615477773,1.0,25.726970607951536,1275.2372881355932,0.856779648085772,81.90593241028867,74.6745760642876,33.99830504595223,18.44322039717335
2022-11-21T03:45:00Z,39.94318498414138,39.989564698317956,0.0,0.0,1.0,20.396551724137932,0.23499999940395355,1.0,39.94599069398025,2059.25,1.4008620453291927,62.2172412214608,53.219827520436255,23.97931034811612,17.418103497603845
2022-11-21T04:00:00Z,24.893361452246914,24.94591873233058,0.0,0.0,0.635593220338983,12.857142857142858,0.14547899114985427,1.0,25.845111430192194,1314.8067226890757,0.913445369035256,90.91092419023273,82.12605029194295,36.2294118704916,22.33277300025235
2022-11-21T04:15:00Z,39.97552167452299,40.0,0.0,0.0,1.0,20.4017094017094,0.23499999940395355,1.0,39.936917785905365,2059.4871794871797,1.3803418518131614,61.447863260904946,52.83504277416783,24.548717922634548,18.49829065697825
2022-11-21T04:30:00Z,39.60281750307245,39.64628769179522,0.0,0.0,1.0,20.647058823529413,0.23499999940395355,1.0,39.59733222512638,2059.64406779661,1.4135593014248347,79.4508472377971,67.88474548469155,30.33983039855957,20.67966100725077
2022-11-21T04:45:00Z,35.11414240174374,35.22934200804112,0.0,0.0,0.8991596638655462,17.983193277310924,0.20736134415414154,1.0,36.58260787835642,1830.2857142857142,1.24453779328771,78.41186390892933,69.1663866764357,31.574576264720854,21.77310916355678
2022-11-21T05:00:00Z,39.95265343229649,39.994685156870695,0.0,0.0,1.0,20.466101694915253,0.23499999940395355,1.0,39.93675189907268,2059.2118644067796,1.3855931930622811,69.67457641989498,59.732203499745516,26.672881417355295,18.844067799842964
2022-11-21T05:15:00Z,36.54523060685497,36.599873429637846,0.0,0.0,0.923728813559322,18.93220338983051,0.21393220278166108,1.0,37.22572750156208,1898.9915254237287,1.3703389794139538,88.56949162887315,77.45847456334,35.534745846764515,24.293220212904075
2022-11-21T05:30:00Z,39.96431520250108,39.99038001818535,0.0,0.0,1.0,20.76068376068376,0.23499999940395355,1.0,39.94025430923853,2059.3846153846152,1.4401709259065807,63.21623953794822,54.33504274156358,24.8017093625843,18.347863254384098
2022-11-21T05:45:00Z,39.94543046217699,39.984282697367874,0.0,0.0,1.0,20.923728813559322,0.23499999940395355,1.0,39.930733341281694,2059.7118644067796,1.4788135542707928,91.15299127040765,78.58888909755609,35.7709400307419,24.522222127669895
2022-11-21T06:00:00Z,39.976852643287785,39.99796846177843,0.0,0.0,1.0,20.915254237288135,0.23499999940395355,1.0,39.93438455613993,2059.1186440677966,1.4491525302499026,66.52711855354956,57.504237417447364,26.801694853831147,20.102542343786208
2022-11-21T06:15:00Z,39.94191653911884,39.97657224867079,0.0,0.0,1.0,20.94871794871795,0.23499999940395355,1.0,39.92915197519156,2059.4444444444443,1.4794871745965419,84.18717923938719,72.3504270569891,32.299999970656174,21.967521308833717
2022-11-21T06:30:00Z,39.96775743516825,39.993314031827246,0.0,0.0,1.0,20.39830508474576,0.23499999940395355,1.0,39.936809798418466,2059.2457627118642,1.3779660725997667,76.49491539648024,66.24237296540858,30.911864410012456,22.639830443818692
2022-11-21T06:45:00Z,39.957666914341814,39.99048811702405,0.0,0.0,1.0,20.23728813559322,0.23499999940395355,1.0,39.934901900210626,2059.423728813559,1.344067759433035,71.71949166766667,61.520339092965855,27.31694914930958,19.13220337689933
2022-11-21T07:00:00Z,39.97327579596104,39.996851048917854,0.0,0.0,1.0,20.28813559322034,0.23499999940395355,1.0,39.9309349383338,2059.398305084746,1.3838982774039446,87.31623912061382,75.47203380778684,34.92051269661667,24.704237145892645
2022-11-21T07:15:00Z,39.96644721596928,39.99660850783526,0.0,0.0,1.0,20.316239316239315,0.23499999940395355,1.0,39.938684903658356,2059.5128205128203,1.375213645462297,65.17542383226298,55.974358909150475,25.233898324481512,18.432478635739056
2022-11-21T07:30:00Z,36.54074008586043,36.59746437557673,0.0,0.0,0.9322033898305084,18.779661016949152,0.21309321979850027,1.0,37.22504903502384,1912.9915254237287,1.29915252327919,92.14406773195428,80.48305078280174,35.89152551101426,24.053389775550972
2022-11-21T07:45:00Z,38.94154185107631,38.62590238783095,0.0,0.0,0.9830508474576272,19.700854700854702,0.2249572643866906,1.0,38.57095154330262,2001.6324786324785,1.3760683556907198,68.34102568667159,59.32136760613857,26.66752137078179,19.871794969607624
2022-11-21T08:00:00Z,5.128205128205129,5.127925318530482,0.0,0.0,0.13675213675213677,2.735042735042735,0.03012820505178892,1.0,5.119390503973023,299.8290598290598,0.21025640689409697,81.48034198467548,77.35726504855685,31.77435894501515,16.071795056008884
2022-11-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.0965812878731,82.4025638286884,24.358974310067985,42.66923073010567
2022-11-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.504237417447364,58.06525430840961,9.27033889091621,39.002542398743714
2022-11-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.55084739297124,78.73050857802569,7.931355957257545,35.17288130420749
2022-11-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.23305084745763,73.56525421142578,6.607627117027671,37.61440690897279
2022-11-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.26379295875286,64.56810339565935,7.349137943366478,33.652586180588294
2022-11-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.32758607535527,86.47413786526384,7.014655224208174,37.67155170440674
2022-11-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.07704934917513,59.43770511814805,7.627049192053373,35.172131210077005
2022-11-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.10854698246361,86.14273566873665,7.713675335941152,35.68034186730018
2022-11-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.71864422297074,71.02203398235774,7.183898339837285,37.41440676026425
2022-11-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.97796637324963,64.28474607306012,8.148305185770583,33.51949142197431
2022-11-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.12499993422935,86.21465505402664,7.601724106689979,37.82844862444647
2022-11-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.556410210764305,58.95299125736595,8.161538454202505,35.4487179161137
2022-11-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.41965836745042,83.46923091268947,8.24871791122306,35.43247871724968
2022-11-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.8965814052484,74.15982913155841,7.723931593772693,37.934187995062935
2022-11-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.46101676811607,63.7050845259327,8.274576284117618,34.04406773841987
2022-11-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.60948273231243,88.63879315606479,7.5974138605183565,37.6620691562521
2022-11-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.27203382071802,63.60423731399795,7.689830513323768,36.35932204682948
2022-11-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.70598253429445,75.78205147767679,7.776923118493496,34.32991461468558
2022-11-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.60762676950229,80.69999998706882,7.121186393802449,37.919491590079616
2022-11-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.06923091921032,60.25299143994975,7.740170980111147,34.395726554414146
2022-11-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.24537818972804,87.16134419160731,7.56890760549978,36.373949708057054
2022-11-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.97844827586206,71.06206897209431,7.51379314784346,37.296551803062705
2022-11-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.64615389832065,67.67094043177417,8.126495736277002,34.09401696360009
2022-11-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.71016938807601,87.62457605135643,7.491525500507678,38.0881354445118
2022-11-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.06525417909783,63.11016945919748,7.855084795062825,36.118644100124556
2022-11-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.7144066762116,77.50847486722267,8.001694877268905,34.7084746279959
2022-11-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.69327743914948,83.50840336134453,7.274789902342468,38.146218596386305
2022-11-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.76440675379867,64.67118628550384,7.732203418925657,35.88898306377863
2022-11-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.88898306377864,68.75338968179993,7.750847493187856,33.74152552071264
2022-11-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.8208695784859,82.64051726768757,7.009565249733303,37.335344807855016
2022-11-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.73017248614082,65.65517251244907,7.3051724105045714,35.7310345419522
2022-11-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.24999993534412,74.06016960790602,7.425423706992198,34.62881366277145
2022-11-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.7982906765408,80.66068391718416,6.878632594377566,37.61282051934136
2022-11-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.02203385304597,62.96186463307526,7.336440672308711,35.29491521544376
2022-11-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.78474587909245,76.59152541726323,7.300000021013163,34.71101686509989
2022-11-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.20427358252371,80.05555549034706,6.794017090756669,37.73846161671174
2022-11-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.40847461506472,63.353389869302006,7.379661010483564,35.25338984343965
2022-11-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.84237276497534,77.67966112039856,7.349999985452426,34.83898288920774
2022-11-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.40084754814536,79.30169496697894,6.784745745739694,37.62966097815562
2022-11-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.35677971274166,62.348305071814586,7.361864409204257,35.12627119937186
2022-11-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.40678001662432,79.28644057451669,7.3271186473005905,35.16355931556831
2022-11-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.35677958342988,77.35254235995018,6.9644068459333,37.53305095737263
2022-11-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.77435892871303,61.7965813661233,7.630769256852631,34.75811966464051
2022-11-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.39152539786646,82.37796621807551,7.481355889368865,35.61355927030919
2022-11-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.2168067483341,76.25882342683167,7.231932748265627,37.40420163579348
2022-11-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.17647052412273,61.25042025782481,7.799159711148558,34.64789917889763
2022-11-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.94491518958141,82.96949179697845,7.375423742552935,35.935593168614275
2022-11-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17288136886339,73.23644082020905,6.857627169560578,37.07966102988033
