time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.81623934884357,64.89230760753664,7.303418893080491,34.23760686369024
2022-11-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.65630263641101,85.67226916401326,6.831092369656603,36.87226877292665
2022-11-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.7720339500298,71.8474575947907,6.895762657715102,36.73474583383334
2022-11-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.83418808635483,61.994017185309,7.372649690024873,33.84017103146284
2022-11-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.55932203389831,87.62881379208322,6.787288136401419,37.02033864037465
2022-11-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.81610146215407,72.91101688449666,6.670338998406621,36.863559334965075
2022-11-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80847462153031,57.995762808848234,7.170338820602934,33.848305071814586
2022-11-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.63589738373064,83.74358967838124,6.736752147348518,35.37521365565112
2022-11-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.97457620653056,77.0677965455136,6.397457583475921,37.33050847457627
2022-11-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44237292014947,58.64745767237776,7.027966075024362,34.46864402900308
2022-11-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.81367544842581,79.93418799506293,6.73247863084842,34.44188034840119
2022-11-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.78547003330328,79.86837605533437,6.142735016651643,37.512820578029014
2022-11-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.07863248515333,60.313675122383316,6.801709419641739,34.768376048813515
2022-11-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.48119660727998,73.62222221570137,6.8418803622579984,33.598290516779976
2022-11-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.91779663603185,82.04576278945147,6.257627087124323,37.37881359811556
2022-11-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.0560344498733,62.17350429958768,6.754310365380912,35.106837639441856
2022-11-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.91367499848717,74.20603446302742,6.80683762803037,33.98793108709927
2022-11-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.63361352231323,81.76638652897682,6.12689068738152,37.36974783504711
2022-11-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.0965812226646,62.27881366923704,6.642372927423251,35.070339105897034
2022-11-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.67033922874322,80.77118621438237,6.583898322056916,34.94745752366923
2022-11-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.96324790237297,77.10940193111061,6.095726481869689,37.12393181955712
2022-11-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.83644042580815,63.014406818454546,6.677966154227822,34.07796607583256
2022-11-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.06101679397841,85.10508482334977,6.346610125848803,36.22457630351438
2022-11-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.81355951600156,73.9228813042075,6.154237286519196,36.97796595298638
2022-11-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.55982896201631,61.72820523253873,6.647008406810271,33.87094011877337
2022-11-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.33644084607141,85.40508483628095,6.099999985452426,36.355932203389834
2022-11-22T02:45:00Z,5.051764924647444,5.394819388955327,0.0,0.0,0.13559322033898305,1.5593220338983051,0.017855932273096956,1.0,5.358449450993942,239.47457627118644,0.1389830521607803,74.4957627765203,71.48813570960094,9.449999958781873,30.31949146723343
2022-11-22T03:00:00Z,16.582438355785307,16.264197042432883,0.0,0.0,0.4406779661016949,8.228813559322035,0.09598305114245011,1.0,15.388869043123924,865.6779661016949,0.5906779574135602,67.10932201450154,61.33728809679969,23.789830446243286,15.150000054957504
2022-11-22T03:15:00Z,12.805423736572266,12.797574738324698,0.0,0.0,0.3220338983050847,5.016949152542373,0.05591525339474112,1.0,11.073701470585192,566.3644067796611,0.45423728783251877,90.77542385812534,84.61440697362868,41.0644068475497,18.640677670301017
2022-11-22T03:30:00Z,17.08295417850853,17.088384514181023,0.0,0.0,0.4067796610169492,5.601694915254237,0.06213559437606294,1.0,13.181209289421469,720.8813559322034,0.57118643845542,66.5957265348516,61.26271196139061,30.473728891146386,17.424576209763348
2022-11-22T03:45:00Z,17.94957778413417,17.622434066513836,0.0,0.0,0.4661016949152542,5.991525423728813,0.0719830507444123,1.0,12.319312968496549,785.957627118644,0.6406779582217589,73.02627101186978,67.27033876968642,30.90508480395301,15.457627094398111
2022-11-22T04:00:00Z,18.300579606977283,17.595465786181965,0.0,0.0,0.4576271186440678,4.957264957264957,0.060777776580081024,1.0,11.619802980341463,699.042735042735,0.6068375935921302,86.98119686811398,80.2111108894022,41.55555565336831,18.893162556183643
2022-11-22T04:15:00Z,36.09130605061849,35.81746601854634,0.0,0.0,0.8813559322033898,7.923076923076923,0.09632478858161177,1.0,18.104752662854317,1254.5470085470085,1.0692307724911942,62.787179376325035,55.30769237290081,25.274358896108772,15.844444470527845
2022-11-22T04:30:00Z,27.7817877092932,27.508737987942165,0.0,0.0,0.7542372881355932,6.487179487179487,0.07661538660271555,1.0,11.604860688886072,1041.2649572649573,1.049572634900737,88.93846182537894,79.88888898670164,34.44017095647307,18.911111049163036
2022-11-22T04:45:00Z,26.879326933521334,26.281586162114547,0.0,0.0,0.7008547008547008,6.11864406779661,0.07138983236025956,1.0,7.553800405082056,970.5084745762712,0.9703389678971243,75.98220330577786,68.42118628550384,32.74661010806843,18.09745755438077
2022-11-22T05:00:00Z,39.966738975654216,39.99386551420567,0.0,0.0,1.0,8.923728813559322,0.1080000028014183,1.0,6.999229128077879,1400.0,1.3728813367374872,63.87881353345968,54.99152535907293,25.640678098646262,16.10338990162995
2022-11-22T05:15:00Z,24.009328201037494,23.982127478142747,0.0,0.0,0.680672268907563,5.907563025210084,0.0698823547538589,1.0,1.666500503964284,959.5798319327731,0.9420167939001772,90.9504204758075,82.20588235294117,39.58067228814133,20.836134293500116
2022-11-22T05:30:00Z,39.967811776810336,39.99826367161855,0.0,0.0,1.0,8.571428571428571,0.1080000028014183,1.0,0.03766595276419666,1400.0,1.2764705850296663,64.52352927712833,55.82941173906086,26.818487375724214,17.59915964142615
2022-11-22T05:45:00Z,39.959535256410255,39.989170889569145,0.0,0.0,1.0,8.683760683760683,0.1080000028014183,1.0,0.03733322796666533,1400.0,1.3307692179313073,82.07948704254933,70.83504283937634,32.85811960595286,19.51111110459026
2022-11-22T06:00:00Z,39.99414398323776,39.99947050697783,0.0,0.0,1.0,8.666666666666666,0.1080000028014183,1.0,0.030241384316717364,1400.0,1.3418803265970995,78.4401709075667,68.07521370129707,33.1504273699899,21.321367459419445
2022-11-22T06:15:00Z,39.93443432017269,39.99187658587073,0.0,0.0,1.0,8.487179487179487,0.1080000028014183,1.0,0.044004496846160986,1400.0,1.2863247812303722,69.05982905982906,59.596581124851845,27.899999944572773,17.383760704953445
2022-11-22T06:30:00Z,39.97392298811573,39.99237319170418,0.0,0.0,1.0,8.957627118644067,0.1080000028014183,1.0,0.02808885181113541,1400.0,1.3737287945666556,90.49406769316076,78.63898299912275,37.526271205837446,22.979660971690034
2022-11-22T06:45:00Z,39.94797134399414,39.98833302554921,0.0,0.0,1.0,8.376068376068377,0.1080000028014183,1.0,0.0356711006243753,1400.0,1.2384615402955275,66.2948717296633,57.235042669834236,27.427350427350426,17.896581242227146
2022-11-22T07:00:00Z,39.92905516543631,39.971813428199894,0.0,0.0,1.0,8.898305084745763,0.1080000028014183,1.0,0.03478806923312269,1400.0,1.3703389632499825,90.08813580011918,78.10169494758217,36.60254235995018,21.816101769269522
2022-11-22T07:15:00Z,39.93075594127688,39.98558905185797,0.0,0.0,1.0,8.649572649572649,0.1080000028014183,1.0,0.04953996675849184,1400.0,1.3025640942092636,74.08632532755534,64.27350443652553,31.247008560050247,20.31538454691569
2022-11-22T07:30:00Z,32.77524951380542,32.45589662209535,0.0,0.0,0.8290598290598291,7.17948717948718,0.09046154080802558,1.0,0.028247933138289258,1172.6495726495727,1.0418803447332137,78.48717929155399,68.95470089382596,33.3273505023402,19.203418764293705
2022-11-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.92457638756703,86.87288154989986,29.197457661062984,46.02033893132614
2022-11-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.10344844028867,66.01120682420402,10.97586204265726,41.75862072254049
2022-11-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.37413800995925,59.40258604904701,8.980172428591498,34.54913800338219
2022-11-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.73333316379123,86.63162400987413,7.216239346398248,37.37692306388138
2022-11-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.03135593866898,69.90338972059347,7.06355930991092,36.91864417771161
2022-11-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.19915241306111,61.11864393848484,7.552542322773045,33.51694912021443
2022-11-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.8474573684951,86.65084761280124,7.057627164711387,36.905932507272496
2022-11-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.11271189026914,70.92457638756703,7.21694921639006,37.024576284117614
2022-11-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.15470077645065,60.993162595308746,7.308547191130809,33.67863245906993
2022-11-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.35378143566997,84.12605042016807,7.4058824426987595,36.435294111235805
2022-11-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.73135563478631,71.54322022906804,7.720339059829712,36.892372971874174
2022-11-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.43305093151028,72.21186460074732,8.254237360873464,35.07627112178479
2022-11-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.44660975569386,81.20000024569237,7.61355932688309,37.92966128203828
2022-11-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.87948735555013,63.62649558955788,7.538461501781757,35.485470078949234
2022-11-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.52393165001503,80.27435892871303,7.35982904678736,35.442735036214195
2022-11-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.04999996053762,74.785345011744,7.033620723362627,37.24396541200835
2022-11-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.79491537708347,67.49152535907292,7.672881405232316,34.488982831017445
2022-11-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.81016928462658,84.4542373398603,7.382203336489403,37.45593226158013
2022-11-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.13898316076246,66.81949140257754,7.594915301112805,36.22288134946661
2022-11-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.42372874890344,72.0677966101695,7.860169540017338,34.55847458920236
2022-11-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.45811964507796,81.04188022450504,7.2905982620695715,37.69487182095519
2022-11-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.72051291180472,64.31282046717456,7.63760686532045,35.435897501105934
2022-11-22T13:15:00Z,7.949901877097713,7.555532807285346,0.0,0.0,0.19230769230769232,1.5631067961165048,0.020970874330372487,0.9807692307692307,0.2085026033873697,271.84466019417476,0.21359223763919571,81.90388340625948,77.37378618555161,31.333980620486066,22.644660208989116
2022-11-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.07372846441754,76.72457581859524,19.766949168706343,45.48983053433693
2022-11-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.96666652320796,82.42033897011967,9.536752154684475,39.22288131713867
2022-11-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.69224107676538,77.18706887343834,7.981896581320927,38.38706897867137
2022-11-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.75084744469594,80.23728826490499,7.664406711772337,36.658474679720605
2022-11-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.09745756246276,75.61525422435696,7.249152510853137,37.396610227681826
2022-11-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.38461554763664,63.9529914855957,7.342735192714593,34.69914516220745
2022-11-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.2796607583256,83.76949155128608,6.903389781208362,36.76610177250232
2022-11-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.03666667938232,71.50833304723103,6.817499987284342,36.72833325068156
2022-11-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.44999997369175,66.00258633186077,7.077586132904579,34.06810349431531
2022-11-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.8863250210754,87.23418804722974,6.398290581173367,37.67350400614942
2022-11-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.28135597099693,71.57966109453622,6.651694960513358,36.62457630997997
2022-11-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.03103450248982,58.38879312317947,7.0715516559008895,33.98103457483752
2022-11-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.42307685786842,79.80854693029681,6.708547050117428,34.88974364191039
2022-11-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.95811990591196,75.23418817764673,6.531623987051157,36.83931640885834
2022-11-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.18803441626395,62.5025641286475,7.223076967092661,34.50256409604325
2022-11-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.63474571098716,81.95762711864407,7.127118688518718,35.970338950722905
2022-11-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.85254242460607,73.11101687156548,7.124576289775008,36.70677947998047
2022-11-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.36581215491661,63.67008551573142,7.717948758704031,34.29059842101529
2022-11-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.19661007897328,83.45169474714893,7.5016949338428045,36.66101694915254
2022-11-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.61709405621912,72.87094024919037,7.639316269475171,37.05811961899456
2022-11-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.27264925964877,64.5615383376423,8.166666601458166,34.445299001840446
2022-11-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.64273514706865,84.92966099108679,7.792372925806854,37.305084584122994
2022-11-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.18017216386467,70.32155165179023,7.833620720896228,36.88275860095846
2022-11-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.7508619242701,63.993103421967604,8.256034546884997,34.182758758808006
2022-11-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.18205150376018,84.3940169505584,7.650427390367557,37.33418789072933
2022-11-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.8661016690529,68.98389829215357,7.783898361658646,36.62881353345968
2022-11-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.0151259157838,69.18655462826,8.23109247704514,34.55126049137917
2022-11-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.46440687017926,83.54915263289112,7.685593168614274,38.000000096983825
2022-11-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.85086217419854,64.8362068636664,8.010344846495267,36.16034481443208
2022-11-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.40172405900627,74.49051732030408,7.962068956473778,34.931034515643944
2022-11-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.02457621946174,79.9669491396112,7.168643983743959,37.72711892855369
2022-11-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.73728803860939,61.67203392416744,7.53220335507797,35.21610169491525
2022-11-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.18050856509451,80.2194915383549,7.498304997460317,35.34491526070288
2022-11-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.75593230683924,75.6144068443169,7.176271159770125,37.42542379993503
2022-11-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.31293102790569,62.22931033167346,7.775862097740173,34.62586205581139
2022-11-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.1888886802217,83.11452986236311,7.5769231502826395,36.45897423507821
2022-11-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.44051729399582,72.27844836794097,7.5474138342101,36.90603446960449
2022-11-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.72393166305672,66.64786327394665,8.02051295582046,34.564957284519814
2022-11-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.23305091211351,84.09152551424705,7.631355928162397,37.500847412367996
2022-11-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.44661033759682,68.2279662762658,7.7771186545743785,36.42627117997509
2022-11-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.06324771326831,67.99487190572624,8.033333586831379,34.372649657420624
2022-11-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.22735015347473,83.00940169636002,7.482051319546169,37.54957254523905
2022-11-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.69322030018952,66.44237285549357,7.764406786126606,36.22118652473062
2022-11-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.22478641607823,71.12307680570163,7.9905984911144285,34.47350444956722
2022-11-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.38189638072046,81.13965514610554,7.386207005073285,37.706034495912746
2022-11-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.23109246903107,63.92857126829003,7.772268916378502,35.624369709431626
2022-11-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.19159643990653,77.06722685870002,7.844537827147155,35.034453736633814
2022-11-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.84786322177985,77.56239292764256,7.47777779897054,37.63333322247888
2022-11-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.53983038562839,62.20847443402824,8.008474713664944,35.202542547452246
2022-11-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.9905983688485,81.79572635226779,7.900000115745088,36.0025641286475
2022-11-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.64915252944171,76.2652541984946,7.623728804669137,37.679661088070624
2022-11-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.14615396352914,61.79401723747579,8.130769207946255,34.934188125479935
2022-11-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.91694912668002,82.71779658430714,7.835593280145678,36.36525422435696
2022-11-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07542361243297,72.66271183854442,7.550000021013163,37.11949151249255
2022-11-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.71965822399171,65.46923084748097,8.005128318427975,34.526495615641274
2022-11-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.44915254237289,84.13813568373858,7.598305116265507,37.399152723409365
2022-11-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.47711866993015,69.06355925737802,7.725423736087347,36.60762712510966
2022-11-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.57264957264957,66.36581182887412,8.013675420712202,34.24700862525875
2022-11-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.65299140082465,84.31709400405232,7.360683693845048,37.62222221570137
2022-11-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.5805087978557,68.1864406779661,7.59322037939298,36.36694911374884
2022-11-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.05932222786596,66.87033879554878,7.829661070290259,34.116949146076784
2022-11-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.6750000920789,83.37844809170427,7.149999980268808,37.45862082777352
2022-11-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.14273475581764,66.76923089964777,7.478632462330354,36.05811961899456
2022-11-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.93275862726672,70.77155165836729,7.8318966257161104,34.41379307056295
2022-11-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.67777780386118,82.38290587857239,7.375213794219188,37.79145327184954
2022-11-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.2025642068977,64.77033893132614,7.787179494515444,35.883898363275044
2022-11-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.92100848670768,71.76806720765698,7.872268925193979,34.412605029194296
2022-11-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.77692295954778,81.47350415612897,7.260683711777386,37.73076939379048
2022-11-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.23898299265716,63.89999987715382,7.684745784533226,35.616949275388556
2022-11-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.52991446470602,75.38803436409714,7.620512840075371,34.88803423368014
2022-11-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.09067800489522,79.80338979171495,6.88305095898903,37.5059322745113
2022-11-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.00593214519954,62.678813740358514,7.214406801482379,35.288983005588335
2022-11-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.53135590634103,76.38559334965076,7.230508513369803,34.72966103634592
2022-11-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.37692286825587,79.1119657337156,7.047008595914922,37.652136745615906
2022-11-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.67008567875267,62.37606821304713,7.859829156826704,35.23931627192049
2022-11-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.0689653857001,78.97155163205903,8.026724309756839,35.36034478812382
2022-11-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.61367537017561,77.34786348261385,7.9247864494975815,37.68888890845144
2022-11-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.01367520063351,61.74188023754674,8.538461522159414,35.23076923076923
2022-11-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.6474577693616,80.57796614048844,8.594067670531192,35.968644093658966
2022-11-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.37777781690288,76.14273495144315,8.586324618412899,37.77521377954728
2022-11-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.89137912618703,61.66379326787488,9.223275916329746,35.167241491120436
2022-11-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.04396563562854,80.9189654383166,9.299999870102981,36.139655277646824
2022-11-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.11525422435696,74.86694924306062,9.308474702350164,37.84661021475065
2022-11-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.40932205976065,63.19491531889317,9.914406727936308,35.388135619082696
2022-11-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.35254248926195,82.22711866993015,9.76186437930091,37.10423734632589
2022-11-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.02735040126703,71.80170955820981,9.63162381424863,37.51367552667602
2022-11-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.13813574839446,66.00000003232795,10.185593265598103,35.15932212441655
2022-11-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.9203880828561,83.75728155339806,9.717475752228673,38.05631059813268
2022-11-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.84385962235301,71.62192963717277,9.860526310770135,37.45964900234289
2022-11-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.97350409092047,64.83760703323235,10.229914559258354,35.23559321387339
2022-11-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.32307701436882,82.1991452600202,9.599145163837662,37.55258625951306
2022-11-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.7660868105681,69.56086963155995,9.575652147376019,37.16347838692043
2022-11-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.86153835720486,67.76837621183476,9.903418646918404,35.06153869628906
2022-11-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.79230766622429,82.69059805584769,9.247008714920435,38.25897431984926
2022-11-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.85517238748484,67.63275853518782,9.343103417034808,36.62241383256583
2022-11-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.8042736216488,68.71709409534422,9.747008519294935,36.115384582780365
2022-11-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.28679239524985,84.12452827309663,8.765094433190688,38.65188652614378
2022-11-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.67241369444748,67.44310349431531,9.386206972187964,36.85344830874739
2022-11-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.34017109667134,70.28461518246904,9.466666784041967,35.024786370432274
2022-11-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.44102556277544,83.23931636973325,8.737606977805113,38.30085477258405
2022-11-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.27203375606213,66.07457623239291,8.908474566572803,36.56864408719338
2022-11-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.04608681720237,69.03826088283373,8.831304442364237,34.69913024902344
2022-11-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.41111083723541,82.22820510212173,7.699145280397856,37.998290591769745
2022-11-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.5155173005729,64.33103443014211,7.827586211007217,35.918965602743214
2022-11-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.9546216756356,76.98319327731092,7.745378193735075,35.113445249926144
2022-11-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.83644078141552,79.59322033898304,7.040677927308163,37.95677947998047
2022-11-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.15948292304729,62.998275855491904,7.34396558794482,35.425862049234325
2022-11-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.38305082159528,75.43644080727788,7.108474585969569,34.624576245324086
2022-11-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.21724141877273,79.03103414075127,6.553448224889821,37.416379270882445
2022-11-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.96810334304283,63.79655170440674,7.064655123085811,35.15775864699791
2022-11-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.410169278161,76.47118626610707,7.0389830015473445,34.81101705260196
2022-11-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.19741360894565,78.06465530395508,6.568103403880678,37.26034483416327
2022-11-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.3601695561813,63.244067919456356,7.016949136378401,34.88898306377863
2022-11-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.81452981019632,80.87606805002588,6.842735025617811,35.573504293066826
2022-11-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.95517263741328,75.80948283754546,6.539655167480995,37.15775884430984
2022-11-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.47692316821498,62.402564122126655,7.032478601504595,34.66239322760166
2022-11-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.36465513295141,82.43965536972573,6.896551687141945,35.93448264023353
2022-11-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.34915277513407,75.22118649240268,6.769491486630197,37.21271175449177
2022-11-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.38086949224058,62.09652182537577,7.3504348257313605,34.67130448714546
2022-11-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.29478268830673,84.37478259542713,7.186086990522302,35.91565249899159
2022-11-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.32931025274868,80.1370691759833,7.032758646997912,37.938793346799656
2022-11-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.81826082312543,64.69304361758024,7.61043467728988,35.5043477597444
2022-11-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.719827783518824,56.840517274264634,7.736206922037848,32.52413795734274
2022-11-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.21565239947775,86.28608710247538,7.2069565068120545,36.32086984385615
2022-11-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.6182608562967,73.32695664115575,7.513043474114459,36.94869557256284
2022-11-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.89243688503233,56.808403335699516,8.271428532961036,34.163865578274766
2022-11-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.58461559328259,80.78974324413853,8.086324793660742,35.05982912503756
2022-11-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.04444435315254,76.7034188295022,7.737606798481737,37.60000000652085
2022-11-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.96810354035476,59.76896549093312,8.314655024429847,35.01379309029415
2022-11-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.78474578210863,79.96949140904313,8.125423677897048,35.36355936729302
2022-11-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.08034189338358,75.73846168192024,7.679487126505273,37.45384617340871
2022-11-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.78644047753285,60.666101649656134,8.205084853253123,34.71271175449177
2022-11-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.6914532001202,82.76752113277077,7.931623947926057,36.00000003260425
2022-11-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.88717925242888,77.46581209622897,7.7239316630567245,38.02393165001502
2022-11-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.00683776333801,60.75641032161876,8.40256404876709,35.21016954971572
2022-11-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.54017104450455,66.67948740771693,8.26837605288905,33.45726508768196
2022-11-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.22672416423929,81.94482737574084,7.49655176442245,37.13448254815464
2022-11-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.12564099955763,67.76495726495726,7.750427347982032,36.276068467360275
2022-11-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.95826107522716,65.00608679729959,8.031304516999619,33.89043472953465
2022-11-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.62434831702191,87.39043466319208,7.5278261350548785,37.75565225352412
2022-11-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.26724144508098,71.70689661749478,7.868103500070243,37.061206883397595
2022-11-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.90423729460118,56.64576271833,8.277966208377126,34.206779706276066
2022-11-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.20172408531452,70.38189654514707,8.017241424527661,33.30689660434065
2022-11-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.32649602645483,82.87008536575188,7.485470099326892,37.78888891497229
2022-11-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.43728838128558,65.93898297972598,8.016949192952302,36.034745846764515
2022-11-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.67288136886339,62.661864490832315,8.241525561122572,33.455084719900356
2022-11-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.9034189729609,83.61538455017612,7.586324830340524,36.93076924381093
2022-11-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.10517238748484,69.5586206830781,7.668965528751242,36.62155190829573
2022-11-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.47931049610007,63.323275894954286,8.024138068330698,34.045689845907276
2022-11-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.30948283754546,85.01293103448276,7.554310383467839,37.17844818378317
2022-11-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33050847457628,70.70423730753235,7.7542373406685,36.89237293954623
2022-11-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.3135595483295,61.08474582736775,8.177118584261102,33.98983056666487
2022-11-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.11025622767261,82.81196587717432,7.74102567607521,36.59145293276534
2022-11-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.2412283378735,71.6184211864806,7.792982486256382,37.01315799512361
2022-11-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.43504274808444,63.20256417429345,8.376068155989687,34.35982894897461
2022-11-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.7923075358073,83.42051279442941,8.026495819417839,36.89914537087465
2022-11-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.48189656487827,71.85775878511626,8.037069065817471,37.13965508033489
2022-11-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.31453007103032,63.041880452734794,8.37179461096087,34.31709397144807
2022-11-24T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.080172505872,83.71551724137932,7.6784483440991105,37.144827744056435
2022-11-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.58632490370009,70.92991455599793,7.405982995644594,36.90256418733515
2022-11-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.92033913175939,62.55508477809065,7.377966137255653,33.98474586616128
2022-11-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.18620662031502,83.74310329042632,6.709482764375621,36.55344844686574
2022-11-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.08275873907681,71.4068965583012,6.613793138799997,36.58793110683047
2022-11-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.67478997366769,63.23865534678227,7.057983137980229,33.804201719139805
2022-11-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.20762718329995,83.73135608737752,6.631355964531333,36.620339086500266
2022-11-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.95084756107654,70.26101713665462,6.5906779887312545,36.388135489770924
2022-11-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.36956511787746,62.941739123800524,6.978260890297268,33.706956581447436
2022-11-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.86271189026914,84.38728830369853,6.5822034326650325,36.55423710709911
2022-11-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.79137946819436,71.07758617401123,6.757758621511789,36.44568976040544
2022-11-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.66434780618418,61.19043479587721,7.270434885439665,33.82434788579526
2022-11-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.16495716062366,83.76410244672726,6.944444391462538,36.376068376068375
2022-11-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.19913058073624,72.50434769340184,7.020869582632313,36.846956568178925
2022-11-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.0211863113662,60.54915263289112,7.591525336443367,33.93983039209398
2022-11-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.41810331673457,82.95299132257445,7.31111108747303,35.94273500360994
2022-11-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.82155175044619,74.09137936296135,7.324137897327028,37.04568964859535
2022-11-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.17435888958792,59.81111122196556,8.128205221942347,34.029914432101776
2022-11-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.58205081255008,82.97692316821498,8.330769245441143,36.87094002096062
2022-11-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.09913799680513,63.3396551526826,8.927586234849075,35.2818965583012
2022-11-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.80172413793103,80.40689639387459,9.258620722540494,36.46034487362566
2022-11-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.23418798202124,78.26495719974876,9.527350352360653,38.15213671301165
2022-11-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0822031053446,71.22881336535437,10.255084676257635,36.25677965455136
2022-11-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.71293087663322,80.7880340967423,10.284482651743396,38.242735218797996
2022-11-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.3827585023025,67.40258631212959,10.628448297237528,36.738793077140016
2022-11-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.33675188895984,82.5991452208951,10.560683837303749,37.656410249889404
2022-11-24T11:30:00Z,0.3389830508474576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.46694894564354,70.39491511199434,10.623728857202044,37.7966100725077
2022-11-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.80246904161241,75.15679017997083,10.997530854778525,35.99259298819083
2022-11-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.71565206776495,76.70173897121263,10.864347690084706,38.03217372065005
2022-11-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.38869549295177,66.48608693661897,11.046956700864046,36.233913089918055
2022-11-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.8657894469144,82.93508757206432,10.719298245614034,38.069298359385705
2022-11-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.89130428148353,69.76521755716075,10.730434749437416,37.83652181210725
2022-11-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.62869581139606,70.86608700959579,10.94956516597582,35.8269565416419
2022-11-24T13:15:00Z,0.0,0.0,0.0,0.0,0.034782608695652174,0.0782608695652174,0.0,1.0,0.0,32.608695652173914,0.0,85.44956525719684,80.4043477597444,10.686086969790251,40.3034782409668
2022-11-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.37304355787194,64.27391291079314,10.382608795166016,37.67913038834281
2022-11-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.82347846653151,74.20086938609248,10.60086956853452,35.78086952541185
2022-11-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.6765216993249,79.63826094917628,9.892173891482146,38.68173917687457
2022-11-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.94999999330754,62.841228016635824,10.264912195373,36.24649124814753
2022-11-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.03879297190699,76.41896560274321,10.146551674809949,35.662930916095604
2022-11-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.70263149863796,76.60175423873098,9.60000014723393,38.199122746785484
2022-11-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.8382607501486,62.747826020613964,9.914782548987347,35.84434781281844
2022-11-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.32641500796912,80.66415074186504,9.517924560690826,36.76320774150344
2022-11-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.2086958512016,69.03999992038892,9.092173957824707,37.115652200450064
2022-11-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.75217411207116,72.03565216064453,9.199130530979323,35.42347820116126
2022-11-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.51130424167799,77.44608704940133,8.464347714963166,37.79478272147801
2022-11-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.14782631915548,63.06608691008195,8.56695669422979,35.373912877621855
2022-11-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.49137917880354,83.79224152400576,8.207758706191491,36.80172407216039
2022-11-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.45043480914572,71.3008695187776,7.9208697194638455,37.186956621252975
2022-11-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.53391312308933,65.67130435446035,8.23913053429645,34.5782610685929
2022-11-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.33739126454229,82.42173913043479,7.607826125103494,37.43043508115022
2022-11-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.76782611349354,66.60434802511465,7.634782616988472,36.10347830730936
2022-11-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.71652181874151,74.99565237294073,7.769565267148225,34.98782607368801
2022-11-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.11478244947351,76.04173922331437,7.275652172254479,37.299130249023435
2022-11-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.85391288425612,62.79304331903872,7.653043460845947,34.86695646203083
2022-11-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.7139130965523,82.99043492856234,7.459130365952202,36.219999960194464
2022-11-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.70263176633601,71.57719300922595,7.399999961518405,36.72105253788463
2022-11-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.38347831394361,66.5226086160411,7.762608772775401,34.56521735813307
2022-11-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.16695662788723,81.26521739130435,7.253043427674666,37.16260883497155
2022-11-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.27304355787194,65.12521737140158,7.4426086508709455,35.64173912380053
2022-11-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.94347806184189,78.3678261798361,7.670434682265572,35.14956535671068
2022-11-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.39739134415336,80.3252173382303,7.449565265489661,37.74260884160581
2022-11-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.90608692998471,63.725217271887736,7.979130529320758,35.51565220045007
2022-11-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.90087726659942,68.30087725321452,8.101754376762791,33.86491240116588
2022-11-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.14782608695653,81.1243479853091,7.572173873237942,37.513043345575745
2022-11-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.87672407873745,62.664655093489024,8.019827645400476,35.56379314948772
2022-11-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.78793078455432,79.06896541858542,8.127586319528778,35.55344834820978
2022-11-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5739129771357,73.3460869167162,7.871304429095725,36.99913034853728
2022-11-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.23739139722741,64.30086941926376,8.354782369862432,34.594782721478005
2022-11-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.48448273231243,83.51293103448276,8.082758660974173,37.08017260452797
2022-11-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.02807008174427,70.76403517472117,8.255263219799911,37.11842108609383
2022-11-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.0982607965884,59.19478258879288,8.768695764956266,34.04695650183636
2022-11-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.24956525719683,81.40695668096127,8.379130504442298,36.18173894467561
2022-11-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.93565222698709,73.67826093590777,8.319130532637887,37.51478271484375
2022-11-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.58347824760105,58.55217378035836,8.900869485606318,34.70695644876231
2022-11-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.32068962886416,82.77155132951408,8.694827482618134,35.784482725735366
2022-11-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.99473678856565,76.76315789473684,8.565789490415339,38.11140374970018
2022-11-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.84434781281844,58.635652193815815,9.342608667456586,35.09478258879288
2022-11-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.5895651444145,61.93217385333517,9.365217374718707,32.85999996351159
2022-11-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.97565228006114,83.88782620637313,8.695652331476627,37.8234783006751
2022-11-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.19478252245032,65.70956540315048,9.140869538680366,36.573043524700665
2022-11-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.02695657481318,62.17826093590778,9.537391446984332,33.92695660798446
2022-11-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.76869573178499,82.65913059400475,8.977391276152238,37.651304162066914
2022-11-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.45130432792332,65.97826083639394,9.22434776140296,36.66347832057787
2022-11-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.5782607368801,66.74869567207668,9.544348028431768,34.542608675749406
2022-11-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.94782588792884,82.80173897121263,8.977391093710194,37.940869804050614
2022-11-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.1401709858169,66.69572644355969,9.203418756142641,36.93675215631469
2022-11-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.02956513114597,66.16521739130435,9.414782499230427,34.573913043478264
2022-11-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.22869534699814,82.08521741784138,8.874782703233802,37.71478317924168
2022-11-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.35652160644531,66.93826078331989,9.09913044805112,36.72521740457286
2022-11-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.19739117829695,66.29999996682872,9.337391106978707,34.42695644212806
2022-11-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.7373912645423,81.5652173249618,8.617391179955524,37.39913068025008
2022-11-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.7561403910319,67.33771939863239,8.528947328266344,36.589473724365234
2022-11-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.77130418860393,66.98521748418393,8.643478161355723,34.32260851652726
2022-11-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.41652168605638,86.32956536334494,7.959130564979885,38.300869684634
2022-11-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.1626086027726,66.6913043146548,8.258260867906653,36.5
2022-11-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14782602061396,54.2747826617697,8.496521767326023,33.08086957516878
2022-11-25T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.47217387323794,81.79391307001528,7.807826154128365,35.53130426821502
2022-11-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.74608711574389,73.33043455040973,7.486087023693583,37.1252175040867
2022-11-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.44869557256284,58.368695698613706,8.092173924653427,34.21043478924295
2022-11-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.14782602061396,81.29826082975968,7.879130462978197,35.93826084966245
2022-11-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.42017538505688,73.00350868492795,7.635087707586456,37.26403514125891
2022-11-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.56724133984795,62.56034486047153,8.133620656769851,34.40775874565388
2022-11-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.30086961829144,83.256521805473,7.725217466769011,36.93565219381581
2022-11-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.69130441416864,69.23130430138629,7.63826089527296,36.75565218718155
2022-11-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.84655140186179,64.94741403645483,8.053448512636383,34.17586224654625
2022-11-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.41896530677532,83.25258629897544,7.452586309663181,37.468965727707435
