time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.18347824760106,65.69043479587721,7.672173939580503,36.17565221371858
2022-11-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.40956533680792,68.59652169269064,8.029565408955449,34.048695705247965
2022-11-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.199130315366,85.97739145030145,7.794782621964164,37.859130428148354
2022-11-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.42956529700238,66.86869563227114,8.609565195829973,36.71130430802055
2022-11-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.0895651444145,64.29478298684825,9.17217384006666,34.10956517095151
2022-11-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.1521740457286,82.92434771993886,8.766956627887229,37.54173889160156
2022-11-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.64999995315284,66.13508779960766,8.952631624121414,36.49035092404014
2022-11-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.1382604184358,69.28434799857762,9.506087012912916,34.68608696979025
2022-11-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.32162104426203,87.28648623904667,9.462162017822266,37.59189183003193
2022-11-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33263180381374,69.87263167531867,9.882104984082673,37.630526171232525
2022-11-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64000001387163,60.472727411443536,9.81999993757768,34.98909086747603
2022-11-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,97.75384697547325,93.48461503248949,10.0,37.86153763991136
2022-11-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.33739086648693,78.90347834048063,9.740869546973187,39.00347820779552
2022-11-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.51386155232345,75.2683171187297,9.759406014244155,37.353465542934906
2022-11-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.54434768013333,85.18608696979025,9.57739147517992,39.30608732804008
2022-11-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.16086936618971,68.5095652041228,10.395652157327403,37.7539130832838
2022-11-25T11:30:00Z,0.5263157894736842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.22719292891652,84.11754393995854,10.87456128471776,38.12719271475809
2022-11-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7370688997466,74.02931029221108,10.580172522314664,39.078448328478586
2022-11-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.47327590810842,61.19224133984796,10.61034476345983,35.63189664380304
2022-11-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.67068961571003,85.4896552644927,9.970689724231589,38.250000131541285
2022-11-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.42543852956672,73.81842107940139,10.121052574693111,38.68596485204864
2022-11-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.50603445645037,58.93879308371708,10.463792965329926,35.92499999342294
2022-11-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52543867680065,71.65877194990192,10.003508760218034,35.0587718695925
2022-11-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.15652173913044,78.5886954266092,9.946956576471743,40.584347932235055
2022-11-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.46869566544243,62.79652182537576,9.93739128112793,37.70608683047087
2022-11-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.58086932638417,73.6173911716627,10.257391166687011,35.94173935599949
2022-11-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.02869587773863,78.46956528373387,9.589565343442171,38.58782600734545
2022-11-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.34695650183636,61.644347879161,9.933043488212254,36.306086929984716
2022-11-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.7913796655063,79.01206914309797,9.800000059193579,36.15775864699791
2022-11-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.44864867614196,73.77297306919957,9.144144178510786,38.24504529248487
2022-11-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.62695664115574,68.35043497500212,9.63739126454229,35.74434781281845
2022-11-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.20638283262862,81.7042553678472,9.287234133862434,38.53578932912726
2022-11-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.89083328247071,73.6925002415975,9.37166649500529,36.80583321253459
2022-11-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.57317079373492,81.95772360204681,9.161788785360693,39.228455334174924
2022-11-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.6065571581731,63.92049189082912,9.566393445749751,36.821311481663436
2022-11-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.65934961210421,71.71544724751294,9.586991914888708,35.140650493342704
2022-11-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.17073152123427,81.56829244722196,8.896747953523466,39.05934977337597
2022-11-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.30737711171635,62.58852439630227,9.325409811051166,36.55163930674068
2022-11-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.74634158126707,70.82439010123896,9.338211354201402,35.039024322013546
2022-11-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.10894303980882,81.5211381989766,8.755284417935503,38.693495866728995
2022-11-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.11056921734074,64.41707322655654,9.218699160630141,36.760162694667414
2022-11-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.85609755477284,66.86829252165508,9.234146319753755,34.723577204758556
2022-11-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.09180331621013,82.63360658239145,8.522950641444472,38.39672119891057
2022-11-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.01788634013354,66.32113833543731,8.800813008130081,36.94471536031583
2022-11-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.21803274311003,62.05491788270044,8.992623086835517,34.28934438111352
2022-11-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.56639343011575,82.23606553624887,8.30819682605931,37.3155737704918
2022-11-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.34552845528455,71.66991861855111,8.410569121197957,37.68699208701529
2022-11-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.00243911122888,59.59187000553782,8.865853472453791,34.957723477991614
2022-11-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.22276430207539,80.15934951906281,8.319512274207138,36.23008144967924
2022-11-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.35655768972929,77.72131141287382,7.801639334100192,38.56147544110408
2022-11-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.20737704292672,61.53360666994189,8.248360751105137,35.94672134274342
2022-11-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.79105699740774,63.795122131099546,8.152032600185736,33.73577241975118
2022-11-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.5463413145484,83.19430920360534,7.419512279634553,37.59430951994609
2022-11-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.33524591414655,68.65819674632588,7.651639371621804,37.08278690400671
2022-11-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.57235761192756,59.33008144347648,7.904065093373864,34.17154470304163
2022-11-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.7772358219798,81.64308954254399,7.208943099510379,36.471544777474755
2022-11-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.89338822798295,74.25206611570248,6.978512440831208,37.753719235254714
2022-11-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.10650414567652,58.52032529629343,7.514634132385254,34.84471552158759
2022-11-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.2352457515529,77.39590163309066,7.213114797091875,34.91639356144139
2022-11-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.8385244901063,79.23770485549677,6.708196655648654,38.21147512217037
2022-11-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.60975597350578,61.93252023836462,7.326829282248893,35.84471545955999
2022-11-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.06341459692979,66.2016261341126,7.330894322899299,33.65691056290293
2022-11-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.97154477747475,84.65609753616457,6.470731793380365,37.86422794621165
2022-11-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.76147554741532,67.05737714298436,6.800819666659246,36.56967216241555
2022-11-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.57967472851761,58.40243911743164,7.150406360626221,33.47967482776177
2022-11-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.79999979988473,83.71393447625833,6.455737692410828,36.3696723062484
2022-11-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.14508200473473,72.4286886434086,6.363114700942743,37.26721307097888
2022-11-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.65081962210233,57.095901614329854,6.945901687027978,34.335245945414556
2022-11-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.7040647801345,79.86585368955038,6.592682943111512,35.197560938393195
2022-11-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.08688535846647,77.39098364407899,6.15491801793458,37.777049174074264
2022-11-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.15934942602142,59.40731702975141,6.763414673688935,35.12439020668588
2022-11-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.34098403180232,72.59590167686588,6.611475432505373,33.95983617813861
2022-11-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.77073160807292,82.18536563035919,5.7756097219823825,37.89187001794334
2022-11-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.5172131335149,62.718852496538005,6.235245946977959,35.58688523339443
2022-11-26T02:00:00Z,16.472869780005478,16.480065508586605,0.0,0.0,0.3902439024390244,3.3902439024390243,0.04126829375338748,1.0,0.009907233754761623,534.959349593496,0.5195121891130277,68.33414645311309,60.64390253826855,14.75447161217046,27.654471536961996
2022-11-26T02:15:00Z,39.971905598874955,39.9954011010342,0.0,0.0,1.0,8.98360655737705,0.1080000028014183,1.0,0.030279487860961588,1400.0,1.399999976158142,90.61393431366467,76.2934425854292,38.19918035288326,23.14918031848845
2022-11-26T02:30:00Z,39.97030977698846,39.992337234621125,0.0,0.0,1.0,8.894308943089431,0.1080000028014183,1.0,0.035221306024104115,1400.0,1.3609755930861807,72.6723576367386,60.42520321481596,30.860162626437056,19.588617852063685
2022-11-26T02:45:00Z,39.960464571343095,39.98543163987457,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.035081652741207454,1400.0,1.399999976158142,89.55655726448434,75.35000016259366,37.63278679769547,22.85163938803751
2022-11-26T03:00:00Z,39.95748392740885,39.994102447013546,0.0,0.0,1.0,8.886178861788618,0.1080000028014183,1.0,0.028970490903517884,1400.0,1.3422764064819832,71.7333334635913,59.665040613189944,30.316260143993347,19.159349596597316
2022-11-26T03:15:00Z,39.97488273062357,39.98159362048638,0.0,0.0,1.0,8.983739837398375,0.1080000028014183,1.0,0.0257650522751321,1400.0,1.399999976158142,88.9495934587184,74.83495954187904,37.63333331472506,22.902439024390244
2022-11-26T03:30:00Z,39.95920761232453,39.99522201414031,0.0,0.0,1.0,8.739837398373984,0.1080000028014183,1.0,0.03450138735531912,1400.0,1.3162601507776153,73.66504048913475,61.42601639662332,31.020325203252032,19.340650449923384
2022-11-26T03:45:00Z,39.96740497526575,39.987198907820904,0.0,0.0,1.0,8.90983606557377,0.1080000028014183,1.0,0.034640052381589945,1400.0,1.3655737521218472,86.97377039174565,73.01639338008692,37.09508197033992,22.836065605038502
2022-11-26T04:00:00Z,39.958567103401556,39.98952581061692,0.0,0.0,1.0,8.762295081967213,0.1080000028014183,1.0,0.03390839087803558,1400.0,1.324590151427222,78.54098341894931,65.84508186090189,32.95327868227099,20.046721333363017
2022-11-26T04:15:00Z,39.972913912641324,39.99687284764236,0.0,0.0,1.0,8.94308943089431,0.1080000028014183,1.0,0.030124810936944028,1400.0,1.3829268081401422,85.90650387895786,71.96341491327053,36.68211380252993,22.758536594669994
2022-11-26T04:30:00Z,39.946681573138974,39.990860419544745,0.0,0.0,1.0,8.699186991869919,0.1080000028014183,1.0,0.035497774573504864,1400.0,1.2967479616645876,76.55691050707809,64.12439011364448,31.9894309470324,19.465040656609265
2022-11-26T04:45:00Z,39.984476725260414,39.9958297915575,0.0,0.0,1.0,8.91869918699187,0.1080000028014183,1.0,0.03369602087385407,1400.0,1.370731688127285,83.83252015152598,70.15772383775169,35.963414773708436,22.447967498283077
2022-11-26T05:00:00Z,39.95075132026047,39.992900785852655,0.0,0.0,1.0,8.770491803278688,0.1080000028014183,1.0,0.02958732902370088,1400.0,1.3237704810549,80.54426230758916,67.77295068834648,33.76967217492275,20.277049189708272
2022-11-26T05:15:00Z,39.9503342543191,39.99310985037951,0.0,0.0,1.0,8.959349593495935,0.1080000028014183,1.0,0.023425695342977147,1400.0,1.399999976158142,90.62764231363933,76.43008131321852,38.977235747546686,23.816260159500246
2022-11-26T05:30:00Z,39.95028273785701,39.995133603205446,0.0,0.0,1.0,8.770491803278688,0.1080000028014183,1.0,0.02748365700411893,1400.0,1.320491792725735,77.7180329619861,65.05409831688053,33.048360621342894,20.409836081207775
2022-11-26T05:45:00Z,39.984057911106795,39.992635382980595,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.025842626295701342,1400.0,1.3950819441529572,92.10163973198563,77.78442626702981,39.46393450752633,23.868852490284404
2022-11-26T06:00:00Z,39.97171256212684,39.99693239413626,0.0,0.0,1.0,8.739837398373984,0.1080000028014183,1.0,0.033082359936088324,1400.0,1.3520325024922688,77.34308928202807,64.62195137458119,33.17073175383777,20.752845531556666
2022-11-26T06:15:00Z,39.95427725745029,39.98931437633077,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.028174158640885266,1400.0,1.399999976158142,91.83934427480229,77.5999999749856,39.43524595166816,23.700819672131146
2022-11-26T06:30:00Z,39.96532396410333,39.99543252538462,0.0,0.0,1.0,8.885245901639344,0.1080000028014183,1.0,0.022655424103713365,1400.0,1.36311473709638,79.82049172823547,66.8237705856073,34.471311631749884,21.57868854335097
2022-11-26T06:45:00Z,39.97404703279821,39.99733089043842,0.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.028022066553736607,1400.0,1.398373959510307,89.39593499656615,75.50569121818232,38.77398387009536,23.665040644203746
2022-11-26T07:00:00Z,39.96833491716229,39.99746572775919,0.0,0.0,1.0,8.967213114754099,0.1080000028014183,1.0,0.029366015335430436,1400.0,1.3729508001296247,83.67950802162045,70.42213102246895,36.217213114754095,22.363934454370717
2022-11-26T07:15:00Z,39.96052089163928,39.996929013632176,0.0,0.0,1.0,8.975609756097562,0.1080000028014183,1.0,0.034624397143252134,1400.0,1.3853658321427136,85.98617876254445,72.46910579030107,37.63902453290738,23.473983656100142
2022-11-26T07:30:00Z,39.95126608551526,39.994170423413884,0.0,0.0,1.0,8.975409836065573,0.1080000028014183,1.0,0.028941373853203764,1400.0,1.399999976158142,87.93278703533235,74.29016400946945,38.39754098360656,23.652458878814198
2022-11-26T07:45:00Z,39.97159961012543,39.99438048190758,0.0,0.0,1.0,8.950819672131148,0.1080000028014183,1.0,0.0271803598708309,1400.0,1.399999976158142,84.25737706168754,71.03442639210185,36.85327864474937,23.041803266181322
2022-11-26T08:00:00Z,39.981941657337714,39.994690437627035,0.0,0.0,1.0,8.983739837398375,0.1080000028014183,1.0,0.031346607457361814,1400.0,1.399999976158142,87.55609726324315,73.98780487804878,38.41382130568589,23.878048764980907
2022-11-26T08:15:00Z,39.95999395651896,39.992984771728516,0.0,0.0,1.0,8.918032786885245,0.1080000028014183,1.0,0.02224591788339627,1400.0,1.3827868641399947,85.8286883244749,72.50409836065573,37.6467212927146,23.460655603252473
2022-11-26T08:30:00Z,3.5772357723577235,3.576280950530758,0.0,0.0,0.11382113821138211,1.024390243902439,0.012292683245689889,1.0,0.0011643011849827882,159.34959349593495,0.15934959078222755,87.9455286041508,81.14471528588271,39.42439042068109,40.00569109412713
2022-11-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.21557392057825,71.62622939563188,14.982786874302098,45.27786889623423
2022-11-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07786891499504,76.95901654978267,10.899999985929396,38.76065563764728
2022-11-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.54508202974914,77.84754099611376,9.6836067105903,39.29999976861672
2022-11-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.64426247018282,62.1229507258681,9.855737459464152,36.30901636842822
2022-11-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.75691074278296,82.67804891694853,9.00081301898491,37.2373983491727
2022-11-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.41076935988207,73.56692317082332,8.543076793964092,38.37153830895057
2022-11-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.28939417636755,59.808333425810844,9.035606196432402,35.25151512839577
2022-11-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.3554973102989,83.19738218297509,8.529319348759676,37.4251308940468
2022-11-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.11581186147836,73.28846161997217,8.47179487016466,38.28675221174191
2022-11-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.85333302815755,61.51999994913737,9.1,35.15999959309896
2022-11-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.45714296613421,83.22857121058873,8.828571592058454,37.4000004359654
2022-11-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.10000050862631,71.26000035603842,8.92666670481364,37.93333333333333
2022-11-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.49333343505859,63.186666870117186,9.459999910990398,35.03333307902018
2022-11-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.90714209420341,83.5928568158831,9.121428421565465,38.057142530168804
2022-11-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.88000081380208,69.05999959309896,9.246666653951008,37.73999989827474
2022-11-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.57333323160807,65.38666661580403,9.67333329518636,35.1466672261556
2022-11-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.24000040690105,82.78000030517578,9.313333257039387,38.586666615804035
2022-11-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.42857088361468,66.55000005449567,9.814285687037877,37.5499997820173
2022-11-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.72666651407877,67.63999989827474,10.033333524068196,35.40000025431315
2022-11-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.91333312988282,82.4000005086263,9.413333320617676,38.993333180745445
2022-11-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.19285637991769,65.32857159205845,9.72857141494751,37.43571417672293
2022-11-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.35333251953125,69.3533332824707,9.786666552225748,35.32666702270508
2022-11-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.51333262125651,80.94666595458985,9.13333339691162,38.8
2022-11-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.01999944051107,63.173333740234376,9.573333358764648,36.800000254313154
2022-11-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.71428653172084,72.83571406773159,9.56428575515747,35.55714307512556
2022-11-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.74666595458984,80.16000010172526,8.873333295186361,38.82666600545247
2022-11-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.22666676839192,62.413333638509116,9.253333282470702,36.653333536783855
2022-11-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.26428495134626,75.38571493966239,9.092857156481061,35.72857175554548
2022-11-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.44666646321615,78.77999979654948,8.3,38.79999974568685
2022-11-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.7999994913737,60.9533332824707,8.526666768391927,36.153333028157554
2022-11-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.1066670735677,78.22666600545247,8.273333390553793,35.85333353678386
2022-11-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.86428560529437,77.12857164655414,7.6142856393541605,38.40000016348703
2022-11-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.2533332824707,60.426666514078775,8.033333587646485,35.766666920979816
2022-11-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.1066670735677,78.26000010172525,7.720000076293945,35.61333312988281
2022-11-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.58666636149088,77.8133331298828,7.126666641235351,38.37333323160807
2022-11-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.34285763331822,60.50714302062988,7.657142843518939,35.692857197352815
2022-11-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.41333312988282,73.49999974568685,7.439999961853028,34.93999964396159
2022-11-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.25333353678386,79.51999969482422,6.87333345413208,38.28000030517578
2022-11-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.61428560529437,61.74285752432687,7.414285693849836,35.88571412222726
2022-11-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.51333262125651,72.5533332824707,7.439999961853028,34.78000055948893
2022-11-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.23333384195963,80.52666625976562,6.820000044504801,38.4066665649414
2022-11-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.04666646321614,61.14666595458984,7.313333352406819,36.0933334350586
2022-11-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.66428538731166,76.0214285169329,7.26428576878139,34.735714776175364
2022-11-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.37333374023437,82.64666595458985,6.513333320617676,38.5533332824707
2022-11-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.56000035603842,63.76000010172526,7.086666679382324,36.02666676839193
2022-11-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21428544180734,54.12142835344587,7.178571360451834,32.71428530556815
2022-11-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.12666625976563,86.13333435058594,6.360000006357828,36.34000015258789
2022-11-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.26666768391927,72.43333333333334,6.379999987284342,37.18000030517578
2022-11-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11333312988281,53.78666687011719,7.086666584014893,33.75999984741211
2022-11-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.47857121058873,82.47142900739398,6.635714258466448,35.61428560529436
2022-11-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.8000005086263,72.89999898274739,6.213333288828532,37.313333384195964
2022-11-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.506666819254555,58.05999933878581,6.773333390553792,34.17333399454753
2022-11-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.48571395874023,86.55714307512555,6.414285693849836,36.17142840794155
2022-11-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.74000040690105,75.85999908447266,6.239999993642171,37.733333333333334
2022-11-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.5533327738444,55.83999989827474,6.906666692097982,34.653333282470705
2022-11-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.98000030517578,73.36666692097982,6.666666666666667,33.613333511352536
2022-11-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.58571406773159,81.77857153756278,5.871428694043841,38.12857164655413
2022-11-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.17333424886068,61.35999984741211,6.446666622161866,35.52666651407878
2022-11-26T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.71999994913737,65.97333374023438,6.559999942779541,33.166666158040364
2022-11-26T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.22857175554547,85.56428636823382,5.921428646360125,37.928570883614675
2022-11-26T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.49333419799805,63.61333389282227,6.593333339691162,36.026666259765626
2022-11-27T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.56000061035157,61.666666920979814,7.099999904632568,33.01999994913737
2022-11-27T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.41999969482421,85.84666544596354,6.100000031789144,37.359999593098955
2022-11-27T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.97142791748047,65.04285676138741,6.414285693849836,36.25714274815151
2022-11-27T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.38666636149088,60.35333353678386,6.9666666984558105,33.186666870117186
2022-11-27T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.27333374023438,86.74000040690105,6.480000114440918,37.56000035603841
2022-11-27T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.49285779680524,66.52142878941127,6.75,36.592857360839844
2022-11-27T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.87999979654948,57.72000020345052,7.199999968210856,33.26666653951009
2022-11-27T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.75333455403646,86.30666707356771,6.446666622161866,37.246666208902994
2022-11-27T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.91999969482421,66.92666651407878,6.620000012715658,36.733333079020184
2022-11-27T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.41428565979004,59.27142824445452,7.099999904632568,33.407142639160156
2022-11-27T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.64000040690104,86.14000040690104,6.313333320617676,37.36666666666667
2022-11-27T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.13999989827474,66.15333429972331,6.6,36.653333536783855
2022-11-27T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.86428506033761,60.74285752432687,7.128571305956159,33.493333180745445
2022-11-27T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.68666585286458,86.06000061035157,6.359999942779541,37.93571444920131
2022-11-27T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.31333287556966,65.26000035603842,6.78666664759318,36.47333323160807
2022-11-27T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.77333374023438,62.61999994913737,7.4066667556762695,33.5000005086263
2022-11-27T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.71428571428571,85.92142813546317,7.007142884390695,38.13571439470564
2022-11-27T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.81333338419596,64.6533327738444,7.533333333333333,36.64000015258789
2022-11-27T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.99333343505859,61.74000040690104,7.940000025431315,33.55333353678385
2022-11-27T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.69333394368489,85.81999969482422,7.139999993642172,37.98000030517578
2022-11-27T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.56428582327706,65.378570829119,7.52142858505249,36.607142857142854
2022-11-27T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.24000015258789,56.78000055948893,7.9,33.25999959309896
2022-11-27T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.76000061035157,86.13333384195964,7.1333333651224775,37.11333338419596
2022-11-27T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.18571472167969,68.88571412222726,7.242857149669102,37.2000002179827
2022-11-27T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.426667022705075,54.766666666666666,7.933333365122477,33.71999982198079
2022-11-27T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.62666625976563,85.1066670735677,7.253333314259847,36.40666681925456
2022-11-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.56666564941406,71.2599998474121,6.966666634877523,37.333333587646486
2022-11-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.02857181004116,54.035714285714285,7.750000034059797,33.98571423121861
2022-11-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.30666656494141,78.1,7.426666704813639,34.62666664123535
2022-11-27T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.73333333333333,76.36666717529297,6.8333332697550455,37.95333302815755
2022-11-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.08571434020996,56.89999989100865,7.650000027247837,34.92857142857143
2022-11-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.72000045776367,75.46666742960612,7.660000038146973,34.606666819254556
2022-11-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.52000020345052,79.25999959309895,7.399999936421712,38.326666514078774
2022-11-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.72666625976562,59.493333435058595,8.046666940053305,35.666666920979814
2022-11-27T08:30:00Z,0.7142857142857143,0.0,0.0,0.0,0.06666666666666667,0.0,0.0,1.0,0.0,0.0,0.0,70.84285627092633,65.59285708836147,8.16428576196943,34.50714274815151
2022-11-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.42000020345053,85.27333475748698,6.806666628519694,38.51999994913737
2022-11-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.59333318074545,65.32666651407878,8.120000012715657,36.59333318074544
2022-11-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.035714285714285,54.32857159205845,8.642857279096331,33.35714272090367
2022-11-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.31333414713542,84.74000091552735,8.08000005086263,36.61333312988281
2022-11-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.50666656494141,72.13999989827474,8.353333377838135,37.87333297729492
2022-11-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.89999974568685,54.673333485921226,9.11999994913737,34.85333302815755
2022-11-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.2999997820173,76.13571439470563,8.964285714285714,34.74285697937012
2022-11-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.04666697184244,79.7066665649414,8.506666564941407,38.813333384195964
2022-11-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.71999994913737,60.41999994913737,9.24666659037272,36.04666646321615
2022-11-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.31428555079869,60.91428647722517,9.414285659790039,33.500000272478374
2022-11-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.06666768391928,84.07999877929687,8.786666679382325,38.21333312988281
2022-11-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.78000030517578,66.37999954223633,9.233333269755045,37.24000015258789
2022-11-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.913333384195965,58.17333297729492,9.580000305175782,34.166666920979814
2022-11-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.79285648890904,85.05714307512555,9.02142858505249,37.585714612688335
2022-11-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.8933334350586,71.51333389282226,9.153333282470703,38.1466667175293
2022-11-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.38666661580404,55.17999979654948,9.566666920979818,34.9466672261556
2022-11-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.34000040690104,77.00000076293945,9.093333307902018,35.4466667175293
2022-11-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.60714340209961,77.26428495134626,8.707142898014613,38.557142802647185
2022-11-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.37333272298177,60.03333333333333,9.373333295186361,36.086666615804035
2022-11-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.43333333333334,71.03333409627278,9.319999885559081,34.926666768391925
2022-11-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.10714285714286,81.9071431841169,8.63571446282523,39.12142889840262
2022-11-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.06666717529296,63.70000025431315,8.986666679382324,36.74000015258789
2022-11-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.88666661580403,61.300000254313154,9.059999974568685,33.98000005086263
2022-11-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.03333333333333,84.07333272298177,8.120000076293945,38.04666646321615
2022-11-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.76428549630302,68.37857191903251,8.085714408329554,37.40714291163853
2022-11-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.313333384195964,57.40666681925456,8.353333155314127,34.27333348592122
2022-11-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.34000040690104,82.61333312988282,7.686666742960612,36.72000020345052
2022-11-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.1428576878139,72.75714274815151,7.51428576878139,37.692857197352815
2022-11-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.753333536783856,56.47999979654948,7.893333435058594,34.76000010172526
2022-11-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.15999908447266,77.82000071207682,7.5,35.09333318074544
2022-11-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.77999928792318,78.4066670735677,6.980000082651774,38.24000015258789
2022-11-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.25714274815151,60.86428560529436,7.750000034059797,35.82142884390695
2022-11-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.69333343505859,68.18666636149088,7.646666717529297,34.220000712076825
2022-11-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.84000091552734,82.64666595458985,6.9666666984558105,38.31999969482422
2022-11-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.4500002179827,65.03571346827916,7.385714258466448,36.65714236668178
2022-11-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.07333348592122,61.380000559488934,7.639999866485596,33.8533332824707
2022-11-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.34000142415364,84.32666625976563,6.886666615804036,37.71333338419596
2022-11-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.0533332824707,65.65333404541016,7.026666673024495,36.52000020345052
2022-11-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.10714258466449,64.54285757882255,7.235714367457798,34.12857164655413
2022-11-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.33333384195963,85.21333312988281,6.5466667175292965,38.073333485921225
2022-11-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.8466677347819,66.4066670735677,7.039999993642171,36.69333343505859
2022-11-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23571450369699,53.42857115609305,7.5214285509926935,33.250000272478374
2022-11-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.22666625976562,84.47333323160807,7.046666749318441,36.506667073567705
2022-11-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.96666666666667,70.52666651407877,7.3,37.38000005086263
2022-11-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.78666687011719,56.746666463216144,7.946666717529297,34.346667226155596
2022-11-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.4500002179827,83.91428593226841,7.764285700661795,36.192857469831196
2022-11-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.8866678873698,75.45333353678386,8.060000006357829,38.06666692097982
2022-11-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.13333384195964,57.78000005086263,8.726666768391928,35.3
2022-11-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.48571395874023,74.38666687011718,8.635714326586042,34.86000010172526
2022-11-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.76000010172525,80.70714242117745,8.200000127156576,38.79285676138742
2022-11-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.90000025431316,62.42000020345052,8.88000005086263,36.36666692097982
2022-11-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.81333414713542,59.1466667175293,8.946666781107584,33.460000101725264
2022-11-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.79285757882255,85.82142966134208,8.00714295251029,37.84999983651297
2022-11-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.41333363850912,70.03999989827474,8.260000038146973,37.493332926432295
2022-11-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.28666687011719,56.173333485921226,8.699999872843424,34.36000061035156
2022-11-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.41333262125652,82.75333251953126,8.160000069936116,36.30666681925456
2022-11-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.77857153756278,75.30714307512555,7.935714312962124,38.500000272478374
2022-11-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.74666595458984,58.37333297729492,8.613333257039388,35.56666666666667
2022-11-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.3933329264323,67.0,8.51999994913737,33.78000005086263
2022-11-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.30714307512555,84.99285670689174,7.92857153075082,38.65714291163853
2022-11-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.68666636149088,66.3000005086263,8.493333307902018,36.97333323160807
2022-11-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78000030517578,54.859999593098955,8.773333485921224,33.766666666666666
2022-11-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.4066670735677,83.74666646321614,8.200000095367432,36.54000015258789
2022-11-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.43571417672294,74.96428571428571,8.071428639548165,38.485714776175364
2022-11-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.46666692097982,58.04666697184245,8.593333498636882,35.54000015258789
2022-11-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.35999984741211,68.02666702270508,8.346666749318441,33.77333297729492
2022-11-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.0,84.68571363176618,7.614285673413958,38.55000032697405
2022-11-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.25333353678386,65.8466667175293,8.253333377838135,36.90666681925456
2022-11-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43333333333333,53.480000559488936,8.580000305175782,33.59999974568685
2022-11-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.8,84.17333272298177,8.01333335240682,36.4
2022-11-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.6000006539481,74.1499993460519,8.135714326586042,38.2000002179827
2022-11-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.4533332824707,57.106667073567706,8.846666399637858,35.199999491373696
2022-11-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.75999959309895,66.48666661580404,8.559999974568685,33.37999992370605
2022-11-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.85000010899135,84.50000054495675,7.514285734721592,38.535714285714285
2022-11-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.80666631062826,65.3133331298828,7.940000025431315,36.80666681925456
2022-11-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40666631062825,53.51333312988281,8.153333282470703,33.3733331044515
2022-11-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.73999837239583,85.06666666666666,7.239999993642171,36.38666636149089
2022-11-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.60714285714286,73.09285845075335,6.935714244842529,37.77142824445452
2022-11-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.25999959309896,55.79333368937174,7.586666584014893,34.699999745686846
2022-11-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.37333297729492,72.09333368937175,7.433333269755045,33.913333129882815
2022-11-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.8071425301688,81.29285648890904,6.678571360451834,38.435713631766184
2022-11-28T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.40666681925455,61.893333435058594,7.320000012715657,35.94666646321615
2022-11-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.04000040690104,62.4999994913737,7.479999987284343,33.266666666666666
2022-11-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.71333312988281,84.38666687011718,6.746666622161865,38.106666564941406
2022-11-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.33571461268834,65.75714329310826,7.264285734721592,36.714285714285715
2022-11-28T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.63333307902018,55.71999969482422,7.753333346048991,33.41999994913737
2022-11-28T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.03999989827474,86.14666697184245,7.2,37.03333307902018
2022-11-28T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.19333292643229,70.60666732788086,7.326666641235351,37.54666646321615
2022-11-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82857186453683,53.49285779680525,7.878571544374738,34.51428495134626
2022-11-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.22666676839192,79.80666656494141,7.480000019073486,35.13333307902018
2022-11-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.32666676839193,74.72666727701822,7.0466667175292965,37.893333180745444
2022-11-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.62857110159738,55.09285681588309,7.7285714490073065,34.928570883614675
2022-11-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.51999969482422,77.1466667175293,7.56666669845581,34.98000005086263
2022-11-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.34666748046875,78.76000010172525,7.000000031789144,38.54666697184245
2022-11-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.33333282470703,59.813334147135414,7.573333263397217,35.69333318074544
2022-11-28T08:30:00Z,0.7142857142857143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.69285692487445,64.35714340209961,7.835714306150164,34.128571374075754
2022-11-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.80666707356771,84.43333333333334,6.473333358764648,38.21333363850911
2022-11-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.57333323160807,65.00666656494141,7.1333333651224775,36.58000005086263
2022-11-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.17142868041992,55.271427971976145,7.528571401323591,33.26428495134626
2022-11-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.7,84.8933329264323,6.960000006357829,36.47333348592122
2022-11-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.03333333333333,67.32000122070312,7.013333320617676,37.12666676839193
2022-11-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.06666539510091,62.44666748046875,7.673333295186361,33.6466667175293
2022-11-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999967302594,77.60714312962124,7.142857142857143,37.47857148306711
2022-11-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.81333389282227,67.1066660563151,7.359999974568685,34.94666697184245
2022-11-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.53333282470703,74.83333257039388,7.340000025431315,37.653333536783855
2022-11-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.39285823277065,70.77142906188965,7.6499999931880405,35.285714285714285
2022-11-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.23999989827475,76.5599993387858,7.486666679382324,38.346666717529295
2022-11-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.08000005086264,66.37999928792318,7.953333473205566,35.06666692097982
2022-11-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.02666625976562,85.57333221435547,7.580000019073486,38.826666514078774
2022-11-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.128570829119,58.50714302062988,8.057142836706978,36.4500002179827
2022-11-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.81999994913737,74.54666671752929,8.333333269755046,34.71333312988281
2022-11-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.67999979654948,77.94666595458985,7.633333301544189,38.9066665649414
2022-11-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01666673024496,52.78333346048991,8.28333330154419,35.17500019073486
2022-11-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01666673024496,52.78333346048991,8.28333330154419,35.17500019073486
2022-11-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01666673024496,52.78333346048991,8.28333330154419,35.17500019073486
2022-11-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.53333282470703,70.53333282470703,8.633333524068197,33.79999923706055
2022-11-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.52142878941127,86.38571493966239,8.114285809653145,37.88571384974888
2022-11-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.84000066121419,64.13999964396159,8.19333340326945,37.17999979654948
2022-11-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.49333343505859,64.03999938964844,8.679999987284342,33.83999989827474
2022-11-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.49333343505859,82.92666524251302,7.886666711171468,38.53333384195964
2022-11-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.82142884390695,55.34999983651297,8.328571489879064,35.90000016348703
2022-11-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.52000020345052,78.146666208903,8.373333358764649,35.08000030517578
2022-11-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.22666727701822,73.37333475748697,7.679999955495199,38.493333435058595
2022-11-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41538443932166,54.607692131629356,8.353846109830416,34.29999982393705
2022-11-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,98.96000061035156,93.16000061035156,37.460000610351564,45.880000305175784
2022-11-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.29655140843884,70.43103448275862,19.12068955651645,47.72413819411705
2022-11-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.09999992107522,70.53103453537514,10.803448249553812,38.7448274020491
2022-11-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.23448286385371,85.79310344827586,8.35517245325549,39.62758623320481
2022-11-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.92758652259563,62.265516741522426,8.193103560085955,36.834482784928944
2022-11-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17142813546317,53.5,8.221428632736206,32.85714292526245
2022-11-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.28620647561961,82.25517246640962,7.11379309358268,36.841379231420056
2022-11-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.84137962604392,70.13448228507207,7.072413806257577,37.36896541200835
2022-11-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.38965580381196,58.224137667951915,7.72758622005068,34.3793102132863
2022-11-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.96206875505119,80.9379311923323,7.248275855491901,36.71724174762594
2022-11-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.40000021046606,70.74137944188611,7.155172446678424,37.45172434839709
2022-11-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.4517234276081,62.36206896551724,7.727586187165359,34.73103450906688
