time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-11-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.52499989100865,82.2999997820173,7.217857122421265,37.54285717010498
2022-11-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.88965501456425,68.18275833129883,7.244827582918364,37.09655182937096
2022-11-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.968965070001,65.08965525133857,7.593103359485495,34.57241347740437
2022-11-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.2310351667733,81.87586212158203,7.041379353095746,37.85172416423929
2022-11-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.97931013436153,65.29310344827586,7.251724144508099,36.634482811237206
2022-11-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.483333587646484,56.09999910990397,7.599999904632568,34.733333587646484
2022-11-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.7105259142424,66.84736793919613,7.657894787035491,37.56842121325041
2022-11-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.68965530395508,55.85517265056742,8.282758548341949,34.203448196937295
2022-11-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.7999997820173,84.01071439470563,7.825000030653817,36.72500024523054
2022-11-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.2620691759833,70.38275843653186,7.7551724664096175,37.87931034482759
2022-11-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.596551697829675,54.71034451188712,8.558620781734072,34.027586180588294
2022-11-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.03793098186624,84.26551687306372,7.996551727426463,36.91034461712015
2022-11-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.23103490369073,69.38965527764682,7.834482784928946,37.903448302170325
2022-11-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25517246640962,54.355172255943565,8.54137946819437,33.88965501456425
2022-11-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.54482742835735,83.76896430706155,7.8896551625481965,36.84137936296134
2022-11-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.65172419054755,68.79655140843884,7.579310400732632,37.90000007892477
2022-11-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.989285469055176,56.189285687037874,8.149999993188041,34.000000272478374
2022-11-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.96206928121633,85.00344822324556,7.482758604246994,37.31379305083176
2022-11-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.44137967866043,70.71034451188713,7.3965516912526095,37.65172419054755
2022-11-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17241366156216,52.78965496194774,7.948275911396947,34.41724132669383
2022-11-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.2275864173626,78.0103451959018,7.513793123179469,34.73448273231243
2022-11-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.46896572770744,76.68275846284011,6.831034430142107,38.327586469979124
2022-11-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.74827549375337,56.17241392464474,7.579310351404651,35.20000010523303
2022-11-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.41071483067104,71.28214236668178,7.542857153075082,33.91785723822458
2022-11-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.65517267687568,80.93448270600418,6.734482715869772,38.39310350089237
2022-11-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.13103432490908,58.472413819411706,7.379310311942265,35.658620768579944
2022-11-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.00344809170427,65.78275851545662,7.520689569670578,33.32758594381398
2022-11-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.45172382223195,82.86206896551724,6.644827530301851,38.29655153998013
2022-11-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.0448278229812,60.34137909987877,7.217241402330069,35.95517257164265
2022-11-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.76785673413958,62.49642876216343,7.532142809459141,33.06428555079869
2022-11-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.32413772056843,83.87931008174502,6.731034410410914,37.98620671239392
2022-11-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.31724153715989,62.56206907075027,7.175862082119646,36.41379297190699
2022-11-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.3793102132863,60.98620697547649,7.613792994926715,33.303447854929956
2022-11-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.51724164239292,84.09310334304283,6.717241369444748,37.97586230573983
2022-11-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.46206901813376,62.672413793103445,6.893103402236412,36.451724085314524
2022-11-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.77586167434166,60.32068962886416,7.203448328478583,33.18965504087251
2022-11-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.84642818995884,84.52857126508441,6.303571377481733,37.692857197352815
2022-11-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.0620688076677,67.28620700178475,6.527586213473616,36.98620697547649
2022-11-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.71034464342841,56.7999996316844,7.099999904632568,33.741379310344826
2022-11-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.96896572770744,82.10000031569908,6.51034481772061,36.62758623320481
2022-11-29T20:00:00Z,2.7439663327973465,2.6788899651889144,0.41379310344827586,0.0,0.06896551724137931,0.4482758620689655,0.003724138027635114,1.0,0.0010377867468472186,93.44827586206897,0.07241379187024873,77.76551713614629,70.92413803626751,6.758620640327191,37.02758631212958
2022-11-29T20:15:00Z,39.96318343590046,39.99054691709321,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.029092494807816272,1400.0,1.220689662571611,61.399999947383485,49.8965519872205,24.648275835760707,16.624138009959253
2022-11-29T20:30:00Z,39.94784506436052,39.98271179199219,6.0,0.0,1.0,8.793103448275861,0.1080000028014183,1.0,0.030406149666242558,1400.0,1.3310344712487583,89.95862132105334,75.14137978389346,37.806896407028724,22.393103435121734
2022-11-29T20:45:00Z,39.975620814732146,40.0,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.03095698873013524,1400.0,1.2285714319774084,64.78571455819267,52.410713876996724,27.967857088361466,18.657142877578735
2022-11-29T21:00:00Z,39.94757001153354,39.99173381410796,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.03299091929762528,1400.0,1.2965517167387337,82.55172387484846,69.12413827304182,34.14137952081089,20.013793090294147
2022-11-29T21:15:00Z,39.990475621716726,40.0,6.0,0.0,1.0,8.620689655172415,0.1080000028014183,1.0,0.01926929343708566,1400.0,1.3448275738749011,77.31034561683391,63.389654619940394,33.33793107394514,21.303448183783168
2022-11-29T21:30:00Z,39.94648334897798,39.982393198999866,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.02712574119454828,1400.0,1.2413793144554928,68.2827586469979,56.38965554072939,28.282758712768555,17.344827553321576
2022-11-29T21:45:00Z,39.937750980771824,39.99123408876616,6.0,0.0,1.0,8.862068965517242,0.1080000028014183,1.0,0.022731603454429143,1400.0,1.3689654983323196,89.13793129756533,74.22413779949319,38.33448265338766,23.327586075355267
2022-11-29T22:00:00Z,39.95492632635708,39.98836806724812,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03311129528547412,1400.0,1.2586206896551724,64.0068965780324,52.01034493281924,26.810344827586206,17.33103446302743
2022-11-29T22:15:00Z,39.955411774771555,39.98599175044468,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.02529774241182687,1400.0,1.3464285561016627,91.67857142857143,76.90714236668178,38.26785700661795,22.346428666796005
2022-11-29T22:30:00Z,39.973567962646484,39.993083296151,6.0,0.0,1.0,8.535714285714286,0.1080000028014183,1.0,0.025562494832636982,1400.0,1.2172413858874092,69.51724151085163,56.50689644649111,30.02068986563847,19.696551618904902
2022-11-29T22:45:00Z,39.920573004360854,39.98947525024414,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.03136213021031741,1400.0,1.2344827610870888,78.15862168936894,65.2724143718851,32.4034481048584,19.134482844122523
2022-11-29T23:00:00Z,39.97608053273168,40.0,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.022798171399386023,1400.0,1.2896551674809948,84.26896588555698,69.71379273513267,36.40689652541588,22.82758620689655
2022-11-29T23:15:00Z,39.948120248728785,39.985996640961744,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.025961265361321897,1400.0,1.2379310377712907,64.80689647279937,53.065517293995825,27.210344840740337,17.28620687024347
2022-11-29T23:30:00Z,39.98177758578596,39.97792447846511,6.0,0.0,1.0,8.758620689655173,0.1080000028014183,1.0,0.029282476763847657,1400.0,1.35172412313264,91.50000026308257,76.61034551160088,39.26896549093312,23.524137957342738
2022-11-29T23:45:00Z,39.95473861694336,39.987225631187705,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.026024822964622028,1400.0,1.2172413858874092,65.42758639105435,53.203448328478586,28.120689786713697,18.493103487738246
2022-11-30T00:00:00Z,39.94607884543283,39.98467540740967,6.0,0.0,1.0,8.785714285714286,0.1080000028014183,1.0,0.031573903131564815,1400.0,1.3464285561016627,88.27857153756278,74.19642884390694,37.11428601401193,21.717857088361466
2022-11-30T00:15:00Z,39.973429844297215,39.9961587313948,6.0,0.0,1.0,8.620689655172415,0.1080000028014183,1.0,0.022109449688537883,1400.0,1.348275846448438,74.20344832847859,60.768965359391835,32.56206900497963,21.131034324909077
2022-11-30T00:30:00Z,39.95596274014177,39.99048035720299,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.025984503802490132,1400.0,1.2448275870290295,77.94137954711914,65.12413814150054,32.517241576622276,19.44137928403657
2022-11-30T00:45:00Z,39.98393025891534,39.99208029385271,6.0,0.0,1.0,8.793103448275861,0.1080000028014183,1.0,0.017647686141446746,1400.0,1.35172412313264,85.13793024523505,70.57586209527378,37.03448275862069,23.134482679695918
2022-11-30T01:00:00Z,39.94793451243434,39.98947077784045,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.01927298813223325,1400.0,1.2344827610870888,77.34482706004175,64.31034430142107,32.910344945973364,20.027586246358936
2022-11-30T01:15:00Z,39.96803770394161,39.987605522418846,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.023035918876271825,1400.0,1.2586206896551724,80.75862068965517,66.6068966306489,35.024138154654665,22.15517234802246
2022-11-30T01:30:00Z,39.93428434174636,39.97179728540881,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.02025846846337462,1400.0,1.3068965426806747,82.98275796298323,69.47241329324656,35.07241393779886,20.92068968148067
2022-11-30T01:45:00Z,39.97120230538504,39.99136597769601,6.0,0.0,1.0,8.535714285714286,0.1080000028014183,1.0,0.02049587933912075,1400.0,1.2821428520338876,77.5214285169329,63.68571472167969,33.539285727909636,21.360714231218612
2022-11-30T02:00:00Z,39.94363784790039,39.99131156658304,6.0,0.0,1.0,8.862068965517242,0.1080000028014183,1.0,0.02326808458772199,1400.0,1.3206896453068173,90.2103447749697,75.65862063703865,38.29310357981715,22.61034478812382
2022-11-30T02:15:00Z,39.95360749343346,39.99139851537244,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.027891284938708974,1400.0,1.2482758637132316,74.49310329042632,61.058620584422144,32.39655165836729,20.851724164239293
2022-11-30T02:30:00Z,39.93580259125808,39.96556249158136,6.0,0.0,1.0,8.758620689655173,0.1080000028014183,1.0,0.02505288421625978,1400.0,1.3068965426806747,89.61724116884429,75.06896499107624,38.196551881987475,22.69655155313426
2022-11-30T02:45:00Z,39.964524762383824,39.9942380970922,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.026461979241816903,1400.0,1.2275862077186848,73.7034472761483,60.44827546744511,31.820689628864155,20.24827582260658
2022-11-30T03:00:00Z,39.93367754179856,39.983990373282595,6.0,0.0,1.0,8.724137931034482,0.1080000028014183,1.0,0.012972500889786872,1400.0,1.3379310205064971,89.47241395095298,74.70689655172414,38.37586212158203,23.0379309160956
2022-11-30T03:15:00Z,39.95026438576834,39.98879746028355,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.026537018828094006,1400.0,1.2178571479661124,75.98214285714286,62.70357186453683,32.75357151031494,20.40357153756278
2022-11-30T03:30:00Z,39.9498809288288,39.98004071465854,6.0,0.0,1.0,8.964285714285714,0.1080000028014183,1.0,0.021559013555565013,1400.0,1.3724137750165215,93.89999942121834,78.55862111058728,40.21724148454337,24.148275835760707
2022-11-30T03:45:00Z,39.91243914900155,39.98435789963295,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.029987893131529463,1400.0,1.224137935145148,79.67241431926858,65.95862118951206,34.589654725173425,21.541379336653083
2022-11-30T04:00:00Z,39.95293189739359,39.96867173293541,6.0,0.0,1.0,8.96551724137931,0.1080000028014183,1.0,0.021655374319003575,1400.0,1.35172412313264,89.74482805975552,74.93448270600418,38.95862066334691,23.54137927088244
2022-11-30T04:15:00Z,39.904095616833914,39.977567475417565,6.0,0.0,1.0,8.689655172413794,0.1080000028014183,1.0,0.030291742219685995,1400.0,1.275862064854852,84.66896609602303,70.53103479845771,36.70689642018285,22.31724127407732
2022-11-30T04:30:00Z,39.93280476537244,39.98414322425579,6.0,0.0,1.0,8.862068965517242,0.1080000028014183,1.0,0.028775271686628974,1400.0,1.3103448193648766,85.05862137366985,70.72758615428003,37.227586285821324,22.972413819411706
2022-11-30T04:45:00Z,39.93511015793373,39.98504717596646,6.0,0.0,1.0,8.862068965517242,0.1080000028014183,1.0,0.025931443151985777,1400.0,1.3793103242742604,88.4379311923323,73.83793035046807,38.462068755051185,23.262068912900727
2022-11-30T05:00:00Z,39.93277794974191,39.96972220284598,6.0,0.0,1.0,8.75,0.1080000028014183,1.0,0.030609160229297622,1400.0,1.3142857040677751,84.12142862592425,69.98571395874023,36.546428544180735,22.339285714285715
2022-11-30T05:15:00Z,39.92516576832738,39.99371587819066,6.0,0.0,1.0,8.931034482758621,0.1080000028014183,1.0,0.01791175130497793,1400.0,1.3379310205064971,87.25862095273774,72.69655109273977,38.01379289298222,23.193103592971276
2022-11-30T05:30:00Z,39.95877252306257,39.96502930777414,6.0,0.0,1.0,8.607142857142858,0.1080000028014183,1.0,0.04051358646081228,1400.0,1.175000011920929,85.34285654340472,71.12499972752163,37.04999964577811,22.525000027247838
2022-11-30T05:45:00Z,39.94466452762998,39.97370805411503,6.0,0.0,1.0,8.724137931034482,0.1080000028014183,1.0,0.042045296988739024,1400.0,1.2689655155971133,87.98965506718076,73.42413777318494,38.32413850981614,23.313792919290478
2022-11-30T06:00:00Z,39.94569331202014,39.98727680074757,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.022734320200658565,1400.0,1.279310341539054,87.13793129756533,72.69999957906789,38.03793111340753,23.24482773090231
2022-11-30T06:15:00Z,39.95261330440127,39.98486354433257,6.0,0.0,1.0,8.758620689655173,0.1080000028014183,1.0,0.030602864784606058,1400.0,1.3241379178803543,86.66896320211477,72.3034510119208,37.8068962097168,23.07931064737254
2022-11-30T06:30:00Z,39.95298648702687,39.97038374275997,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.035443769085445796,1400.0,1.3206896453068173,86.77241516113281,72.39655330263335,37.82758607535526,23.089655514421136
2022-11-30T06:45:00Z,39.94147614070347,39.98844187600272,6.0,0.0,1.0,8.714285714285714,0.1080000028014183,1.0,0.040264975146523545,1400.0,1.3071428494794028,86.41785703386579,72.0892859867641,37.628570965358186,22.94642836706979
2022-11-30T07:00:00Z,39.95059861807987,39.97171428285796,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.0117155376155379,1400.0,1.3068965426806747,86.47931066052666,72.12413629992255,37.62068860284214,22.899999618530273
2022-11-30T07:15:00Z,39.931961454194166,39.96841338585163,6.0,0.0,1.0,8.689655172413794,0.1080000028014183,1.0,2.075987846269433,1400.0,1.3137930919384133,86.81379252466662,71.8724128460062,37.05172413793103,22.5413792051118
2022-11-30T07:30:00Z,39.955612971864895,39.985955073915676,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,1.7423111193909728,1400.0,1.2551724129709705,84.21379326129782,69.8482763356176,36.265517004604995,22.468965530395508
2022-11-30T07:45:00Z,39.96770108979324,39.983261634563576,6.0,0.0,1.0,8.862068965517242,0.1080000028014183,1.0,0.035232787152977084,1400.0,1.3551723957061768,92.32758646997912,77.1655176096949,39.48275888377223,23.6586207028093
2022-11-30T08:00:00Z,39.955973921151,39.97771361778523,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.02568018331256663,1400.0,1.2103448366296703,79.03793150803139,65.24137931034483,33.93448303485739,21.3620688997466
2022-11-30T08:15:00Z,39.954108238220215,39.976857730320525,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.02010889188988648,1400.0,1.364285694701331,91.33928544180733,76.43571472167969,38.80357142857143,22.967857088361466
2022-11-30T08:30:00Z,39.944067593278554,39.99338426261112,6.0,0.0,1.0,8.571428571428571,0.1080000028014183,1.0,0.03220840568038901,1400.0,1.2482758637132316,83.18965543549636,68.94827573052768,36.04482769143993,22.475862042657262
2022-11-30T08:45:00Z,39.94485342091527,39.98919822429789,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.018700234327015692,1400.0,1.2551724129709705,87.42068928685681,72.97586243728111,37.358620873812974,22.379310279056945
2022-11-30T09:00:00Z,39.95227563792262,39.99565071895205,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.023626645272276526,1400.0,1.2344827610870888,83.5862071596343,69.4344824429216,36.24137944188611,22.455172308560076
2022-11-30T09:15:00Z,39.96652234833816,39.99603205713733,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.021433895540620394,1400.0,1.3137930919384133,89.11724169500943,74.47586243728111,38.49655190829573,23.25862068965517
2022-11-30T09:30:00Z,39.96197036216999,39.99545932638234,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.018101606285199523,1400.0,1.3241379178803543,84.44137915249529,70.34482679695918,36.54482729681607,22.451724151085163
2022-11-30T09:45:00Z,39.96648406982422,39.99193612460432,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.022783738031084168,1400.0,1.3206896411961522,87.98620684393521,73.43448270600418,38.40344817062904,23.60344834163271
2022-11-30T10:00:00Z,39.968462807791575,39.99199431283133,6.0,0.0,1.0,8.75,0.1080000028014183,1.0,0.0166382310188575,1400.0,1.3321428426674433,86.19285719735282,71.98214285714286,37.29642868041992,22.72499990463257
2022-11-30T10:15:00Z,39.97691687222185,39.99290782007678,6.0,0.0,1.0,8.620689655172415,0.1080000028014183,1.0,0.02131839413828104,1400.0,1.2827586141125908,85.18620615992053,70.89310376397495,37.04482755989864,22.94827599361025
2022-11-30T10:30:00Z,39.96170991042565,39.996952319967335,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.026963325689048988,1400.0,1.3103448193648766,87.02758604904702,72.72413793103448,37.55172387484846,22.765517267687567
2022-11-30T10:45:00Z,39.957025067559606,40.0,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.020156369849654108,1400.0,1.275862064854852,83.23448260077114,69.23448233768858,36.44137954711914,22.665517215071052
2022-11-30T11:00:00Z,39.96825935100687,39.9985052963783,6.0,0.0,1.0,8.620689655172415,0.1080000028014183,1.0,0.039090404319095204,1400.0,1.2551724129709705,87.18275846284011,72.72413740486934,36.834482521846375,22.386206725548053
2022-11-30T11:15:00Z,39.96662534516433,40.0,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.03423346062030258,1400.0,1.224137935145148,81.73103437752559,67.74482753359038,34.87586212158203,21.693103461429992
2022-11-30T11:30:00Z,39.979972181649046,40.0,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.02881195899430293,1400.0,1.2379310377712907,85.87586212158203,71.61724143192686,36.37586199004075,22.041379402423726
2022-11-30T11:45:00Z,39.98021493639265,39.99206175122942,6.0,0.0,1.0,8.5,0.1080000028014183,1.0,0.027685558194726973,1400.0,1.260714284011296,82.98571450369698,69.02857153756278,36.30357156481062,22.492857183728898
2022-11-30T12:00:00Z,39.94714605397191,39.99323299013335,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.013028070544382429,1400.0,1.341379297190699,87.14827570421943,73.04827512543777,38.3586206107304,23.168965569857892
2022-11-30T12:15:00Z,39.963311688653356,39.998985290527344,6.0,0.0,1.0,8.724137931034482,0.1080000028014183,1.0,0.027793186467847432,1400.0,1.2448275870290295,83.01724085314521,73.83103469322468,36.84482771774818,23.003448289016198
2022-11-30T12:30:00Z,39.964801130623655,39.98011411469558,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.02079078193818187,1400.0,1.3724137750165215,88.65862090012124,79.28965496194773,38.96896533308358,23.67586188480772
2022-11-30T12:45:00Z,39.976093160695044,39.995697021484375,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.022432641045929028,1400.0,1.275862064854852,82.36896541200835,73.4896555933459,36.61379347176388,22.865517320304082
2022-11-30T13:00:00Z,39.97850444399077,39.98600295494343,6.0,0.0,1.0,8.862068965517242,0.1080000028014183,1.0,0.023751740215410447,1400.0,1.348275846448438,89.55172308560076,79.82413745748586,39.51379328760608,24.08965518556792
2022-11-30T13:15:00Z,39.96867806570871,39.993175097874236,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.03489415551822666,1400.0,1.2285714319774084,81.28571428571429,72.39642797197614,36.110714367457796,22.482142789023264
2022-11-30T13:30:00Z,39.925957515321926,39.97052251881566,6.0,0.0,1.0,8.857142857142858,0.1080000028014183,1.0,0.021337454536415893,1400.0,1.3689654983323196,90.1448272178913,80.25517220332705,39.634482811237206,24.037930981866246
2022-11-30T13:45:00Z,39.95705466434873,39.99165567858466,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.023498534465786713,1400.0,1.2448275870290295,80.77931029221108,71.95862000564048,35.9068963938746,22.33448285069959
2022-11-30T14:00:00Z,39.956321716308594,39.99210252432987,6.0,0.0,1.0,8.931034482758621,0.1080000028014183,1.0,0.022821881286478763,1400.0,1.3586206723903786,90.25862068965517,80.41379310344827,39.686207475333376,23.999999934229358
2022-11-30T14:15:00Z,39.98090441473599,40.0,6.0,0.0,1.0,8.689655172413794,0.1080000028014183,1.0,0.020532017344897933,1400.0,1.2482758637132316,81.04827538852034,72.24827575683594,35.98620671239392,22.38620692285998
2022-11-30T14:30:00Z,39.96114270440464,39.991316828234446,6.0,0.0,1.0,8.793103448275861,0.1080000028014183,1.0,0.022676960990667856,1400.0,1.3758620517007236,89.92413777318494,80.21379273513267,39.48965533026333,23.87241376679519
2022-11-30T14:45:00Z,39.95225945834456,39.99872168179216,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.03472512779388063,1400.0,1.1448276042938232,81.26206943906587,72.4896555933459,36.01034506436052,22.34137936296134
2022-11-30T15:00:00Z,39.96032319750105,39.99148777553013,6.0,0.0,1.0,8.642857142857142,0.1080000028014183,1.0,0.031691956387866024,1400.0,1.3678571241242545,89.7678576878139,80.04642868041992,39.417857442583355,23.77857153756278
2022-11-30T15:15:00Z,39.957204752954944,39.9958118570262,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.03143230002726717,1400.0,1.2448275870290295,81.7206899708715,72.87586264774717,36.1551724137931,22.3206896946348
2022-11-30T15:30:00Z,39.957207515321926,39.98890672881028,6.0,0.0,1.0,8.89655172413793,0.1080000028014183,1.0,0.026927374869360234,1400.0,1.3586206723903786,89.62413735225283,79.86206949168238,39.25862108427903,23.69310339565935
2022-11-30T15:45:00Z,39.95920023424872,40.0,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03740983212703903,1400.0,1.3172413686226154,81.32068976040544,72.36551666259766,35.22413819411705,21.67241379310345
2022-11-30T16:00:00Z,39.9497966108651,39.99406604109139,6.0,0.0,1.0,8.96551724137931,0.1080000028014183,1.0,0.025540125066542935,1400.0,1.3379310246171623,93.08965590904499,82.67586149018386,39.75862082119646,23.768965490933123
2022-11-30T16:15:00Z,39.983314777242725,39.99651981222218,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.03341605303937505,1400.0,1.1862069080615867,80.7206899708715,71.58620742271687,34.99655190829573,21.555172361176588
2022-11-30T16:30:00Z,39.96634358373181,39.99047549017544,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.030159902052375776,1400.0,1.3275861945645562,90.62758662782866,80.32758699614426,38.84482771774818,23.234482798083075
2022-11-30T16:45:00Z,39.960457938058035,39.99445956093924,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.024780142027468952,1400.0,1.2214285773890359,81.68571390424457,72.40714291163853,35.83571406773159,21.853571483067103
2022-11-30T17:00:00Z,39.96167597277411,39.99231417425747,6.0,0.0,1.0,8.724137931034482,0.1080000028014183,1.0,0.024352486044618076,1400.0,1.27241378817065,89.41379336653084,79.28620673870218,39.03793111340753,23.37586212158203
2022-11-30T17:15:00Z,39.95719712356041,40.0,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.032088229777933706,1400.0,1.224137935145148,82.70344806539602,73.37241416141904,36.148276098843276,21.917241392464472
2022-11-30T17:30:00Z,39.952103713463096,39.9952015054637,6.0,0.0,1.0,8.689655172413794,0.1080000028014183,1.0,0.030919115380223454,1400.0,1.2586206896551724,88.45862000564048,78.51379315606479,38.765517399228855,23.365517188762798
2022-11-30T17:45:00Z,39.97293945838665,39.99070134656183,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.03540082546031295,1400.0,1.224137935145148,84.77241331955483,75.30689686742322,37.05172400638975,22.313793116602405
2022-11-30T18:00:00Z,39.956902997247106,40.0,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.026788686538628977,1400.0,1.2551724129709705,86.03448196937298,76.36551745184536,37.879310607910156,23.065517228225183
2022-11-30T18:15:00Z,39.96032156263079,39.991663115365164,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.031787350364350556,1400.0,1.217857152223587,87.25357137407575,77.48928506033761,38.017857142857146,22.742857251848495
2022-11-30T18:30:00Z,39.96386389896787,39.99637893150593,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.02297283978467541,1400.0,1.1620689794935029,83.51379315606479,74.1793107657597,36.82068962886416,22.54482762566928
2022-11-30T18:45:00Z,39.97604804203428,39.99305527785729,6.0,0.0,1.0,8.620689655172415,0.1080000028014183,1.0,0.01648842434174028,1400.0,1.220689658460946,89.1137932086813,79.19655188198747,38.90689678849845,23.303448315324456
2022-11-30T19:00:00Z,39.95702625143117,39.9915534710062,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02807600666158672,1400.0,1.1724138054354438,82.94827586206897,73.7379308240167,36.46551724137931,22.21724141877273
2022-11-30T19:15:00Z,39.995209003316944,39.99361880072232,6.0,0.0,1.0,8.724137931034482,0.1080000028014183,1.0,0.02188009272253237,1400.0,1.3206896453068173,88.47241368787041,78.63103432490908,38.85862074227169,23.4793103974441
2022-11-30T19:30:00Z,39.96216530635439,39.993145909802664,6.0,0.0,1.0,8.620689655172415,0.1080000028014183,1.0,0.030185286790646356,1400.0,1.2689655155971133,84.83103443014211,75.43448296908674,37.13793090294148,22.43793092924973
2022-11-30T19:45:00Z,39.956926016971984,39.99588696709995,6.0,0.0,1.0,8.793103448275861,0.1080000028014183,1.0,0.04797622479964048,1400.0,1.3241379219910194,86.29310344827586,76.6862072122508,38.04827604622677,23.203448328478583
2022-11-30T20:00:00Z,39.9702296938215,39.99624524797712,6.0,0.0,1.0,8.75,0.1080000028014183,1.0,0.02328323685963239,1400.0,1.2535714294229234,87.07500049046108,77.42857142857143,37.92857142857143,22.73214292526245
2022-11-30T20:15:00Z,39.966717160981275,39.9955844221444,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.021101249158665927,1400.0,1.2620689663393745,84.11724222117456,74.76896535939184,37.13448320586106,22.8206896946348
2022-11-30T20:30:00Z,39.93980078861631,39.995770421521414,6.0,0.0,1.0,8.620689655172415,0.1080000028014183,1.0,0.031438854984650065,1400.0,1.3206896453068173,88.53448275862068,78.69999984215046,38.48275835760708,23.003448223245556
2022-11-30T20:45:00Z,39.96660653476057,40.0,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.02725146951731937,1400.0,1.213793109203207,82.23448233768858,73.06896604340652,36.231034377525596,22.2965518030627
2022-11-30T21:00:00Z,39.947477143386315,39.99272103145205,6.0,0.0,1.0,8.724137931034482,0.1080000028014183,1.0,0.028227442072640205,1400.0,1.3586206723903786,89.33103495630725,79.41034435403758,38.841379231420056,23.182758791693324
2022-11-30T21:15:00Z,39.97818374633789,39.99682459337958,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.03467223421542038,1400.0,1.2344827610870888,81.80000015784954,72.68275846284011,35.875862253123316,21.917241392464472
2022-11-30T21:30:00Z,39.96168268137965,39.99480359307651,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.02526086130468496,1400.0,1.275862064854852,89.7137924720501,79.68275846284011,39.02413769426017,23.389655080334894
2022-11-30T21:45:00Z,39.975295884268625,39.99213695526123,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.02689424671864669,1400.0,1.239285715988704,82.3178574698312,73.14285714285714,35.928571292332244,21.79642861230033
2022-11-30T22:00:00Z,39.96594133048222,40.0,6.0,0.0,1.0,8.793103448275861,0.1080000028014183,1.0,0.0371135739320568,1400.0,1.344827569764236,89.32758541764885,79.36206870243467,38.92758612797178,23.406896591186523
2022-11-30T22:15:00Z,39.96177660185715,39.99003982543945,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.0233084780489223,1400.0,1.2551724129709705,83.36551771492793,74.1379315606479,36.20689642018285,21.7965518030627
2022-11-30T22:30:00Z,39.98563398163894,39.997426920923694,6.0,0.0,1.0,8.689655172413794,0.1080000028014183,1.0,0.02435776306284142,1400.0,1.2931034400545318,88.26896535939184,78.43103395659348,38.534482627079406,23.279310357981714
2022-11-30T22:45:00Z,39.93309731319033,39.99757319483264,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.029113834033366936,1400.0,1.2827586141125908,84.10000005261651,74.88620705440127,36.399999947383485,21.80689660434065
2022-11-30T23:00:00Z,39.94254829143656,39.99657505956189,6.0,0.0,1.0,8.724137931034482,0.1080000028014183,1.0,0.024500980531668354,1400.0,1.3103448193648766,87.32758699614426,77.71724174762595,38.10689663064891,23.027586246358936
2022-11-30T23:15:00Z,39.95047977992466,39.99664061410086,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.020547354236598415,1400.0,1.2357142908232552,85.08571406773159,75.83214323861259,36.62142848968506,21.78571421759469
2022-11-30T23:30:00Z,39.976041596511315,40.0,6.0,0.0,1.0,8.5,0.1080000028014183,1.0,0.0281421238988904,1400.0,1.279310341539054,86.17241431926858,76.78620621253704,37.63793103448276,22.775862003194874
2022-11-30T23:45:00Z,39.98087587027714,39.99667910871835,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.024018423567558157,1400.0,1.27241378817065,87.06896525415881,77.65862063703865,37.52413808888402,22.23793095555799
2022-12-01T00:00:00Z,39.985648714262865,40.0,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.0173648484693519,1400.0,1.22758621182935,83.93793092924973,74.82758620689656,36.72068944470636,22.300000026308258
2022-12-01T00:15:00Z,39.95215304144497,39.99555679847454,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.022718240876264614,1400.0,1.2965517167387337,88.76896562247441,79.1793107657597,38.24482779667295,22.61724143192686
2022-12-01T00:30:00Z,39.99045878443225,39.99624962642275,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.01929119097245536,1400.0,1.2103448325190052,82.42413777318494,73.47931013436153,35.8862067913187,21.755172334868334
2022-12-01T00:45:00Z,39.96883852728482,39.99575950359476,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.014896708269651723,1400.0,1.3034482659964726,89.96551776754445,80.17931023959456,38.7448274020491,22.944827704594054
2022-12-01T01:00:00Z,39.950568199157715,39.99286106654576,6.0,0.0,1.0,8.464285714285714,0.1080000028014183,1.0,0.025475221037465547,1400.0,1.2357142865657806,82.49642889840263,73.57499967302594,35.771428380693706,21.54285717010498
2022-12-01T01:15:00Z,39.963262755295325,39.99925402937264,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.01798771040771028,1400.0,1.2586206896551724,89.4344824429216,79.70000063139817,38.689655172413794,22.996551776754444
2022-12-01T01:30:00Z,39.952866126751076,39.99282718526906,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.0316929352341284,1400.0,1.2344827610870888,83.90344843371162,74.83103416705954,36.13448267969592,21.52758611481765
2022-12-01T01:45:00Z,39.95693614565093,39.99234061405576,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.017594913406104876,1400.0,1.2551724129709705,87.88620626515356,78.30000068401468,38.11724130038557,22.7965518030627
2022-12-01T02:00:00Z,39.97604646353886,39.99694705831593,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.029976544281515968,1400.0,1.224137935145148,85.41724132669383,76.18620668608567,36.64482761251515,21.706896420182854
2022-12-01T02:15:00Z,39.948763090988685,39.991540316877696,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.027592483249589288,1400.0,1.2448275870290295,86.18275872592268,76.78275825237405,37.49310368505017,22.568965583012023
2022-12-01T02:30:00Z,39.92236604361698,39.99044852421201,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.024988613011122776,1400.0,1.2482758637132316,87.0827584102236,77.5620695969154,37.24827601991851,21.9586207948882
2022-12-01T02:45:00Z,39.95544637952532,39.996403557913645,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.019734030722507408,1400.0,1.2714285680225916,84.35714285714286,75.14999989100865,36.76071425846645,22.239285741533553
2022-12-01T03:00:00Z,39.94221483427903,39.996911016003835,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.033756267857448806,1400.0,1.2655172389129112,88.26896562247441,78.66551787277749,37.84482719158304,22.327586272667194
2022-12-01T03:15:00Z,39.97192053959287,39.9971054340231,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.036697428930422354,1400.0,1.213793109203207,82.76896562247441,73.77931029221108,36.003448486328125,21.762068847130084
2022-12-01T03:30:00Z,39.95990227008688,39.99887926825161,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.01612208854278614,1400.0,1.279310341539054,89.73448233768858,79.97241395095298,38.57241387202822,22.731034509066877
2022-12-01T03:45:00Z,39.957066634605674,39.99388714494376,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.03437638452983108,1400.0,1.1931034573193253,82.85517199286099,73.8862067913187,35.834482784928944,21.455172308560076
2022-12-01T04:00:00Z,39.97143423146215,39.998185782596984,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.050775498159807815,1400.0,1.2931034400545318,89.46551724137932,79.71034398572198,38.62068991825498,22.927586193742425
2022-12-01T04:15:00Z,39.966447012765066,39.99381365094866,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.014921839999291918,1400.0,1.2103448325190052,83.12142835344586,74.13571412222726,35.78928593226841,21.314285823277064
2022-12-01T04:30:00Z,39.95687918827451,39.98393525748417,6.0,0.0,1.0,8.535714285714286,0.1080000028014183,1.0,0.036622410640120506,1400.0,1.2821428520338876,89.03793124494881,79.33103390397697,38.42413777318494,22.837931073945143
2022-12-01T04:45:00Z,39.96182527213261,39.99151690252896,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.02607518996328822,1400.0,1.2034482832612663,83.9896548040982,74.89310350089238,36.00344835478684,21.355172387484846
2022-12-01T05:00:00Z,39.9616857068292,39.991235141096446,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.0353500788814613,1400.0,1.282758618223256,87.59310386920798,78.0724140035695,37.93448310062803,22.641379323498956
2022-12-01T05:15:00Z,39.96184723952721,39.99747138187803,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.03549904506332401,1400.0,1.206896555834803,86.14137925772832,76.82068976040544,36.83448239030509,21.73103457483752
2022-12-01T05:30:00Z,39.96178725670124,40.0,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.04720902935890802,1400.0,1.2448275870290295,84.92413856243265,75.7172412214608,36.962068755051185,22.282758646997912
2022-12-01T05:45:00Z,39.96780803285796,39.98399944963126,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.02231404909478693,1400.0,1.2172413858874092,88.941379941743,79.34482784928947,38.00344809170427,22.368965543549635
2022-12-01T06:00:00Z,39.97529493059431,39.99517018454416,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.027908795712781802,1400.0,1.1500000144754137,82.61785697937012,73.68928582327706,35.93928582327707,21.692857129233225
2022-12-01T06:15:00Z,39.95400869435277,39.99142192972118,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.0215511064342191,1400.0,1.2655172389129112,90.05862032133957,80.35172429578057,38.61034498543575,22.74137931034483
2022-12-01T06:30:00Z,39.97138293036099,39.99434043621195,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.020849125419647015,1400.0,1.1931034573193253,82.36896593817349,73.50689644649111,35.66551734661234,21.40000007892477
2022-12-01T06:45:00Z,39.952151331408274,39.996328288111194,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.79858790068277,1400.0,1.224137935145148,90.00000052616514,80.18620668608567,38.110344722353176,22.51034486704859
2022-12-01T07:00:00Z,39.956956139926255,39.99909302283977,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,5.602780531192648,1400.0,1.1965517340035274,86.97586191111597,77.57586222681506,37.66896543831661,22.55517242694723
2022-12-01T07:15:00Z,39.969968730005725,39.988114061026735,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,8.360939749355975,1400.0,1.2034482832612663,88.71724095837823,79.18965543549636,38.23448286385372,22.579310252748687
2022-12-01T07:30:00Z,39.966538001751076,39.99598167682516,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,10.420047431156553,1400.0,1.2310344844028867,85.28275904162177,76.14827570421943,36.91034488020272,22.027586246358936
2022-12-01T07:45:00Z,39.97025203704834,40.0,6.0,0.0,1.0,8.642857142857142,0.1080000028014183,1.0,14.092111485345024,1400.0,1.25,88.22499929155622,78.72857121058873,38.31428555079869,22.84642846243722
2022-12-01T08:00:00Z,39.97119535248855,39.99435069643218,6.0,0.0,1.0,8.96551724137931,0.11662069271350729,1.0,19.77518653869629,1444.2413793103449,1.2344827610870888,87.76206864981816,78.30000015784954,37.5,22.44137928403657
2022-12-01T08:15:00Z,39.966602983145876,39.99621529414736,6.0,0.0,1.0,11.0,0.1415172388841366,1.0,24.301582467967066,1591.6206896551723,1.1758620656769851,85.09310360612541,75.75517299257476,36.072413345863076,22.6999999079211
2022-12-01T08:30:00Z,39.9665114304115,40.0,6.0,0.0,1.0,11.344827586206897,0.1445862054824829,1.0,24.673506046163624,1604.9310344827586,1.2310344761815564,89.54482716527478,79.68620668608567,37.70344806539601,23.603448210091425
2022-12-01T08:45:00Z,39.971722964582774,39.992008472311085,6.0,0.0,1.0,10.344827586206897,0.13296551694130077,1.0,22.50754922011803,1540.5862068965516,1.2758620319695309,85.6862072122508,76.4586207948882,36.32413772056843,22.41724132669383
2022-12-01T09:00:00Z,39.99849635157092,39.99522228898673,6.0,0.0,1.0,8.655172413793103,0.11351724354357555,1.0,18.69126714509109,1426.2413793103449,1.186206920393582,86.11724169500943,76.69310313257678,36.40344817062904,22.15172425631819
