time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-01T09:15:00Z,39.98517159053257,39.99130780356271,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,12.956094840477252,1400.0,1.2344827610870888,87.77857099260602,78.378570829119,37.29999950953892,22.0
2022-12-01T09:30:00Z,39.95566414142477,39.997047424316406,6.0,0.0,1.0,8.607142857142858,0.1080000028014183,1.0,4.996708921023777,1400.0,1.1821428665093012,83.68620668608567,74.67586254251414,35.65172432208883,21.437931126561658
2022-12-01T09:45:00Z,39.98188860663052,39.99611624355974,6.0,0.0,1.0,8.827586206896552,0.1080000028014183,1.0,0.06570481519006065,1400.0,1.3586206682797135,92.22068970778892,82.26551713614629,39.18275846284011,23.275862068965516
2022-12-01T10:00:00Z,39.9617542398387,39.99299516349003,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.02728991767247047,1400.0,1.22758621182935,85.55862111058728,76.4172415897764,36.562068939208984,21.827586272667194
2022-12-01T10:15:00Z,39.97134096869107,39.99983991425613,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.026768808769953342,1400.0,1.2551724129709705,86.55517236117659,77.28620700178475,37.43448257446289,22.57586196373249
2022-12-01T10:30:00Z,38.2535751605856,38.26003317997373,6.0,0.0,1.0,8.586206896551724,0.10765517503023148,1.0,0.024230924170014673,1400.0,1.3379310205064971,88.81724153715989,80.05172334868332,40.95862053180563,24.03103440383385
2022-12-01T10:45:00Z,32.71869251645845,32.70920753479004,6.0,0.0,1.0,9.068965517241379,0.1080000028014183,1.0,0.02050659226018791,1400.0,1.413793078784285,83.64827517805428,77.97586191111597,45.18275872592268,27.37586205581139
2022-12-01T11:00:00Z,35.78872162955148,35.80673408508301,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.027683781950534985,1400.0,1.399999976158142,81.63928604125977,75.38214274815151,44.93928582327707,27.13214295251029
2022-12-01T11:15:00Z,34.11038457936254,34.22048516109072,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.023079955452603513,1400.0,1.399999976158142,84.19310365874192,77.95862053180564,44.74827575683594,27.134482548154633
2022-12-01T11:30:00Z,33.87134150801034,33.750342073111696,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02318443060683986,1400.0,1.399999976158142,83.56206933383284,77.32758620689656,45.182758857463966,27.331034364371465
2022-12-01T11:45:00Z,35.389667971380824,35.38620639669484,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.014943933295053911,1400.0,1.399999976158142,80.6862064230031,74.40344790754646,45.16551734661234,27.2965518030627
2022-12-01T12:00:00Z,35.121459829396215,35.22393739634547,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01677946814592799,1400.0,1.399999976158142,82.93103527200633,76.70000010523303,44.68275846284011,27.05517242694723
2022-12-01T12:15:00Z,33.54267909609038,33.49210219547666,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.023100327931199992,1400.0,1.399999976158142,84.45517283472522,78.24482700742524,45.08275854176488,27.286207067555395
2022-12-01T12:30:00Z,34.726747315505456,34.67115777114342,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02195776672230969,1400.0,1.399999976158142,81.31379252466662,75.11034472235318,45.234482995395005,27.34482765197754
2022-12-01T12:45:00Z,36.013060569763184,36.14483274732317,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.016184115191988115,1400.0,1.399999976158142,81.96428571428571,75.76428604125977,44.582142557416645,26.939285687037877
2022-12-01T13:00:00Z,33.58590691665123,33.62735366821289,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01875030186733809,1400.0,1.399999976158142,84.89310350089238,78.68275898900525,45.12413814150054,27.324137917880353
2022-12-01T13:15:00Z,35.10182637181775,35.028235402600515,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.027711339953259147,1400.0,1.399999976158142,81.22413766795191,75.01724216855806,45.268965359391835,27.355172387484846
2022-12-01T13:30:00Z,35.4170624305462,35.44492570285139,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.03806413846604269,1400.0,1.399999976158142,81.61724143192686,75.42413803626751,44.82413772056843,27.079310252748687
2022-12-01T13:45:00Z,33.41040558650576,33.49843623720366,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.012592756122667824,1400.0,1.399999976158142,84.86551692568023,78.72413819411705,44.872413635253906,27.189655238184436
2022-12-01T14:00:00Z,34.55907341529583,34.5560904535754,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.017851543054787505,1400.0,1.399999976158142,81.21379299821525,75.0206896025559,45.29655153998013,27.379310213286303
2022-12-01T14:15:00Z,35.862226486206055,35.876291275024414,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.018386084313408053,1400.0,1.399999976158142,81.28571510314941,75.08928544180733,44.717857360839844,27.050000190734863
2022-12-01T14:30:00Z,33.562574846991176,33.66966990766854,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01575247014573376,1400.0,1.399999976158142,84.89310323780981,78.74482805975552,44.97931052898539,27.334482784928948
2022-12-01T14:45:00Z,34.82318641399515,34.6917504935429,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.026174727160933203,1400.0,1.399999976158142,80.95862000564048,74.78965627736059,45.31379318237305,27.458620860658844
2022-12-01T15:00:00Z,36.26916977454876,36.338300113020274,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.038643384129531555,1400.0,1.399999976158142,81.39655146105537,75.20000010523303,44.65862037395609,27.06206907075027
2022-12-01T15:15:00Z,33.4565732890162,33.50474423375623,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02085346470843872,1400.0,1.399999976158142,84.77586206896552,78.69310365874192,44.97241395095299,27.351724230009935
2022-12-01T15:30:00Z,34.763867871514684,34.72005896732725,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.03272086952748741,1400.0,1.399999976158142,81.2413795734274,75.21724201070852,45.33103403551825,27.427586259513067
2022-12-01T15:45:00Z,36.343607738100246,36.389901522932384,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.022131312628485392,1400.0,1.399999976158142,80.82758594381399,74.82069054965315,44.610344722353176,27.02758631212958
2022-12-01T16:00:00Z,33.31424290793283,33.40953847340175,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.014821099774313293,1400.0,1.399999976158142,85.01428549630302,78.98928533281598,45.09285695212228,27.371428898402623
2022-12-01T16:15:00Z,35.630946060706826,35.46470563165073,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01299024916029182,1400.0,1.399999976158142,80.40689692003974,74.39655225030307,45.237930955557985,27.368965543549635
2022-12-01T16:30:00Z,35.52172904179014,35.617012155467066,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.029133682476420855,1400.0,1.399999976158142,81.95517257164265,75.93448296908674,44.7758622005068,27.082758607535528
2022-12-01T16:45:00Z,33.10641887270171,33.14865059688174,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.030725657707080245,1400.0,1.399999976158142,84.75517272949219,78.74827549375337,44.98620684393521,27.313793116602405
2022-12-01T17:00:00Z,35.19461914588665,35.16705526154617,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.037745269432920836,1400.0,1.399999976158142,80.43103474584119,74.36206896551724,45.255172334868334,27.362068833975957
2022-12-01T17:15:00Z,36.02091190732759,36.03544774548761,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.03398007113117211,1400.0,1.399999976158142,81.80344864417766,75.71379299821525,44.61724143192686,26.968965661936792
2022-12-01T17:30:00Z,32.94116585830162,32.99017689145845,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.04758927511886276,1400.0,1.399999976158142,84.65861984779094,78.55517262425916,45.168965832940465,27.348275940993737
2022-12-01T17:45:00Z,35.334933621542795,35.18763814653669,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.026844262345028774,1400.0,1.399999976158142,80.40357072012765,74.29999950953892,45.21071447644915,27.24642835344587
2022-12-01T18:00:00Z,35.53645495710702,35.695873194727405,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.027313651019257718,1400.0,1.399999976158142,82.10000031569908,75.98965506718076,44.6000001841578,26.9413794813485
2022-12-01T18:15:00Z,33.346992295363854,33.29225046881314,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.017116799396623313,1400.0,1.399999976158142,84.36551771492793,78.2482760199185,45.162068860284215,27.26551739922885
2022-12-01T18:30:00Z,35.02561437672582,35.0404153363458,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02074468516391413,1400.0,1.399999976158142,80.97931013436153,74.83793035046807,45.25862082119646,27.251724111622778
2022-12-01T18:45:00Z,36.38583452948208,36.389190673828125,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.031310796336238754,1400.0,1.399999976158142,81.76206864981816,75.61724143192686,44.67931010805327,26.862068768205315
2022-12-01T19:00:00Z,33.075553762501684,33.216665794109474,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.03312679942183454,1400.0,1.399999976158142,84.80344864417766,78.69999984215046,44.996551776754444,27.1620689918255
2022-12-01T19:15:00Z,34.74709721973964,34.640998227255686,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.024000123119110178,1400.0,1.399999976158142,81.66428593226841,75.5571425301688,45.271428789411274,27.19999987738473
2022-12-01T19:30:00Z,36.589664459228516,36.66235141096444,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.020198082422471737,1400.0,1.399999976158142,80.85517225594356,74.70344806539602,44.762069044442015,26.84137936296134
2022-12-01T19:45:00Z,32.542054866922314,32.550027189583616,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01802003596395511,1400.0,1.399999976158142,85.47586217419854,79.38620705440127,45.144827480973866,27.2034481969373
2022-12-01T20:00:00Z,36.19206448259025,36.19720038052263,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.021217326116788296,1400.0,1.399999976158142,79.45517283472522,73.32413850981614,45.05517249271787,26.95172408531452
2022-12-01T20:15:00Z,33.60854530334473,33.63610497836409,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.018238389808363443,1400.0,1.399999976158142,84.82413772056843,78.68965569857893,44.682758857463966,26.820689891946728
2022-12-01T20:30:00Z,33.82742085950128,33.760295933690564,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.007920085845900506,1400.0,1.399999976158142,82.82068949732287,76.7103447749697,45.327586206896555,27.17241385887409
2022-12-01T20:45:00Z,36.33228446697367,36.27528973283439,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.025703456100269126,1400.0,1.399999976158142,80.02413782580146,73.89999994738349,44.96206928121632,26.896551789908575
2022-12-01T21:00:00Z,33.20021663393293,33.347902979169575,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.04051518393680453,1400.0,1.399999976158142,84.87500027247837,78.77857099260602,44.746428625924246,26.89642858505249
2022-12-01T21:15:00Z,34.32766901213547,34.21524449052482,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.026515799237350965,1400.0,1.399999976158142,82.60689728835533,76.49310302734375,45.2551725979509,27.137930968712116
2022-12-01T21:30:00Z,35.927426305310476,35.94396906885608,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.036062999564255106,1400.0,1.399999976158142,80.86551745184536,74.7206899708715,44.97586217419855,26.927586193742425
2022-12-01T21:45:00Z,34.6799663017536,34.74558554024532,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.04211719899341978,1400.0,1.399999976158142,83.68275793667497,77.54827538852034,44.703448196937295,26.75517246640962
2022-12-01T22:00:00Z,32.914108473679114,32.81330233606799,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02279110424670166,1400.0,1.399999976158142,84.0103451959018,77.88275909423828,45.368965806632204,27.093103408813477
2022-12-01T22:15:00Z,35.89254320078883,35.84451524142561,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01341434157100217,1400.0,1.399999976158142,80.32758646997912,74.16551734661233,44.99999947383486,26.800000026308258
2022-12-01T22:30:00Z,35.16586343173323,35.287574110359984,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.017018424796647037,1400.0,1.399999976158142,84.32413772056843,78.15862090012124,44.6000001841578,26.613793274451947
2022-12-01T22:45:00Z,34.02808346067156,33.877201557159424,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.013423061137603196,1400.0,1.399999976158142,83.41071428571429,77.23571395874023,45.46071447644915,27.01785707473755
2022-12-01T23:00:00Z,36.29606549493198,36.29631127982304,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01577328764311648,1400.0,1.399999976158142,80.12413787841797,73.93448270600418,44.9068963938746,26.644827678285797
2022-12-01T23:15:00Z,34.512035567184974,34.69175661021266,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02101887305315327,1400.0,1.399999976158142,84.63103458799165,78.46551750446189,44.68620721225081,26.51724118199842
2022-12-01T23:30:00Z,33.749032711160595,33.57592799745757,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.027714539503935594,1400.0,1.399999976158142,82.66551629428206,76.44137915249529,45.44137915249529,26.813793050831762
2022-12-01T23:45:00Z,35.39655810389026,35.435172311190904,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.019568319580967313,1400.0,1.399999976158142,80.93448217983904,74.71034582729997,44.88620718594255,26.486206909705853
2022-12-02T00:00:00Z,35.10224934281974,35.16121173727101,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.016465122574651294,1400.0,1.399999976158142,83.43793145541487,77.2724135826374,44.66206872874293,26.35862080804233
2022-12-02T00:15:00Z,33.4819279398237,33.57569244929722,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.030162434074586127,1400.0,1.399999976158142,84.66785676138741,78.4821423121861,45.14999975476946,26.56896551724138
2022-12-02T00:30:00Z,35.800579202586206,35.681489286751585,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.015320503367027933,1400.0,1.399999976158142,80.34137936296135,74.14827544113686,45.189655172413794,26.58571434020996
2022-12-02T00:45:00Z,36.06805880316372,36.17395479925747,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01683175770148378,1400.0,1.399999976158142,82.95172408531452,76.73793187634698,44.66896543831661,26.24137931034483
2022-12-02T01:00:00Z,33.94128510047649,33.949115358549975,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.019073072969431764,1400.0,1.399999976158142,84.83448265338767,78.62758610166352,45.172413793103445,26.52758611481765
2022-12-02T01:15:00Z,35.65709212730671,35.70824642839103,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.024000997885917152,1400.0,1.399999976158142,81.89999942121834,75.70000010523303,45.02758631212958,26.403448236399683
2022-12-02T01:30:00Z,34.87133341822131,34.79002959152748,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02651987349261241,1400.0,1.399999976158142,83.89999942121834,77.68620589683796,45.058620584422144,26.3620688997466
2022-12-02T01:45:00Z,34.49760081850249,34.529553906670934,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.030940097949371255,1400.0,1.399999976158142,84.78965469886516,78.6137924194336,44.89310336935109,26.337931073945143
2022-12-02T02:00:00Z,35.06668336050851,34.95804418836321,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.017388188375792066,1400.0,1.399999976158142,81.16428593226841,74.9500002179827,45.18928555079869,26.471428530556814
2022-12-02T02:15:00Z,34.38297725545949,34.53122224478886,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.024370786693782127,1400.0,1.399999976158142,84.07931071314319,77.89310350089238,44.675862147890285,26.186206817626953
2022-12-02T02:30:00Z,34.10477368584995,34.01230134635136,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.028829074268036617,1400.0,1.399999976158142,82.95517257164265,76.7620691759833,45.224137667951915,26.437930995020373
2022-12-02T02:45:00Z,34.26007172157024,34.30477865811052,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.029722193633366763,1400.0,1.399999976158142,84.41724185285896,78.18620668608567,45.08620702809301,26.31724160293053
2022-12-02T03:00:00Z,35.03301449479728,35.06002281452047,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.023279409863632815,1400.0,1.399999976158142,82.57586143756735,76.39655172413794,44.94137954711914,26.206896485953497
2022-12-02T03:15:00Z,34.35526736029263,34.42639831016804,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.019554726333871227,1400.0,1.399999976158142,83.40689560462688,77.19999984215046,44.893103237809804,26.25862062388453
2022-12-02T03:30:00Z,35.9813346862793,35.90237018979829,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.024319406663035524,1400.0,1.399999976158142,83.33793061355064,77.09655209245354,45.08275880484745,26.231034706378804
2022-12-02T03:45:00Z,34.872772216796875,34.8899906703404,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01611317363235035,1400.0,1.399999976158142,83.11785643441337,76.89642878941127,44.932143211364746,26.210714272090367
2022-12-02T04:00:00Z,36.381783847151134,36.38610971385035,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.027212433388520932,1400.0,1.399999976158142,82.72068891854121,76.46206901813376,45.04137933665309,26.179310699989056
2022-12-02T04:15:00Z,34.97099133195548,34.9592961278455,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.01688798334738561,1400.0,1.399999976158142,82.93793145541487,76.74827575683594,44.84827580945245,26.155172545334388
2022-12-02T04:30:00Z,34.302639139109644,34.266065137139684,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.031001227027696462,1400.0,1.399999976158142,83.2793100291285,76.99655177675444,45.23448286385372,26.22758622005068
2022-12-02T04:45:00Z,33.37035580339103,33.448401089372304,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.023500663966968142,1400.0,1.399999976158142,82.1241376153354,75.8896555407294,44.91379310344828,26.117241563468145
2022-12-02T05:00:00Z,35.11648046559301,35.225230249865305,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02158879553738596,1400.0,1.399999976158142,83.03448249553811,76.78275825237405,44.85172429578058,25.98620684393521
2022-12-02T05:15:00Z,34.60694939749582,34.498520033700125,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.04253807960174464,1400.0,1.399999976158142,83.38571493966239,77.0750002179827,45.21785695212228,26.14999989100865
2022-12-02T05:30:00Z,36.55407951618063,36.57430162100956,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.03440453966946474,1400.0,1.399999976158142,83.70689734097185,77.46206796580347,44.762068649818154,25.896551724137932
2022-12-02T05:45:00Z,34.65695085196659,34.525969209342165,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.035753372871991373,1400.0,1.399999976158142,84.46551803062702,78.16551734661233,45.303448381095095,26.21034477496969
2022-12-02T06:00:00Z,33.77379305609341,33.82443132071659,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.04837685943870195,1400.0,1.399999976158142,84.06896551724138,77.82068897115774,44.74482753359038,25.95862072911756
2022-12-02T06:15:00Z,35.100586069041285,35.087373930832435,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.033478621069034806,1400.0,1.399999976158142,83.3344823903051,77.05172413793103,45.07586170064992,26.089655514421136
2022-12-02T06:30:00Z,35.55247668562264,35.57898883161874,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.030516408472161353,1400.0,1.399999976158142,83.03448302170327,76.78620673870218,44.89655238184436,26.01034486704859
2022-12-02T06:45:00Z,35.25604037580819,35.24092943915005,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.014268925750692343,1400.0,1.399999976158142,82.7000003683156,76.39310402705752,45.18275846284011,26.131034522221007
2022-12-02T07:00:00Z,35.30638531276158,35.27648707798549,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.020593368689463074,1400.0,1.399999976158142,83.66071483067104,77.41428538731166,44.964285714285715,26.046428407941544
2022-12-02T07:15:00Z,34.73550822817046,34.77050123543575,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.021402404491051005,1400.0,1.399999976158142,83.22758589119746,76.97241421403557,44.91379310344828,26.01034486704859
2022-12-02T07:30:00Z,36.661784468026,36.667572021484375,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.03798780554668689,1400.0,1.399999976158142,83.2206899708715,76.92758625951306,44.941379678660425,25.95862053180563
2022-12-02T07:45:00Z,34.738035136255725,34.83406790371599,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.014125478486048764,1400.0,1.399999976158142,83.07586248989763,76.79999910551926,45.08275867330617,26.151724322088832
2022-12-02T08:00:00Z,36.01830515368231,35.954541436557115,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.035698424880232275,1400.0,1.399999976158142,82.7413795734274,76.35862074227168,45.12413827304182,26.072413937798864
2022-12-02T08:15:00Z,34.9251651763916,35.02578149992844,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02584069915886583,1400.0,1.399999976158142,85.28275851545662,78.95172408531452,44.6551724137931,25.879310542139514
2022-12-02T08:30:00Z,34.68670989727152,34.56748791398673,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.03203475492372145,1400.0,1.399999976158142,81.84137962604392,75.45862053180564,45.41379310344828,26.231034443296235
2022-12-02T08:45:00Z,37.51938329424177,37.62733922685896,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.021436201899112866,1400.0,1.399999976158142,80.79285730634417,74.4357133592878,44.457143102373394,25.75357151031494
2022-12-02T09:00:00Z,33.270879350859545,33.17563122716443,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02215792364762004,1400.0,1.399999976158142,85.82758620689656,79.46896599079001,45.28275851545663,26.282758449685986
2022-12-02T09:15:00Z,38.18077679338126,38.24842374078159,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.018352037865732765,1400.0,1.399999976158142,79.52758631212959,73.17586175326643,44.43448310062803,25.786206804472826
2022-12-02T09:30:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T09:45:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T10:00:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T10:15:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T10:30:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T10:45:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T11:00:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T11:15:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T11:30:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T11:45:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T12:00:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T12:15:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T12:30:00Z,34.67579477483576,34.55199987238104,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,0.02969921613112092,1400.0,1.399999976158142,82.35454489968039,75.95454545454545,45.68181818181818,26.53636360168457
2022-12-02T12:45:00Z,25.877500534057617,25.832422256469727,6.0,0.0,1.0,8.0,0.1080000028014183,1.0,0.021500408183783293,1400.0,1.399999976158142,85.5,80.9000015258789,30.34999942779541,18.25
2022-12-02T13:00:00Z,26.2602372005068,26.262974903501313,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.015411469667893031,1400.0,1.2034482832612663,85.0724140035695,80.50689670957368,29.975861976886616,17.955172242789434
2022-12-02T13:15:00Z,28.63210835950128,28.703947527655238,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.023499881551633107,1400.0,1.2000000065770642,84.57930992389548,80.01034493281924,29.78965509348902,17.796551145356275
2022-12-02T13:30:00Z,28.21964849744524,28.1648040499006,6.0,0.0,1.0,8.392857142857142,0.1080000028014183,1.0,0.028841840984698917,1400.0,1.2285714319774084,85.0999995640346,80.49999918256488,30.21785729272025,18.0678574017116
2022-12-02T13:45:00Z,28.20553821987576,28.273228539360893,6.0,0.0,1.0,8.407407407407407,0.1080000028014183,1.0,0.02758769724621541,1400.0,1.2407407407407407,84.57407407407408,79.96296239782262,29.959259033203125,17.859259146231192
2022-12-02T14:00:00Z,28.551037887047077,28.570073621026403,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.03934364986670171,1400.0,1.2827586141125908,84.64137873156318,80.05862084750471,29.917241260923188,17.94482757305277
2022-12-02T14:15:00Z,28.743242461105872,28.792357740731074,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.02608594054291988,1400.0,1.2172413858874092,83.39310376397495,78.77586285821323,29.889655080334894,17.896551724137932
2022-12-02T14:30:00Z,27.936709963042162,27.882055808757915,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.018402646697158444,1400.0,1.220689658460946,83.18275846284011,78.53448249553811,30.106896236025054,17.993103158885035
2022-12-02T14:45:00Z,28.12153591428484,28.119502067565918,6.0,0.0,1.0,8.285714285714286,0.1080000028014183,1.0,0.012209152969132577,1400.0,1.25,84.98928506033761,80.37142862592425,29.982143061501638,17.910714285714285
2022-12-02T15:00:00Z,27.823619316364155,27.709761520911908,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.02113749375486554,1400.0,1.2000000106877293,86.0,81.35862074227168,30.131034522221007,18.006896512261754
2022-12-02T15:15:00Z,27.89689616499276,27.935075036410627,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.021057189506446493,1400.0,1.2655172389129112,85.12758689091123,80.51724085314521,29.85862028187719,17.84827528328731
2022-12-02T15:30:00Z,28.625855084123284,28.621420498551995,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.027945669448195862,1400.0,1.1862069080615867,85.7517247693292,81.21724148454338,30.006896512261754,17.841379231420056
2022-12-02T15:45:00Z,29.7737246546252,29.80497899548761,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.031649001970373354,1400.0,1.1793103588038478,75.46206875505119,71.16206912336678,30.117241300385572,17.951724019543878
2022-12-02T16:00:00Z,27.65955056815312,27.758018493652344,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.03441029836841185,1400.0,1.2310344844028867,87.53448275862068,83.27586233204809,29.796551605750775,17.837930876633216
2022-12-02T16:15:00Z,29.978934083666122,29.86525113242013,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.03284332249313593,1400.0,1.2551724129709705,76.06071553911481,71.66071374075753,30.153571469443186,17.89285707473755
2022-12-02T16:30:00Z,27.292760914769666,27.388762572716022,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.04410769812030984,1400.0,1.1714285824980055,87.09310360612541,82.80344785492996,29.800000026308258,17.78965502771838
2022-12-02T16:45:00Z,29.315814116905475,29.176082084918843,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.022250336109146732,1400.0,1.2000000065770642,78.15172392746499,73.79655219768655,30.251724308934705,17.917241195152545
2022-12-02T17:00:00Z,29.012662887573242,29.124296780290276,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.017198179952864504,1400.0,1.2344827610870888,82.44482711265827,78.08965511979729,29.696551618904902,17.679310371135845
2022-12-02T17:15:00Z,28.35234444716881,28.23517707298542,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.024798838064427776,1400.0,1.231034488513552,84.20344885464372,79.87241337217134,30.25517253218026,17.896551855679217
2022-12-02T17:30:00Z,29.0974911656873,29.142125425667597,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.028808903085581702,1400.0,1.1896551847457886,78.45862053180564,74.07931045006062,30.0206896025559,17.796551868833344
2022-12-02T17:45:00Z,28.34667291312382,28.373841778985387,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02641184792195543,1400.0,1.1724138054354438,83.92413803626751,79.54482742835735,29.820689563093513,17.662068926054857
2022-12-02T18:00:00Z,28.23895808628627,28.261323179517472,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.02437605776607857,1400.0,1.239285715988704,82.97857121058873,78.6428576878139,30.05714293888637,17.735714299338206
2022-12-02T18:15:00Z,29.279012877365638,29.115131641256397,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.0193187341943046,1400.0,1.2344827610870888,80.26206812365302,75.81724153715989,30.162068860284215,17.70000017100367
2022-12-02T18:30:00Z,28.10487286797885,28.15475194207553,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02537036036815623,1400.0,1.2344827610870888,83.91724211594155,79.52068986563847,29.868965609320277,17.61034505120639
2022-12-02T18:45:00Z,27.58672470882021,27.582209159587993,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.03127563335322615,1400.0,1.2551724129709705,82.42413777318494,78.06896551724138,30.144827546744512,17.751724111622778
2022-12-02T19:00:00Z,29.963596541306067,29.93836935635271,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.013057806404660744,1400.0,1.2103448325190052,80.12758583858096,75.72068918162378,29.762068912900727,17.48275848914837
2022-12-02T19:15:00Z,28.580434273029194,28.608550301913557,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.04206128948336017,1400.0,1.2448275870290295,84.97241395095298,80.59655209245354,30.058620650192786,17.662068926054857
2022-12-02T19:30:00Z,28.795109058248585,28.786687456328295,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.019763854813986813,1400.0,1.224137935145148,80.9586207948882,76.6103444592706,30.220689642018286,17.686206883397595
2022-12-02T19:45:00Z,29.0486262185233,29.163163593837194,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.022315215818317875,1400.0,1.2071428639548165,81.38928576878139,77.00000027247837,29.71428578240531,17.44285706111363
2022-12-02T20:00:00Z,27.711003928348937,27.748774364076812,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.023871108937751632,1400.0,1.220689658460946,84.38620652823613,80.04138025744209,30.055172492717876,17.617241366156215
2022-12-02T20:15:00Z,29.691817842680834,29.672418923213563,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.029944109609992855,1400.0,1.1758620821196457,78.69655188198747,74.29310292211072,30.144827612515154,17.589655251338563
2022-12-02T20:30:00Z,28.13397716653758,28.187760188661773,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.026681414829438616,1400.0,1.1758620821196457,84.92068902377424,80.54482716527478,29.768965490933123,17.451724282626447
2022-12-02T20:45:00Z,28.77377884963463,28.690002901800746,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.01839894073983205,1400.0,1.2000000065770642,81.93448323216931,77.5758627529802,30.137931166024043,17.55172400638975
2022-12-02T21:00:00Z,29.84863360174771,29.79414782030829,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.03564803448409356,1400.0,1.2034482832612663,80.06551703091326,75.62758583858096,29.94482757305277,17.39310356666302
2022-12-02T21:15:00Z,28.24005092893328,28.151963302067347,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.020465317415073514,1400.0,1.213793109203207,84.96071379525321,80.59285708836147,30.035714285714285,17.442857265472412
2022-12-02T21:30:00Z,28.728970428992962,28.73114349102152,6.0,0.0,1.0,8.392857142857142,0.1080000028014183,1.0,0.03200514281966856,1400.0,1.2250000068119593,79.26206970214844,74.89655172413794,30.124138009959253,17.45862072911756
2022-12-02T21:45:00Z,28.910465240478516,28.99875410671892,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.032978828629109495,1400.0,1.165517256177705,83.57586248989763,79.13793103448276,29.717241550314014,17.2034481969373
2022-12-02T22:00:00Z,28.720171500896587,28.72119193241514,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.015442281455636538,1400.0,1.155172430235764,82.9448268495757,78.57241374048694,30.11379307714002,17.396552052991144
2022-12-02T22:15:00Z,29.07969935186978,29.062423640284045,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03410880890642774,1400.0,1.1862069080615867,79.41379310344827,74.94482763882341,30.110344853894464,17.34137936296134
2022-12-02T22:30:00Z,28.352860615171235,28.425889903101428,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.03683050587805438,1400.0,1.1620689794935029,85.34827554636988,80.95517178239494,29.868965477778993,17.2758622005068
2022-12-02T22:45:00Z,28.662064979816304,28.680355400874696,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03612643025076852,1400.0,1.2034482832612663,81.29999936860183,76.91034461712015,30.179310239594557,17.424138102038153
2022-12-02T23:00:00Z,30.58640786579677,30.672117028917587,6.0,0.0,1.0,8.178571428571429,0.1080000028014183,1.0,0.0463765258568206,1400.0,1.1714285824980055,80.23214285714286,75.75357137407575,29.699999945504324,17.117857183728898
2022-12-02T23:15:00Z,28.117085489733466,28.095131446575298,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.03133729176499463,1400.0,1.1827586313773846,85.20344832847859,80.8241387728987,30.07931031851933,17.38965521187618
2022-12-02T23:30:00Z,29.308405711733062,29.227809511382006,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.0282120992698514,1400.0,1.1793103546931827,80.35862047918911,75.94482711265827,30.189655238184436,17.36551725453344
2022-12-02T23:45:00Z,29.41178742770491,29.542798009412042,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.029198736225351178,1400.0,1.2103448325190052,81.82069002348801,77.42068876069168,29.717241221460803,17.189655303955078
2022-12-03T00:00:00Z,28.06555537519784,27.959817491728685,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.02151774497831176,1400.0,1.1758620862303109,84.99310329042632,80.63448307431977,30.18965510664315,17.40000007892477
2022-12-03T00:15:00Z,29.358419155252392,29.457770380480536,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.022603970743587304,1400.0,1.1827586313773846,79.1344828112372,74.79310292211072,30.04482762566928,17.36896541200835
2022-12-03T00:30:00Z,29.102271178673053,29.12725672228583,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.023168167163585794,1400.0,1.22758621182935,83.79655140843884,79.40689692003974,29.78965522503031,17.217241550314014
2022-12-03T00:45:00Z,28.200041430337087,28.20264802660261,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.015285402245353907,1400.0,1.1785714370863778,83.36785697937012,79.0750002179827,30.14285707473755,17.424999986376083
2022-12-03T01:00:00Z,29.229404909857386,29.149652875702955,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.04218778264676702,1400.0,1.1862069080615867,79.33448265338767,74.93448296908674,30.12413794418861,17.31724127407732
2022-12-03T01:15:00Z,28.637435518462084,28.723970676290577,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.04381355065210112,1400.0,1.165517256177705,85.68620694916824,81.34137936296135,29.8620688997466,17.244827599361024
2022-12-03T01:30:00Z,29.210145226840314,29.099654559431404,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03562906625728797,1400.0,1.1931034573193253,80.7103447749697,76.39999942121834,30.017241445080987,17.3206896946348
2022-12-03T01:45:00Z,29.81294506993787,29.807253475846917,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.04593947451413159,1400.0,1.220689662571611,81.15172392746499,76.7413795734274,29.979310265902814,17.251724308934705
2022-12-03T02:00:00Z,28.34937681000808,28.36634458344558,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.024816615523063933,1400.0,1.213793109203207,84.94137862633015,80.61724090576172,29.924137838955584,17.306896670111293
2022-12-03T02:15:00Z,29.554586342402867,29.488623482840403,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.021529018983309126,1400.0,1.16551726028837,80.2678576878139,75.9535710471017,30.210714203970774,17.360714163099015
2022-12-03T02:30:00Z,28.6081710026182,28.583851649843414,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.02663314911894434,1400.0,1.1535714438983373,82.7310351667733,78.32758594381399,29.893103435121734,17.1999999079211
2022-12-03T02:45:00Z,28.636833585541822,28.662349437845165,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.017926138682202598,1400.0,1.1482758809780251,84.26551739922886,79.97586243728111,29.975862042657262,17.25517246640962
2022-12-03T03:00:00Z,28.582593720534753,28.507979162808123,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.013946833815586207,1400.0,1.155172430235764,80.4896548040982,76.15172392746499,30.08965511979728,17.296551868833344
2022-12-03T03:15:00Z,28.456450692538557,28.54776487679317,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.024213216668958294,1400.0,1.158620702809301,83.19655135582234,78.824137983651,29.9793103974441,17.217241287231445
2022-12-03T03:30:00Z,28.27430692212335,28.36821779711493,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.018706518883720553,1400.0,1.158620702809301,83.35517225594356,79.1137932086813,29.965517175608667,17.34482765197754
2022-12-03T03:45:00Z,28.764222901442956,28.665532408089472,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.040266590859291365,1400.0,1.2068965599454682,80.28620673870218,75.92413803626751,30.148275769990065,17.331034364371465
2022-12-03T04:00:00Z,28.803617886134557,28.995778560638428,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.03186925616423001,1400.0,1.1464285893099648,84.03214182172503,79.71071434020996,29.735714231218612,17.2357143674578
2022-12-03T04:15:00Z,28.149203662214607,28.182905723308696,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.0417054851764235,1400.0,1.2000000065770642,82.86551745184536,78.57241374048694,30.137930968712116,17.41034488020272
2022-12-03T04:30:00Z,29.398155015090417,29.331262785812903,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.0281501823217319,1400.0,1.1931034614299905,79.81034535375134,75.45517230856008,30.05862078173407,17.334482719158306
2022-12-03T04:45:00Z,27.907521938455517,27.981081929700128,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.04672700226114228,1400.0,1.158620702809301,84.92069007610452,80.56551703091326,29.906896656957166,17.282758515456628
2022-12-03T05:00:00Z,28.178636156279467,28.15690750911318,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.025902467418526268,1400.0,1.1896551847457886,82.14137952081089,77.85517304519126,30.034482824391333,17.406896656957166
2022-12-03T05:15:00Z,29.485077167379444,29.460266244822535,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.035505571169778705,1400.0,1.1862069080615867,80.37931008174502,76.00344796016299,30.034482561308764,17.313793050831762
2022-12-03T05:30:00Z,28.54392360818797,28.567010221810175,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03878374132809454,1400.0,1.1793103588038478,85.16206886028421,80.8344823903051,29.9586207948882,17.334483048011517
2022-12-03T05:45:00Z,28.8454464503697,28.896291392190115,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.048809337130348594,1400.0,1.1821428665093012,81.01071357727051,76.7249995640346,30.132142884390696,17.435714312962123
2022-12-03T06:00:00Z,29.855945389846276,29.80084991455078,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.022422374059558558,1400.0,1.1896551847457886,81.51724111622778,77.16551708352976,29.924137904726226,17.248275756835938
2022-12-03T06:15:00Z,28.42468498493063,28.458008930600922,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03805878720695859,1400.0,1.172413809546109,84.5620688076677,80.28620726486733,29.89310356666302,17.341379231420056
2022-12-03T06:30:00Z,28.503766816237878,28.470054363382275,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.014697150122534869,1400.0,1.2655172389129112,81.22758615428003,76.91034461712015,30.196551684675544,17.451723953773236
2022-12-03T06:45:00Z,30.306429830090753,30.323430225766938,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.019227034958272146,1400.0,1.1620689794935029,84.37241310908877,80.11034551160088,29.779310160669787,17.217241024148876
2022-12-03T07:00:00Z,28.500757151636584,28.4739880397402,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03320405946980263,1400.0,1.1793103546931827,83.82068976040544,79.49310355350889,30.131034390679723,17.420689615710028
2022-12-03T07:15:00Z,29.110104492732457,29.229641369410924,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02825298241102779,1400.0,1.1482758809780251,81.85357121058873,77.58928462437221,29.860714299338206,17.328571319580078
2022-12-03T07:30:00Z,28.13774332506903,28.161426609960095,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.030293094443290362,1400.0,1.2428571454116277,83.30689660434065,79.01379262989965,29.996551447901233,17.38620692285998
2022-12-03T07:45:00Z,28.052519370769634,28.102438828040814,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.013932084078611484,1400.0,1.1965517340035274,84.0517236117659,79.76551660998115,30.003448223245556,17.393103435121734
2022-12-03T08:00:00Z,28.13922375646131,28.160289501321728,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.018588444862338103,1400.0,1.1793103588038478,83.12413735225283,78.81724180024246,30.03793065301303,17.382758107678644
2022-12-03T08:15:00Z,29.287516100653285,29.270263737645642,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.012123245759947419,1400.0,1.1965517340035274,83.61724090576172,79.32068976040544,29.989655264492693,17.386206462465484
2022-12-03T08:30:00Z,28.904608759386786,28.870261422519025,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.02155592932430064,1400.0,1.2310344844028867,82.31034561683391,78.0034487494107,30.124138075729896,17.444827638823412
2022-12-03T08:45:00Z,30.178865893133754,30.19352781361547,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.010669469637675854,1400.0,1.220689662571611,83.46206980738147,79.19310339565935,29.862069031287884,17.310344498732995
2022-12-03T09:00:00Z,27.922667230878556,27.863314288003103,6.0,0.0,1.0,8.535714285714286,0.1080000028014183,1.0,0.017655819371741797,1400.0,1.2178571479661124,84.05714389256069,79.7249995640346,30.228571551186697,17.535714421953475
2022-12-03T09:15:00Z,27.2235621090593,27.16184089923727,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.009294984838122437,1400.0,1.2413793103448276,84.11034577468345,79.83448291647024,30.000000197311927,17.437931126561658
2022-12-03T09:30:00Z,27.468157077657764,27.591611862182617,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.023795138000799663,1400.0,1.1758620821196457,82.78965548811287,78.52413808888403,29.775862266277446,17.331034430142108
2022-12-03T09:45:00Z,28.483085566553576,28.431132283704034,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.01664545331632012,1400.0,1.1931034573193253,81.43448270600418,77.16206886028421,30.137930902941473,17.568965648782665
2022-12-03T10:00:00Z,27.26765356392696,27.254795929481244,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.02403168907742305,1400.0,1.2172413858874092,83.2965527238517,79.04827591468548,30.068965714553308,17.575862358356343
2022-12-03T10:15:00Z,28.423659357531317,28.46961389738938,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.01124267800357835,1400.0,1.2344827610870888,83.84482732312432,79.60344853894463,29.88275856807314,17.496551776754444
2022-12-03T10:30:00Z,27.503327402575263,27.458624609585467,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.0425578655317779,1400.0,1.2379310377712907,82.71724148454338,78.46206875505119,30.003448289016198,17.568965583012023
2022-12-03T10:45:00Z,28.25412675312587,28.305333409990585,6.0,0.0,1.0,8.571428571428571,0.1080000028014183,1.0,0.021843283794753785,1400.0,1.2071428639548165,82.44285665239606,78.18571417672294,29.99642869404384,17.532142843518937
2022-12-03T11:00:00Z,27.87338092409331,27.93481340079472,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.049834520861121084,1400.0,1.1965517340035274,84.00344848632812,79.76896562247441,29.92068968148067,17.61724143192686
2022-12-03T11:15:00Z,28.208197495033,28.250455724781958,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.0432113259388455,1400.0,1.2999999893122707,81.66206886028421,77.4482755989864,29.993103421967604,17.637931231794685
2022-12-03T11:30:00Z,28.271560405862743,28.2339380856218,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.031739204688447306,1400.0,1.1965517340035274,84.85517199286099,80.63103485107422,30.024138088884026,17.696551684675544
2022-12-03T11:45:00Z,28.530327829821356,28.577772863979998,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.03935238006043023,1400.0,1.224137935145148,81.42413882551521,77.1896551724138,30.017241576622272,17.682758791693324
2022-12-03T12:00:00Z,28.279218739476697,28.21841759517275,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03040065373101368,1400.0,1.2379310377712907,84.60689702527276,80.3896563299771,30.037931244948815,17.672413990415375
2022-12-03T12:15:00Z,28.397070475987025,28.384231090545654,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.02001143763130852,1400.0,1.2071428639548165,81.21428571428571,77.00714274815151,30.125,17.742856979370117
2022-12-03T12:30:00Z,28.54857135641164,28.537774316195783,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.010239398298186384,1400.0,1.158620702809301,83.03793071878367,78.7793100291285,29.882758633843785,17.55517255848852
2022-12-03T12:45:00Z,27.620782194466425,27.55657801134833,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.018889491048898418,1400.0,1.2172413858874092,84.53793098186624,80.3344823903051,30.075862095273774,17.644827678285797
2022-12-03T13:00:00Z,28.804280050869647,28.710769390237743,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.03657522309443046,1400.0,1.224137935145148,79.91034488020271,75.69655135582234,30.041379336653083,17.706896420182854
2022-12-03T13:15:00Z,28.564306259155273,28.639883041381836,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.04062929610191877,1400.0,1.2034482832612663,85.09310307996026,80.81034456450364,29.799999960537615,17.56896578032395
2022-12-03T13:30:00Z,28.144125050511853,28.026288723123486,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.029531302081083816,1400.0,1.1931034573193253,82.24827549375337,78.01379368222993,30.2965518030627,17.824137983650996
2022-12-03T13:45:00Z,29.585323333740234,29.548017238748486,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03729020415580478,1400.0,1.217241381776744,80.26551713614629,75.91724185285896,29.751724111622778,17.5
2022-12-03T14:00:00Z,27.175608771187918,27.18684278215681,6.0,0.0,1.0,8.464285714285714,0.1080000028014183,1.0,0.03624684764404914,1400.0,1.214285718543189,86.01071439470563,81.74642835344586,30.146428448813303,17.792857101985387
2022-12-03T14:15:00Z,29.72638090725603,29.716585619696254,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.027911467630223466,1400.0,1.1724138054354438,78.61379347176387,74.28275904162177,30.027586246358936,17.62068958940177
2022-12-03T14:30:00Z,28.598742452161066,28.63024566913473,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.037370738380684936,1400.0,1.224137935145148,85.15517241379311,80.82068976040544,29.83448265338766,17.59655182937096
2022-12-03T14:45:00Z,28.386743216679015,28.284428366299334,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03397989900911163,1400.0,1.2172413858874092,82.2103447749697,77.93448323216931,30.131034456450365,17.75862068965517
2022-12-03T15:00:00Z,29.154586923533472,29.17798186992777,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.041765716207888104,1400.0,1.165517256177705,80.22413766795191,75.8344823903051,30.00344835478684,17.579310450060614
