time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-03T15:15:00Z,27.806138729227,27.906458229854188,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.03845416802656034,1400.0,1.213793109203207,85.52413808888403,81.18965543549636,29.920689549939386,17.679310239594557
2022-12-03T15:30:00Z,29.236985765654467,29.202262681106042,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.05705196444137857,1400.0,1.2034482832612663,80.51034466973667,76.1862072122508,30.17586221366093,17.66896550408725
2022-12-03T15:45:00Z,29.386854103633336,29.5706787109375,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.03502952371491119,1400.0,1.2535714294229234,82.90357153756278,78.53214263916016,29.639285700661794,17.424999986376083
2022-12-03T16:00:00Z,27.84520096614443,27.81597689924569,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03012400268223779,1400.0,1.220689662571611,84.03103427229256,79.71724095837823,30.144827678285797,17.67241379310345
2022-12-03T16:15:00Z,29.60334455555883,29.486543852707435,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.04719131520210669,1400.0,1.1862069080615867,79.69655109273977,75.33793061355064,30.14137919195767,17.637931034482758
2022-12-03T16:30:00Z,28.589200841969458,28.60092386706122,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.04208436691009536,1400.0,1.1931034614299905,84.62413814150054,80.2827587785392,29.76896542516248,17.506896578032396
2022-12-03T16:45:00Z,28.29383087158203,28.23377089664854,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.01700377835418451,1400.0,1.2068965640561333,82.5413792051118,78.2724135826374,30.082758607535528,17.655172676875672
2022-12-03T17:00:00Z,29.359499043431775,29.41080382774616,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.01061312315568071,1400.0,1.213793109203207,80.54482742835735,76.1275863647461,29.937930995020373,17.534482890161975
2022-12-03T17:15:00Z,27.668087550571986,27.66959340231759,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.018659748305598724,1400.0,1.2428571454116277,85.375,81.04285703386579,30.035714285714285,17.657142979758127
2022-12-03T17:30:00Z,28.530543097134295,28.527250289916992,6.0,0.0,1.0,8.285714285714286,0.1080000028014183,1.0,0.010625809289714587,1400.0,1.2379310336606255,80.93103395659348,76.62413787841797,30.23793095555799,17.717241484543372
2022-12-03T17:45:00Z,29.63804580425394,29.73417354452199,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.022936749894268298,1400.0,1.1931034573193253,81.69310339565935,77.324137983651,29.689655172413794,17.413793103448278
2022-12-03T18:00:00Z,27.63728983648892,27.624438581795527,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.014540230477999511,1400.0,1.213793109203207,84.48275888377222,80.18620747533338,30.168965569857892,17.75172417739342
2022-12-03T18:15:00Z,29.059248496746196,28.961818892380286,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.02345316870748226,1400.0,1.2241379392558132,80.64827570421943,76.32758620689656,30.089655054026636,17.62413794418861
2022-12-03T18:30:00Z,28.218407532264447,28.310169811906487,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.015397974410383352,1400.0,1.2034482832612663,83.16206886028421,78.79999936860183,29.875861858499462,17.527586443670863
2022-12-03T18:45:00Z,28.607400828394397,28.623987987123687,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.01728131583538549,1400.0,1.151724153551562,84.24482753359038,79.97586270036369,29.934482706004175,17.582758607535528
2022-12-03T19:00:00Z,28.408563137054443,28.320172718593053,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.041077779980176796,1400.0,1.1785714413438524,81.28571510314941,76.9821423121861,30.185714108603342,17.66785717010498
2022-12-03T19:15:00Z,28.58813798838648,28.510326648580616,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.031431534231222906,1400.0,1.1965517340035274,82.51724111622778,78.17241379310344,30.003448223245556,17.53793111340753
2022-12-03T19:30:00Z,28.00465781113197,28.13244655214507,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.03704892294802543,1400.0,1.213793109203207,84.68275872592268,80.39999994738349,29.810344827586206,17.531034535375134
2022-12-03T19:45:00Z,28.223899643996667,28.16392786749478,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.025260999638201862,1400.0,1.158620702809301,82.12068939208984,77.80344864417766,30.262068912900727,17.66551714930041
2022-12-03T20:00:00Z,28.54610614118905,28.543546808177027,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.04183518411270503,1400.0,1.2344827610870888,82.25172503241177,77.95172329606682,29.779310423752356,17.486206975476495
2022-12-03T20:15:00Z,27.88968454558274,27.8378822721284,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.027901649475097656,1400.0,1.2379310377712907,84.72413766795191,80.41724132669383,30.155172413793103,17.66896550408725
2022-12-03T20:30:00Z,28.744018488916858,28.737049234324488,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.034097805703540554,1400.0,1.155172430235764,81.79655193460398,77.50689723573882,30.062068939208984,17.57586202950313
2022-12-03T20:45:00Z,29.82212938581194,29.983442510877335,6.0,0.0,1.0,8.5,0.1080000028014183,1.0,0.049015747965313494,1400.0,1.1678571573325567,81.5535717010498,77.19285774230957,29.664285523550852,17.389285768781388
2022-12-03T21:00:00Z,28.34321068073141,28.273500508275525,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.04563135510422932,1400.0,1.220689658460946,85.27931081837622,80.95862053180564,30.14827563844878,17.627586101663525
2022-12-03T21:15:00Z,29.024601508831157,28.932916443923425,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03413532195805476,1400.0,1.1793103588038478,79.65862063703865,75.35172376961543,30.17586221366093,17.679310239594557
2022-12-03T21:30:00Z,29.122057618765997,29.234258125568257,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.041054303388528786,1400.0,1.2034482832612663,83.48275809452451,79.11034472235318,29.758620755425817,17.413793103448278
2022-12-03T21:45:00Z,27.890833361395472,27.814896156047954,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.02256227662016092,1400.0,1.22758621182935,83.5103451959018,79.23103437752559,30.151724124776905,17.693103527200634
2022-12-03T22:00:00Z,29.70151427696491,29.641062637855267,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.0186395141986552,1400.0,1.1965517340035274,79.21034503805227,74.81724180024246,29.989655067180767,17.482758554919013
2022-12-03T22:15:00Z,27.993198122297013,28.08231224332537,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.0244697829034051,1400.0,1.1535714438983373,85.80714225769043,81.48214258466449,29.921428544180735,17.58571434020996
2022-12-03T22:30:00Z,28.752246396294957,28.691920050259295,6.0,0.0,1.0,8.285714285714286,0.1080000028014183,1.0,0.02960728927116309,1400.0,1.1965517340035274,81.02413677347117,76.71724148454338,30.182758594381397,17.55862071596343
2022-12-03T22:45:00Z,29.890309235145306,29.990982384517274,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.058251446779367735,1400.0,1.1827586313773846,81.70689655172414,77.32069002348801,29.71724141877273,17.379310279056945
2022-12-03T23:00:00Z,27.444201436536066,27.536047507976665,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02756271877422415,1400.0,1.1344827783518825,84.61379268251616,80.31379305083176,30.168965569857892,17.606896564878266
2022-12-03T23:15:00Z,29.64819303052179,29.664337947450836,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.040311629490541484,1400.0,1.2034482832612663,77.8551727821087,73.52758631212959,29.796551671521417,17.437931126561658
2022-12-03T23:30:00Z,27.646742459001214,27.618108946701575,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02699688826848207,1400.0,1.1965517340035274,85.25862068965517,80.96206980738147,30.265517004604998,17.634482811237202
2022-12-03T23:45:00Z,30.16539665748333,30.186047389589508,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.04000706415711742,1400.0,1.1620689794935029,76.97241316170528,72.66896530677532,29.772413714178676,17.362069097058527
2022-12-04T00:00:00Z,27.756763798849924,27.776957443782262,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.03523892436974815,1400.0,1.1535714438983373,85.56785774230957,81.26785605294364,30.117857183728898,17.639285768781388
2022-12-04T00:15:00Z,29.40758987952923,29.327860470475823,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.03185566736320997,1400.0,1.1827586313773846,77.33103469322468,73.01724190547549,30.093103671896046,17.49655164521316
2022-12-04T00:30:00Z,28.28971711520491,28.38296495634934,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.036753226424856435,1400.0,1.2103448325190052,85.34482732312432,81.04827644085061,29.803448052241883,17.475862108427904
2022-12-04T00:45:00Z,29.32735541771198,29.190975254979627,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.02073056255627809,1400.0,1.1758620821196457,77.53103479845771,73.24137904726226,30.255172400638976,17.603448407403356
2022-12-04T01:00:00Z,27.792633319723194,27.904010706934436,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.04631742629511603,1400.0,1.1758620821196457,85.31034561683391,80.95172461147966,29.858620676501044,17.472413819411706
2022-12-04T01:15:00Z,29.005637464852168,28.970533239430395,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04397569881784248,1400.0,1.1793103546931827,77.58965564596242,73.31724127407732,30.131034259138435,17.54827591468548
2022-12-04T01:30:00Z,29.155012130737305,29.25088119506836,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.04706750155009072,1400.0,1.1620689794935029,82.82413837827485,78.34137949450263,29.582758475994243,17.365517188762798
2022-12-04T01:45:00Z,27.440360614231654,27.45366668701172,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.031375356733665934,1400.0,1.2285714319774084,85.89642878941127,81.51785741533551,30.27142858505249,17.625000068119594
2022-12-04T02:00:00Z,31.7356124088682,31.70738049211173,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03456153767183423,1400.0,1.1965517340035274,73.92413803626751,69.31034522221006,29.868965477778993,17.375862187352674
2022-12-04T02:15:00Z,26.871428391029095,26.862039434498755,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.03594054040049428,1400.0,1.1310345057783455,88.05517209809402,83.5758627529802,30.203448328478583,17.71034477496969
2022-12-04T02:30:00Z,33.069333635527514,33.15484356058055,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.038970485361742566,1400.0,1.1379310509254192,67.75517246640962,63.02758670675343,29.813792919290478,17.444827507282124
2022-12-04T02:45:00Z,27.577158697720233,27.579812477374897,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.04673425346243613,1400.0,1.151724153551562,89.20000010523303,84.441379941743,30.055172295405946,17.634482877007848
2022-12-04T03:00:00Z,35.58048741570835,35.82901349560968,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.04160740693774203,1400.0,1.155172430235764,62.679310502677126,58.02758604904701,28.57931031851933,16.989655363148657
2022-12-04T03:15:00Z,29.187047277178085,28.959471702575684,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.03886937729789522,1400.0,1.2000000093664442,79.50357205527169,74.69285719735282,30.58571461268834,17.696428605488368
2022-12-04T03:30:00Z,33.01025758940598,33.29597039058291,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.016780641306208315,1400.0,1.151724153551562,72.36551679413894,67.3482763356176,29.11724143192686,17.11379307714002
2022-12-04T03:45:00Z,32.15178897463042,31.950085935921503,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.04621543369159616,1400.0,1.172413809546109,69.7827586469979,64.941379020954,29.882758699614428,17.40689652541588
2022-12-04T04:00:00Z,31.093743817559606,31.234376710036706,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.033075272169863355,1400.0,1.158620702809301,81.45517309780779,76.24827615145979,29.43448283754546,17.210345038052264
2022-12-04T04:15:00Z,35.629663730489796,35.524597891445815,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.0291930818689409,1400.0,1.151724153551562,59.43793092924973,54.68620694916824,28.90000007892477,16.83103446302743
2022-12-04T04:30:00Z,28.61516571044922,28.661980924935175,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.05665513055784435,1400.0,1.1827586313773846,87.98275862068965,82.56206854458513,29.74137917880354,17.389655146105536
2022-12-04T04:45:00Z,37.54324353974441,37.57433240167026,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.023692934998664362,1400.0,1.1827586313773846,56.1413793892696,51.27241345109611,28.096551632059032,16.382758699614428
2022-12-04T05:00:00Z,27.358983516693115,27.302881717681885,6.0,0.0,1.0,8.107142857142858,0.1080000028014183,1.0,0.04639156516973993,1400.0,1.2000000093664442,88.23928560529437,82.92142840794155,30.367857115609304,17.710714272090367
2022-12-04T05:15:00Z,35.61528297950481,35.79546237814015,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04327654215539324,1400.0,1.2000000106877293,62.824137194403285,57.8999998158422,28.45172408531452,16.834482719158306
2022-12-04T05:30:00Z,30.096784920528016,29.87313283722976,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.019548921219619184,1400.0,1.2482758637132316,76.92413829935008,71.95172369069067,30.36551725453344,17.399999881612843
2022-12-04T05:45:00Z,32.16184859440244,32.45496881419215,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.016150663189333062,1400.0,1.2103448366296703,75.77241331955483,70.6034489335685,29.186206949168238,16.989655067180767
2022-12-04T06:00:00Z,35.14869492629479,34.97394620961156,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.040720573377570714,1400.0,1.172413809546109,60.496551513671875,55.75172398008149,28.81034489335685,16.634482548154633
2022-12-04T06:15:00Z,28.62421384351007,28.733881851722455,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.029058844340836693,1400.0,1.1758620821196457,87.86206870243467,82.59310334304283,29.61034478812382,17.20689655172414
2022-12-04T06:30:00Z,38.03609361319706,38.10028839111328,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.03063564925807817,1400.0,1.165517256177705,55.04482742835735,50.27931029221107,27.896551855679217,16.137930935826795
2022-12-04T06:45:00Z,27.77039705004011,27.66043370110648,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.027702253345134004,1400.0,1.164285727909633,87.45714214869908,82.21785708836147,30.367857115609304,17.56428575515747
2022-12-04T07:00:00Z,35.50207999656941,35.725208085158776,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.02058077746488411,1400.0,1.2517241362867684,64.07586170064992,59.03103466691642,28.627586101663525,16.693103329888707
2022-12-04T07:15:00Z,30.39905936142494,30.18809015997525,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.037838847448663976,1400.0,1.213793109203207,75.9758616480334,70.9137928403657,30.172413924644733,17.03103440383385
2022-12-04T07:30:00Z,32.6592534821609,32.84998814813022,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.041300916466219674,1400.0,1.1965517340035274,74.81724048482961,69.54137959973565,29.193103592971276,16.696551881987475
2022-12-04T07:45:00Z,33.80992008077687,33.57335925924367,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.043824212400820746,1400.0,1.1965517298928623,65.97586191111597,61.0793105816019,29.286206804472826,16.61724139904154
2022-12-04T08:00:00Z,30.128441711951947,30.3057075368947,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.025475979421352005,1400.0,1.2344827610870888,81.83448265338767,76.5517244010136,29.43103454852926,16.831034627454034
2022-12-04T08:15:00Z,34.755286761692595,34.66709661483765,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.060638985323623336,1400.0,1.1892857210976737,62.30000019073486,57.47500038146973,29.603571346827916,16.799999918256486
2022-12-04T08:30:00Z,29.11897981577906,29.314622747487036,6.0,0.0,1.0,8.392857142857142,0.1080000028014183,1.0,0.09761932646922235,1400.0,1.213793109203207,85.92413777318494,80.67586241097285,29.5379309160956,16.831034693224677
2022-12-04T08:45:00Z,35.778302159802664,35.660996667270005,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.05540848433457572,1400.0,1.165517256177705,59.824137852109715,54.97241395095299,29.451724019543878,16.651724157662226
2022-12-04T09:00:00Z,28.14922674771013,28.330353638221478,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.04762428343809884,1400.0,1.1103448497837987,88.19310392182449,82.98275835760708,29.71034477496969,16.951724019543878
2022-12-04T09:15:00Z,36.446430732463966,36.43991858383705,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.049655193005335226,1400.0,1.1379310509254192,58.689654909331225,53.7999996316844,29.148275901531353,16.493103454852925
2022-12-04T09:30:00Z,27.706159328592236,27.729767700721478,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.040960857869479166,1400.0,1.1413793276096214,88.54482795452249,83.42758625951306,29.94482757305277,17.110344853894464
2022-12-04T09:45:00Z,36.440416204518286,36.44640166183998,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.04465748284590142,1400.0,1.1206896757257396,59.51379315606479,54.668965569857896,29.155172479563745,16.537931146292852
2022-12-04T10:00:00Z,27.315979276384628,27.338684626988,6.0,0.0,1.0,8.071428571428571,0.1080000028014183,1.0,0.01496680047629135,1400.0,1.1214285918644495,88.73928587777274,83.64642878941127,30.153571401323592,17.23214272090367
2022-12-04T10:15:00Z,36.570912722883556,36.58579530387089,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.03501601523623384,1400.0,1.1344827783518825,60.47931026590282,55.62758662782866,28.74137937611547,16.293103579817146
2022-12-04T10:30:00Z,27.658260345458984,27.53664095648404,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.062240160166703425,1400.0,1.100000023841858,86.8413797575852,81.78275825237405,30.35862087381297,17.262068781359442
2022-12-04T10:45:00Z,36.315927834346375,36.48419215761382,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.03597075745848746,1400.0,1.1241379482992764,61.90000007892477,57.048275914685476,28.62758623320481,16.296551868833344
2022-12-04T11:00:00Z,28.100064968240673,27.896929773791083,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.035928467946962035,1400.0,1.1206896757257396,85.15172432208884,80.18275872592268,30.482758554919013,17.344827586206897
2022-12-04T11:15:00Z,36.04617033333614,36.16869623907681,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.03837723858204895,1400.0,1.1206896757257396,62.4172415897764,57.55862084750471,28.551724137931036,16.348275908108416
2022-12-04T11:30:00Z,28.549089694845264,28.463931971582873,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.04318752541238892,1400.0,1.100000023841858,83.79999976322569,78.78620687024346,30.44482744151148,17.355172387484846
2022-12-04T11:45:00Z,36.19082655225481,36.29162686211722,6.0,0.0,1.0,8.035714285714286,0.1080000028014183,1.0,0.031901555584876666,1400.0,1.1500000144754137,62.05714266640799,57.22142818995884,28.917856897626603,16.48214292526245
2022-12-04T12:00:00Z,27.688453937398975,27.803032052928003,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.03378885086015638,1400.0,1.1275862249834785,86.058620979046,81.13448228507207,30.293103514046503,17.420689549939386
2022-12-04T12:15:00Z,35.990511400946254,35.99294767708614,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.044658503230211546,1400.0,1.1172413990415375,61.3689650173845,56.58620650192787,29.14482748097387,16.589655054026636
2022-12-04T12:30:00Z,27.56323104069151,27.60153895410998,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.027544704458579934,1400.0,1.1172413990415375,88.0620688076677,83.1241384045831,30.106896564878266,17.21724141877273
2022-12-04T12:45:00Z,35.965433252268824,36.027400115440635,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.02427292528465904,1400.0,1.1689655287512417,60.83103429860082,56.03793058724239,29.37931047636887,16.68275872592268
2022-12-04T13:00:00Z,27.429743733899347,27.395360683572704,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.04604464859284203,1400.0,1.1344827783518825,88.14137899464575,83.28275798929148,30.106896564878266,17.22758595696811
2022-12-04T13:15:00Z,36.587180205753874,36.59820883614676,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.034475796756201556,1400.0,1.128571446452822,60.19999967302595,55.457143374851775,29.014285700661794,16.500000170298986
2022-12-04T13:30:00Z,27.453537645011114,27.443844565029803,6.0,0.0,1.0,8.107142857142858,0.1080000028014183,1.0,0.022553920448789823,1400.0,1.1241379524099415,86.79999950014312,82.00000013154128,30.306896538570008,17.382758502302497
2022-12-04T13:45:00Z,36.36443881330819,36.44636364640861,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04436169375247996,1400.0,1.1448276042938232,61.50344809170427,56.810345090668775,28.71379306398589,16.46551724137931
2022-12-04T14:00:00Z,28.08711657030829,27.976204378851527,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.047544440142168055,1400.0,1.1206896757257396,85.19310352720063,80.47241316170528,30.41379303767763,17.45517244010136
2022-12-04T14:15:00Z,35.677071670006065,35.81167990585853,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.05924943449971234,1400.0,1.1310345016676804,62.72758668044518,58.0551722296353,29.2241377994932,16.775862101850837
2022-12-04T14:30:00Z,27.419957325376313,27.327055437811488,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.08450397659606974,1400.0,1.155172430235764,87.54137907357051,82.84137923142006,30.303448315324456,17.513793287606074
2022-12-04T14:45:00Z,36.345564875109446,36.478401907559096,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.07499036078887253,1400.0,1.1206896757257396,61.70344806539601,57.137931166024046,28.54827591468548,16.5413792051118
2022-12-04T15:00:00Z,27.898177759987966,27.856209141867502,6.0,0.0,1.0,8.107142857142858,0.1080000028014183,1.0,0.04397446956552033,1400.0,1.1321428758757455,84.09285736083984,79.42500032697406,30.571428571428573,17.567857265472412
2022-12-04T15:15:00Z,35.16924108307937,35.205520958736024,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.08445306424179981,1400.0,1.1413793276096214,65.07931084468447,60.45517283472522,28.862068965517242,16.66551734661234
2022-12-04T15:30:00Z,28.12151810218548,28.083984243458715,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.05837530689314008,1400.0,1.2000000106877293,83.57931005543676,78.96551750446189,30.50344835478684,17.489655264492693
2022-12-04T15:45:00Z,35.36982628394817,35.567566049510035,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.09551057937265985,1400.0,1.151724153551562,64.68275806821626,60.07241347740437,29.06206907075027,16.73793095555799
2022-12-04T16:00:00Z,28.154995622306036,27.997179162913355,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.045084126614804924,1400.0,1.165517256177705,83.53448302170327,78.94482750728213,30.475861976886616,17.51724151085163
2022-12-04T16:15:00Z,35.65146051604172,35.77468161747373,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.050354621341002395,1400.0,1.1413793317202865,63.165516820447195,58.58620663346915,29.148275704219422,16.720689510477
2022-12-04T16:30:00Z,28.236015517136146,28.24307527213261,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.047536324436679996,1400.0,1.1827586313773846,84.83793153433965,80.27241371417868,30.25862068965517,17.458620860658844
2022-12-04T16:45:00Z,35.41188178743635,35.29747554234096,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.06159551553095558,1400.0,1.1571428733212608,62.653571537562776,58.05714307512556,29.896428448813303,17.074999945504324
2022-12-04T17:00:00Z,28.424691364682953,28.591859817504883,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.05657884635930431,1400.0,1.151724153551562,85.98275809452451,81.39310376397495,29.90344817062904,17.286207001784753
2022-12-04T17:15:00Z,33.57430563301876,33.37857568675074,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.05407863190590308,1400.0,1.1137931264680008,66.19999997369175,61.689654909331225,30.362068965517242,17.3620688997466
2022-12-04T17:30:00Z,29.567761191006365,29.75383107415561,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.041577156825826085,1400.0,1.1206896757257396,82.44827546744511,77.81034495912749,29.48620684393521,17.010344669736664
2022-12-04T17:45:00Z,31.377309536111767,31.257333755493164,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.08524698670953512,1400.0,1.1758620821196457,73.10000005261651,68.58965511979729,30.62758623320481,17.49310381659146
2022-12-04T18:00:00Z,33.013149721869105,33.34085227703226,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.025397861826008762,1400.0,1.1344827783518825,73.40000034200735,68.78275798929148,29.106896564878266,16.80689627548744
2022-12-04T18:15:00Z,28.817532675606863,28.619866711752756,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.0617354295266393,1400.0,1.13214288013322,82.10714312962124,77.62142862592425,30.778571401323592,17.63571446282523
2022-12-04T18:30:00Z,33.789526577653554,33.98211669921875,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.061273690923277675,1400.0,1.1172414031522027,71.24827588837722,66.65517241379311,29.093103343042834,16.82413778633907
2022-12-04T18:45:00Z,30.9764022169442,30.81483735709355,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.03680146808519253,1400.0,1.1034483005260598,75.98965546180462,71.57931045006062,30.137931166024043,17.224138029690447
2022-12-04T19:00:00Z,34.01367246693578,34.298738940008754,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.0634706421626796,1400.0,1.1275862290941436,70.01034480127795,65.47931013436153,29.02758631212958,16.87931014751566
2022-12-04T19:15:00Z,29.62350010049754,29.385492916764886,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.04926103852881954,1400.0,1.1103448497837987,79.35862100535425,74.95517204547751,30.424137904726226,17.475862108427904
2022-12-04T19:30:00Z,34.98161842083109,35.09049685248013,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.0537080015376981,1400.0,1.1275862249834785,66.66206886028421,62.13103432490908,29.25517253218026,16.855172387484846
2022-12-04T19:45:00Z,27.851208719713934,27.7476319280164,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.0712681117563926,1400.0,1.1137931264680008,85.39655146105537,81.0172417739342,30.53793111340753,17.68275866015204
2022-12-04T20:00:00Z,35.089234488351,35.25966024398804,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.04454819219452994,1400.0,1.135714305298669,66.33571434020996,61.88214302062988,28.853571483067103,16.835714101791382
2022-12-04T20:15:00Z,28.66018058513773,28.505441468337487,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.04684921948174978,1400.0,1.1275862249834785,81.12068991825498,76.70344832847859,30.534482692850048,17.500000197311927
2022-12-04T20:30:00Z,34.53281659093396,34.8098904182171,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.07253846269229362,1400.0,1.1137931264680008,67.65517228225181,63.16896570139918,28.87586212158203,16.7758622005068
2022-12-04T20:45:00Z,29.09551317938443,28.922737647747173,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.0480449639324998,1400.0,1.1206896757257396,80.04827552006162,75.67586241097285,30.510344669736664,17.472413753641064
2022-12-04T21:00:00Z,34.68381967215702,34.88202266035409,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.06192362302079283,1400.0,1.100000023841858,67.70344859156116,63.227586285821324,28.782758646997912,16.782758515456628
2022-12-04T21:15:00Z,28.94191025043356,28.816222749907396,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.05135455196382124,1400.0,1.155172430235764,80.46206849196861,76.17241379310344,30.465517175608667,17.53448279150601
2022-12-04T21:30:00Z,34.801515053058495,34.978707741046776,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.11930505642346267,1400.0,1.1103448497837987,66.9965521713783,62.56206854458513,28.88965501456425,16.88620692285998
2022-12-04T21:45:00Z,29.006983416421072,28.876939296722412,6.0,0.0,1.0,8.107142857142858,0.1080000028014183,1.0,0.06625203638603645,1400.0,1.1535714438983373,80.65714277539935,76.33928571428571,30.510714258466447,17.592857020241873
2022-12-04T22:00:00Z,34.87443101817164,34.96826500728213,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.029785910641357046,1400.0,1.1310345016676804,66.58275814714104,62.093103079960265,29.275862068965516,16.965517109838025
2022-12-04T22:15:00Z,28.058007865116515,28.03651993850182,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.01831970369475412,1400.0,1.1379310509254192,83.99999907921101,79.59999952645137,30.475862042657262,17.720689510477
2022-12-04T22:30:00Z,34.40139691583042,34.535624339662746,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.033803731813256084,1400.0,1.1413793276096214,64.3448285069959,59.92413777318494,29.90689652541588,17.313793182373047
2022-12-04T22:45:00Z,28.137340545654297,28.14482912523993,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.01565916317611419,1400.0,1.1206896757257396,86.42413803626751,82.0034487494107,29.94137921826593,17.482758554919013
2022-12-04T23:00:00Z,33.97473486538591,33.99115904446306,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02073955296635114,1400.0,1.1103448497837987,64.05862045288086,59.71034438034584,30.24482746781974,17.506896512261754
2022-12-04T23:15:00Z,28.720851966312953,28.83117151260376,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.016715669346138322,1400.0,1.2071428639548165,85.10714285714286,80.66428565979004,29.564285618918284,17.350000313350133
2022-12-04T23:30:00Z,32.055251285947605,31.98820949422902,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.04198650334728882,1400.0,1.2482758637132316,69.32413785210971,64.9517243483971,30.55172426947232,17.703448394249225
2022-12-04T23:45:00Z,31.358913092777648,31.639945523492223,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.0416382340521648,1400.0,1.1689655328619069,77.48620697547649,73.06206933383284,29.248275888377222,17.17586221366093
2022-12-05T00:00:00Z,28.840314865112305,28.611035051016973,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.048783919324391876,1400.0,1.2413793144554928,80.24827628300108,75.96896533308357,30.5965518951416,17.83793120548643
2022-12-05T00:15:00Z,33.3026904402108,33.44498062133789,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.017647992787433082,1400.0,1.1827586313773846,69.02413808888403,64.61724182655071,29.748275954147864,17.268965754015692
2022-12-05T00:30:00Z,28.095668726953967,28.05296911042312,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.05570570287969092,1400.0,1.151724153551562,85.36896488584321,81.01724137931035,30.0413792051118,17.62413794418861
2022-12-05T00:45:00Z,32.4742071217504,32.507331058896824,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.050098867862132086,1400.0,1.22758621182935,68.0448278229812,63.72758615428004,30.25862062388453,17.596552026682886
2022-12-05T01:00:00Z,28.78760950905936,28.917507444109237,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.0577295299153775,1400.0,1.1821428665093012,85.28928620474679,80.89285687037876,29.5821430342538,17.407142775399343
2022-12-05T01:15:00Z,32.24237053969811,32.08448357417666,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.04906413936184655,1400.0,1.1896551806351234,69.32758620689656,64.9793103974441,30.50689644649111,17.66896550408725
2022-12-05T01:30:00Z,31.365510151304047,31.578454116295124,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.025507250351124798,1400.0,1.158620702809301,78.265517004605,73.84482732312432,29.24482753359038,17.0586205186515
2022-12-05T01:45:00Z,28.97980939930883,28.811924901501886,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.024113646098252,1400.0,1.1758620780089806,80.17586241097285,75.83448225876381,30.593103408813477,17.586206765010438
2022-12-05T02:00:00Z,34.13052065619107,34.27161321968868,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.07111856612730129,1400.0,1.1724138054354438,68.05862018979829,63.55517157192888,29.627586167434167,16.8620688997466
2022-12-05T02:15:00Z,27.654549302725957,27.53889748145794,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.06317641974651608,1400.0,1.165517256177705,85.62413787841797,81.19310352720063,30.213792932444605,17.34827574368181
2022-12-05T02:30:00Z,34.528657255501585,34.57515341660072,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04692395940294553,1400.0,1.162068983604168,63.931034614299904,59.51379315606479,30.01034486704859,17.03103473268706
2022-12-05T02:45:00Z,28.373484475272043,28.42954581124442,6.0,0.0,1.0,8.464285714285714,0.1080000028014183,1.0,0.026599643926601857,1400.0,1.2464285705770766,86.59642900739398,82.15357153756278,29.774999959128245,17.11428553717477
2022-12-05T03:00:00Z,33.37459787829169,33.18576523353313,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.025813553803439797,1400.0,1.1896551806351234,66.88965488302297,62.51034466973667,30.403448302170325,17.275862068965516
2022-12-05T03:15:00Z,29.271877091506433,29.530872016117492,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.03234420793837514,1400.0,1.158620702809301,84.51724151085163,80.01379368222993,29.48620677816457,16.862068833975957
2022-12-05T03:30:00Z,33.91892433166504,33.72867893350536,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.047173705481892,1400.0,1.1931034573193253,64.90689639387459,60.57241374048694,29.993103421967604,16.98275848914837
2022-12-05T03:45:00Z,30.491694746346308,30.747367003868366,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.032511427581053354,1400.0,1.1310345016676804,81.33448265338767,76.83448252184638,29.38275856807314,16.762069175983296
2022-12-05T04:00:00Z,32.69111528067753,32.53483068531957,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.0204664945827219,1400.0,1.1758620821196457,70.16551708352976,65.82068910269902,30.317241471389245,17.141379520810883
2022-12-05T04:15:00Z,32.34966223580496,32.54233694076538,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.07766392407938838,1400.0,1.213793109203207,75.67857115609306,71.20357118334088,29.22142880303519,16.720689905100855
2022-12-05T04:30:00Z,29.795384637240705,29.616030594398236,6.0,0.0,1.0,8.392857142857142,0.1080000028014183,1.0,0.05803052281096045,1400.0,1.175000011920929,78.72068957624764,74.32068976040544,30.59310354035476,17.392857210976736
2022-12-05T04:45:00Z,33.952677562318996,33.984535480367725,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.05161369233071033,1400.0,1.2379310377712907,67.99310368505017,63.52758604904701,29.775862003194874,16.820690023488012
2022-12-05T05:00:00Z,27.437474415220063,27.505141225354425,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.024675813752451335,1400.0,1.165517256177705,88.83793061355064,84.47931079206795,30.206896485953497,17.186206949168238
2022-12-05T05:15:00Z,35.972766613138134,36.181943235726195,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.036893368554140986,1400.0,1.1379310509254192,63.144827480973866,58.79655127689756,28.703448328478583,16.393103665318982
2022-12-05T05:30:00Z,28.19369099057954,28.006361928479425,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.03577314445684696,1400.0,1.1275862290941436,84.30344785492996,79.93103448275862,30.458620926429486,17.296551605750775
2022-12-05T05:45:00Z,35.77889113590635,35.91138339864796,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.027507585312785774,1400.0,1.1413793276096214,62.95862066334691,58.541379599735656,29.25862068965517,16.56206907075027
2022-12-05T06:00:00Z,28.059537887573242,28.05801555088588,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.025806724650984898,1400.0,1.1464285893099648,85.24999972752163,80.91428565979004,30.224999836512975,17.296428680419922
2022-12-05T06:15:00Z,34.39106947800209,34.30614471435547,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,5.441806171474786,1400.0,1.1689655328619069,64.60344814432078,60.2206899708715,30.131034324909077,17.044827757210566
2022-12-05T06:30:00Z,31.101230489796606,31.395293992141198,6.0,0.0,1.0,14.655172413793103,0.17820689698745465,1.0,30.452979186485553,1769.448275862069,1.2758620607441868,82.63103445645037,77.92758612797178,29.420689747251313,18.241379507656756
2022-12-05T06:45:00Z,32.04910843947838,31.77959126439588,6.0,0.0,1.0,20.724137931034484,0.23499999940395355,1.0,39.977244673104124,2059.206896551724,1.393103422789738,78.0448270337335,73.10344906510979,30.306896670111293,20.20689655172414
2022-12-05T07:00:00Z,33.45155459436877,33.386942370184535,6.0,0.0,1.0,20.655172413793103,0.23499999940395355,1.0,39.963822726545665,2059.103448275862,1.420689636263354,74.41724119515254,69.38275830499057,30.148275901531353,20.01379322183543
2022-12-05T07:15:00Z,31.274723381831727,31.32786428517309,6.0,0.0,1.0,20.655172413793103,0.23499999940395355,1.0,39.9711668080297,2059.0689655172414,1.455172403105374,80.0517244010136,75.01379315606479,29.94137928403657,19.996551710983802
2022-12-05T07:30:00Z,31.30219078063965,31.29219199871195,6.0,0.0,1.0,20.551724137931036,0.23499999940395355,1.0,39.970220763107825,2059.206896551724,1.427586189631758,81.7275864173626,76.67241339847959,29.931034614299907,20.048275848914837
2022-12-05T07:45:00Z,31.056853771209717,30.9454859324864,6.0,0.0,1.0,20.785714285714285,0.2346785707133157,1.0,39.93556131635393,2057.25,1.4464285586561476,82.41428538731166,77.38214247567313,29.903571401323592,20.05714293888637
2022-12-05T08:00:00Z,31.064550202468347,30.981755355308795,6.0,0.0,1.0,20.724137931034484,0.23468965446126872,1.0,39.94804000854492,2059.4137931034484,1.455172403105374,82.39310323780981,77.34482679695918,29.955172571642645,19.993103487738246
2022-12-05T08:15:00Z,30.57260690886399,30.486721630754143,6.0,0.0,1.0,20.724137931034484,0.23468965446126872,1.0,39.857808343295396,2058.0,1.455172403105374,83.52413677347117,78.48620710701778,30.013793024523505,20.04137927088244
2022-12-05T08:30:00Z,30.675372485456794,30.806130113272832,6.0,0.0,1.0,20.79310344827586,0.23499999940395355,1.0,39.94378570030476,2059.2413793103447,1.43103446631596,83.23103464060816,78.19310365874192,29.900000144695415,19.94482744151148
2022-12-05T08:45:00Z,30.67523818180479,30.693440733284785,6.0,0.0,1.0,20.586206896551722,0.23437930951858388,1.0,39.76621562036975,2055.9655172413795,1.468965509842182,83.57930992389548,78.56551768861968,29.734482732312433,19.917241589776403
2022-12-05T09:00:00Z,30.120806069209657,30.121034951045594,6.0,0.0,1.0,20.310344827586206,0.2315862050344204,1.0,39.46962606495824,2041.8620689655172,1.444827573052768,84.95517257164265,79.90000021046606,30.27586213473616,20.186206883397595
2022-12-05T09:15:00Z,30.954413958958217,30.95907919747489,6.0,0.0,1.0,18.344827586206897,0.2135862076076968,1.0,36.19225653286638,1956.9310344827586,1.410344806210748,79.68571444920131,74.73214190346854,30.33214282989502,19.803448381095098
2022-12-05T09:30:00Z,31.732172867347455,31.69937383717504,6.0,0.0,1.0,12.964285714285714,0.15871428538646018,1.0,26.87742097037179,1683.75,1.335714272090367,76.21034503805227,71.44137981020171,30.037930981866246,18.542857238224574
2022-12-05T09:45:00Z,30.45724368917531,30.46466616926522,6.0,0.0,1.0,8.862068965517242,0.11317241654313843,1.0,17.88724682248872,1426.4137931034484,1.2137931133138722,79.84827528328731,75.32068949732287,29.717241550314014,17.182758462840113
2022-12-05T10:00:00Z,28.2964495297136,28.433524690825365,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,9.518433422877871,1400.0,1.2620689622287093,83.57586143756735,79.2103447749697,29.855172321714203,17.25862062388453
2022-12-05T10:15:00Z,28.86896482007257,28.680677282399145,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,1.2366128381329653,1400.0,1.2448275829183644,80.58275919947131,76.24827575683594,30.313793116602405,17.382758962696997
2022-12-05T10:30:00Z,31.76201419172616,31.765745360275794,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.018504641436297316,1400.0,1.2103448325190052,72.10344827586206,67.6793107657597,30.068965583012023,17.255172334868334
2022-12-05T10:45:00Z,29.45937235602017,29.60863600106075,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.024403745067659122,1400.0,1.286206890796793,83.01379289298222,78.66206833411907,29.51379322183543,17.279310357981714
2022-12-05T11:00:00Z,29.20139033453805,29.070688452039445,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.03340259123693353,1400.0,1.2285714319774084,79.96071434020996,75.67142868041992,30.532143115997314,17.72500010899135
2022-12-05T11:15:00Z,33.17850902162749,33.183153547089674,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.011114676884407627,1400.0,1.2448275870290295,70.48965454101562,65.98965519872205,29.741379244574183,17.25172417739342
2022-12-05T11:30:00Z,27.993294551454742,28.16306390433476,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.028621873641707773,1400.0,1.2344827610870888,84.68965438316609,80.45517309780779,29.934482706004175,17.64482774405644
2022-12-05T11:45:00Z,31.270849622529127,31.147783016336376,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.026495754710751874,1400.0,1.22758621182935,71.32758607535527,67.05517236117659,30.455172308560076,17.762069175983296
2022-12-05T12:00:00Z,31.343843131229796,31.613227646926354,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.02241120950704248,1400.0,1.1724138054354438,77.88965514610554,73.49655190829573,29.210344577657764,17.227586285821324
2022-12-05T12:15:00Z,28.67662844164618,28.499905619127997,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.024313271944892818,1400.0,1.2000000065770642,82.32758607535527,78.03793071878367,30.496551710983802,17.70689655172414
2022-12-05T12:30:00Z,33.215212197139344,33.22355842590332,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.03232365806490697,1400.0,1.1758620821196457,68.08275867330617,63.66206938644935,29.999999868458715,17.386206857089338
2022-12-05T12:45:00Z,28.163600512913295,28.206865446908132,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.025301360758021474,1400.0,1.1928571505205972,85.84285736083984,81.55357197352818,29.782142911638534,17.467857156481063
2022-12-05T13:00:00Z,31.853068845025426,31.66233983533136,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.02409631687473377,1400.0,1.213793109203207,70.66551695198848,66.34827528328731,30.472413819411706,17.637931034482758
2022-12-05T13:15:00Z,31.964851576706458,32.215630695737644,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.026581744678471044,1400.0,1.224137935145148,77.15517267687568,72.69655214507004,29.10689643333698,16.965517175608667
2022-12-05T13:30:00Z,28.90399775011786,28.777491931257575,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.019192206111319107,1400.0,1.2517241403974335,81.05172374330718,76.72413779949319,30.596551763600317,17.579310252748687
2022-12-05T13:45:00Z,34.57225161585315,34.6810271822173,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.02543693909357334,1400.0,1.220689658460946,66.68275885746397,62.165517478153625,29.60689643333698,16.896551592596644
2022-12-05T14:00:00Z,28.12920905803812,28.078660570341967,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.03363497693348547,1400.0,1.2034482832612663,85.81724180024246,81.46896520154229,30.07586196373249,17.31724133984796
2022-12-05T14:15:00Z,34.73416451045445,34.68040445872715,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.013962205270594307,1400.0,1.1724138054354438,64.63793103448276,60.206897209430565,29.986206975476495,17.04482782298121
2022-12-05T14:30:00Z,29.269024026804956,29.37651963069521,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.045384603269797354,1400.0,1.2000000093664442,83.96071379525321,79.5642866407122,29.521428516932897,17.092857224600657
2022-12-05T14:45:00Z,31.30253423493484,31.20041926153775,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.011604323577745978,1400.0,1.1931034573193253,72.61379347176387,68.2999996316844,30.541379336653083,17.41379316921892
2022-12-05T15:00:00Z,32.635358218489024,32.87542001132307,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.016719939524372077,1400.0,1.158620702809301,75.57586196373249,71.08965511979729,29.110344853894464,16.80689634125808
2022-12-05T15:15:00Z,30.28831593743686,30.118032192361767,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.028655407725480097,1400.0,1.213793109203207,77.6413793892696,73.33448291647024,30.455172308560076,17.42413797049687
2022-12-05T15:30:00Z,34.75243101448849,34.93063788578428,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.0416684810489673,1400.0,1.151724153551562,68.40689652541587,63.934482706004175,29.093103671896046,16.710344577657764
2022-12-05T15:45:00Z,28.18040078261803,28.00723148214406,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.028880494494183825,1400.0,1.2103448366296703,83.48275835760708,79.18620681762695,30.531034601145777,17.513793090294147
2022-12-05T16:00:00Z,35.55328525815691,35.682221617017476,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.0211910960331027,1400.0,1.175000011920929,65.00357110159737,60.57499953678676,28.914285727909633,16.603571278708323
2022-12-05T16:15:00Z,28.533353871312634,28.50992985429435,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.041499826864435756,1400.0,1.1689655287512417,83.52758657521215,79.19999971060918,30.500000065770642,17.413793300760204
2022-12-05T16:30:00Z,35.66252326965332,35.72950521008722,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.031386720809427185,1400.0,1.1689655287512417,64.39999994738349,59.962068755051185,29.18275866015204,16.644827546744512
2022-12-05T16:45:00Z,28.15605203036604,28.132745019320783,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.017755654419708097,1400.0,1.1724138054354438,85.12758610166352,80.81379291929048,30.279310423752356,17.396551789908575
2022-12-05T17:00:00Z,35.12855398243871,35.124682590879246,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.03610699595722916,1400.0,1.155172430235764,63.21724148454337,58.7793100291285,29.71034470919905,16.94482737574084
2022-12-05T17:15:00Z,28.39571814701475,28.44557150479021,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.01009959916399535,1400.0,1.158620702809301,86.57931018697805,82.21034451188713,29.800000026308258,17.217241550314014
2022-12-05T17:30:00Z,33.92024145455196,33.92358378706307,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02979381347942198,1400.0,1.1931034573193253,65.03103427229256,60.69655175044619,30.072413872028218,17.15862063703866
2022-12-05T17:45:00Z,29.779062271118164,29.98366403579712,6.0,0.0,1.0,8.107142857142858,0.1080000028014183,1.0,0.03794887607676044,1400.0,1.1857142959322249,83.57857077462333,79.1749997820173,29.446428503308976,16.96785729272025
2022-12-05T18:00:00Z,31.78667193445666,31.741618978566137,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.025644024994609684,1400.0,1.1620689794935029,71.05172374330718,66.73103477214944,30.499999934229358,17.393103369351092
2022-12-05T18:15:00Z,32.10715649045747,32.39746856689453,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.022443184115249534,1400.0,1.1379310550360844,77.02413822042531,72.53793111340752,29.162069123366784,16.796551605750775
2022-12-05T18:30:00Z,30.359340601953967,30.116467311464508,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.024699508220535415,1400.0,1.1206896757257396,77.77931029221108,73.45862105797077,30.427586127971782,17.36551725453344
2022-12-05T18:45:00Z,33.91478255699421,34.03537467430378,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.027762374704189855,1400.0,1.155172430235764,69.70344859156116,65.20689720943056,29.5206896025559,16.827586075355267
2022-12-05T19:00:00Z,27.237944438539703,27.104189445232524,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.023449433726611835,1400.0,1.1413793276096214,85.31034469604492,81.02758591750572,30.624137812647326,17.586206896551722
