time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-05T19:15:00Z,32.77855178288051,33.08257232393537,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.024412751414588298,1400.0,1.1413793276096214,73.63103393028523,69.03448289016197,29.196551750446186,16.77241404303189
2022-12-05T19:30:00Z,34.67537189352101,34.44813399479307,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.027793156839574555,1400.0,1.164285727909633,62.17142840794155,58.078571455819265,29.314285823277064,16.789285557610647
2022-12-05T19:45:00Z,29.75549789954876,29.906190872192383,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.023127715512789016,1400.0,1.1862069080615867,84.60000005261651,80.18620708070952,29.524137891572096,17.0
2022-12-05T20:00:00Z,35.83117031228954,35.66865427740689,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.019273960754146863,1400.0,1.213793109203207,58.6551724137931,54.50689631494983,29.62758623320481,16.924137937611547
2022-12-05T20:15:00Z,27.81604326182398,27.96919059753418,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.05064830880869051,1400.0,1.1758620821196457,90.78965469886516,86.36206922859981,29.841379231420056,17.182758594381397
2022-12-05T20:30:00Z,36.948404772528285,37.174452946103855,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.031358711501776146,1400.0,1.2034482832612663,60.755172334868334,56.31034469604492,28.21034477496969,16.47931016724685
2022-12-05T20:45:00Z,30.69229349596747,30.583420786364325,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.04575657391727998,1400.0,1.16551726028837,73.94482750728213,69.84482758620689,29.88965527764682,16.979310298788135
2022-12-05T21:00:00Z,31.046991552625382,31.255512033190048,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.04727834086432787,1400.0,1.1892857253551483,81.31071390424457,76.78928538731166,29.482142993382045,16.939285891396658
2022-12-05T21:15:00Z,37.72590939751987,37.6306376621641,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03771212683217339,1400.0,1.165517256177705,54.57586209527378,50.43448257446289,28.075862226815058,16.137930968712116
2022-12-05T21:30:00Z,27.88867108575229,28.011768012211242,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04150809907225956,1400.0,1.2068965599454682,87.57586196373249,83.26896588555698,30.006896578032396,17.344827586206897
2022-12-05T21:45:00Z,36.416426691515696,36.47764113853718,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.027452917600949776,1400.0,1.1793103588038478,60.389655277646824,56.027586180588294,29.117241497697503,16.772413648408033
2022-12-05T22:00:00Z,27.064716470652613,27.09351243643925,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.05481242103068608,1400.0,1.1931034573193253,87.95172355914939,83.71379312975654,30.26551733345821,17.5758622925857
2022-12-05T22:15:00Z,34.959491598195044,35.13490808421168,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.04670219819045401,1400.0,1.1862069080615867,65.18965530395508,60.827586206896555,28.78965509348902,16.844827323124328
2022-12-05T22:30:00Z,31.04128278534988,30.81466267026704,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03398550386893852,1400.0,1.1827586313773846,72.29655167152141,68.17931010805327,29.94482757305277,17.186206883397595
2022-12-05T22:45:00Z,31.708913803100586,31.920298508235387,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.05032065369388355,1400.0,1.1892857253551483,77.41071496691022,72.96071447644916,29.27499989100865,17.010714258466447
2022-12-05T23:00:00Z,31.909178700940362,31.78404373958193,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.027983991300751423,1400.0,1.2068965599454682,69.83448252184638,65.58620676501044,30.468965464624866,17.548275783144195
2022-12-05T23:15:00Z,29.451682255185883,29.69494490787901,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.024510078967131418,1400.0,1.1758620780089806,85.44827586206897,80.96551697829673,29.42413803626751,17.103448473173998
2022-12-05T23:30:00Z,38.36172077573579,38.31978942608011,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.047091962303966284,1400.0,1.1172414031522027,54.01379289298222,49.744827665131666,28.20689655172414,16.282758449685986
2022-12-05T23:45:00Z,28.11177477343329,28.151574233482624,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.028223551780872092,1400.0,1.2172413858874092,86.1241384045831,81.84482811237204,30.141379323498956,17.603448144320783
2022-12-06T00:00:00Z,34.85321255387931,34.91259884012157,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.028732805561017375,1400.0,1.22758621182935,62.186206554544384,57.78275864699791,29.95517244010136,17.2965518030627
2022-12-06T00:15:00Z,27.495453933189655,27.530522182069976,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.03186893502073684,1400.0,1.1827586313773846,90.5896548567147,86.26896535939184,29.896551526826002,17.379310344827587
2022-12-06T00:30:00Z,36.37397772925241,36.54569237572806,6.0,0.0,1.0,8.178571428571429,0.1080000028014183,1.0,0.03908482982244875,1400.0,1.1857142959322249,60.446429116385325,56.12142848968506,28.489285741533553,16.73214272090367
2022-12-06T00:45:00Z,29.47433307253081,29.32374355710786,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.038640918194091524,1400.0,1.158620702809301,79.18275885746397,74.910345011744,30.37586212158203,17.496551743869123
2022-12-06T01:00:00Z,34.903889820493504,35.02916053245808,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.025454172350723166,1400.0,1.158620702809301,66.26206891290073,61.72413806257577,29.386207054401265,17.010344735507307
2022-12-06T01:15:00Z,27.470984623349946,27.371042185816272,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.02062560989649902,1400.0,1.1931034573193253,85.22069023395407,80.94137915249529,30.61379307714002,17.793103645587788
2022-12-06T01:30:00Z,33.3419426227438,33.542551106420056,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.04290599798269827,1400.0,1.1793103546931827,70.08620663346916,65.63448228507207,29.327586272667194,17.1793103053652
2022-12-06T01:45:00Z,27.639687044867152,27.544091060243804,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.01770304280718596,1400.0,1.1689655287512417,84.68965477778994,80.43793132387358,30.599999855304585,17.88275876538507
2022-12-06T02:00:00Z,33.45253562927246,33.672060421534944,6.0,0.0,1.0,8.392857142857142,0.1080000028014183,1.0,0.05062697478570044,1400.0,1.1857142959322249,71.753570829119,67.26785714285714,29.257142748151505,17.16071449007307
2022-12-06T02:15:00Z,32.05473209249562,31.856127179902174,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.038340976686570154,1400.0,1.1724138054354438,69.6137932086813,65.42068968148067,29.817241405618603,17.337930876633216
2022-12-06T02:30:00Z,31.89547163864662,32.181945077304185,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.031126888536101464,1400.0,1.1758620821196457,76.7034481969373,72.23448246922986,29.175862016349004,17.162069057596142
2022-12-06T02:45:00Z,30.810324109833815,30.658918643819874,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03294599973114914,1400.0,1.22758621182935,72.8068962097168,68.52758644367087,30.55517242694723,17.75517226909769
2022-12-06T03:00:00Z,30.70110617012813,30.888743301917767,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.016966239169866233,1400.0,1.158620702809301,81.46896414921201,77.01379262989965,29.324137917880353,17.23793095555799
2022-12-06T03:15:00Z,35.663656892447634,35.59357399776064,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04034629138186574,1400.0,1.2068965599454682,59.568965385700096,55.351723901156724,29.082758541764886,17.041379435309047
2022-12-06T03:30:00Z,29.22292558078108,29.355717757652545,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.022862876460341543,1400.0,1.151724153551562,84.9517243483971,80.54482808606377,29.55862078173407,17.437931060791016
2022-12-06T03:45:00Z,33.791405473436626,33.70424004963466,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.04663874759405319,1400.0,1.1964285799435206,63.896428380693706,59.60357066563198,30.20714282989502,17.64285727909633
2022-12-06T04:00:00Z,27.846695472454204,27.936204515654467,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.024368032877301347,1400.0,1.2103448325190052,89.88275883115571,85.51724085314521,29.75517246640962,17.50344809170427
2022-12-06T04:15:00Z,36.39174336400525,36.40313451043491,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.0243563330170281,1400.0,1.224137935145148,59.78275851545663,55.38620731748384,29.224137931034484,17.106896564878266
2022-12-06T04:30:00Z,26.623098439183728,26.525836944580078,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03620685241185129,1400.0,1.165517256177705,87.63448267969592,83.39310363243366,30.331034561683392,17.90689652541588
2022-12-06T04:45:00Z,34.64004773107068,34.871443781359446,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.031904299422327816,1400.0,1.151724153551562,67.02068986563847,62.60689689373148,29.0379309160956,17.168965438316608
2022-12-06T05:00:00Z,31.00275967038911,30.688814097437366,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02583084424058425,1400.0,1.220689658460946,72.1103444592706,67.8965519872205,30.124138009959253,17.53793085032496
2022-12-06T05:15:00Z,31.31073465018437,31.637209070139917,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.028539935191129816,1400.0,1.1310345016676804,77.63793090294148,73.16551695198848,29.210344840740337,17.255172400638976
2022-12-06T05:30:00Z,33.5518547466823,33.34213890348162,6.0,0.0,1.0,8.071428571428571,0.1080000028014183,1.0,0.019363265929444293,1400.0,1.1178571666990007,64.50357151031494,60.26785700661795,29.53928565979004,17.31428565297808
2022-12-06T05:45:00Z,29.7417457843649,29.914200355266704,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.03574571287227345,1400.0,1.1034483005260598,84.08275867330617,79.65517293995825,29.465517175608667,17.431034351217335
2022-12-06T06:00:00Z,35.52373142900138,35.33263916804873,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.03394476507372897,1400.0,1.1241379524099415,59.56206907075027,55.29655153998013,29.5379309160956,17.36551725453344
2022-12-06T06:15:00Z,28.752488366488752,28.95102750843969,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.0428783659550265,1400.0,1.1310345016676804,85.77241305647225,81.4034476444639,29.631034324909077,17.65517234802246
2022-12-06T06:30:00Z,33.92800317961594,33.88825890113567,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.033778999803652024,1400.0,1.1344827783518825,63.44827586206897,59.14482734943258,30.17241385887409,17.77931022644043
2022-12-06T06:45:00Z,28.756867178555193,28.837642406595165,6.0,0.0,1.0,12.586206896551724,0.15662069079177132,1.0,22.73829353432139,1656.5862068965516,1.2172413735554135,89.12068991825498,84.5655175570784,29.548275848914837,18.510344932819233
2022-12-06T07:00:00Z,37.418606417519705,37.42273371560233,6.0,0.0,1.0,20.142857142857142,0.23499999940395355,1.0,39.95776162828718,2059.6428571428573,1.3321428171225957,60.90357167380197,56.19642857142857,27.596428598676408,18.825000081743514
2022-12-06T07:15:00Z,32.52939066393622,32.62622649094154,6.0,0.0,1.0,20.24137931034483,0.23406896457589907,1.0,39.864430394665945,2054.5862068965516,1.3827585927371322,79.25172503241177,74.32068976040544,29.155172216481176,20.08965511979728
2022-12-06T07:30:00Z,31.084704300452923,31.093325450502594,6.0,0.0,1.0,20.551724137931036,0.23437930951858388,1.0,39.86517781224744,2056.0689655172414,1.386206869421334,81.65517267687568,76.72413832565834,30.231034377525592,20.634482613925275
2022-12-06T07:45:00Z,30.556864508267108,30.43702849026384,6.0,0.0,1.0,20.103448275862068,0.23313792974784456,1.0,39.569723852749526,2050.0689655172414,1.3551723792635162,80.72413740486934,75.90689665695717,30.344827586206897,20.751723980081493
2022-12-06T08:00:00Z,32.6193083401384,32.55201622535442,6.0,0.0,1.0,19.689655172413794,0.23096551514905075,1.0,39.40126248063712,2039.2758620689656,1.331034442474102,74.63103379874394,69.74827588837722,30.09655182937096,20.475862042657262
2022-12-06T08:15:00Z,30.364008344452955,30.53773958929654,6.0,0.0,1.0,19.06896551724138,0.22289655023607716,1.0,37.67932286755792,2000.0344827586207,1.3551723792635162,84.94827533590383,80.15517241379311,29.499999868458715,20.25517246640962
2022-12-06T08:30:00Z,30.28552614409348,30.067888522970264,6.0,0.0,1.0,16.103448275862068,0.19496551618493838,1.0,33.0961132707267,1868.2758620689656,1.34482754921091,77.8275858122727,73.24137891572097,30.620689655172413,20.368965609320277
2022-12-06T08:45:00Z,31.429779733930314,31.66719388961792,6.0,0.0,1.0,16.25,0.19671428416456496,1.0,33.3718329838344,1876.7857142857142,1.342857105391366,82.83571434020996,78.06428514208112,29.317857265472412,19.653571673801967
2022-12-06T09:00:00Z,29.930029638882342,29.88953938977472,6.0,0.0,1.0,17.137931034482758,0.2063448280096054,1.0,35.205118902798354,1923.4827586206898,1.3206896124214962,82.81379265620791,78.04137946819436,30.334482587617018,20.389655146105536
2022-12-06T09:15:00Z,35.07175123280492,35.08185728665056,6.0,0.0,1.0,16.03448275862069,0.19537930807162976,1.0,33.178117160139415,1871.7586206896551,1.3275861699005653,66.9551721770188,62.1413793892696,30.006896512261754,19.9413794813485
2022-12-06T09:30:00Z,27.342776726032124,27.430865386436725,6.0,0.0,1.0,12.10344827586207,0.15162068965106174,1.0,25.729733039592876,1645.1379310344828,1.2827586100019257,91.40689613079202,86.93793092924973,30.031034338063208,19.34827574368181
2022-12-06T09:45:00Z,35.68750730054132,35.82420658243114,6.0,0.0,1.0,8.827586206896552,0.11489655385757315,1.0,19.324191586724645,1433.551724137931,1.2310345008455474,62.751724637787916,58.41379310344828,29.01034499858988,17.703448328478583
2022-12-06T10:00:00Z,27.80675269817484,27.594611726958178,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,16.819526540821997,1400.0,1.1827586313773846,83.99310381659146,79.78620673870218,30.465517438691236,18.337930876633216
2022-12-06T10:15:00Z,35.1825469444538,35.31801328987911,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,13.720883007707267,1400.0,1.1827586313773846,62.693103527200634,58.35862047918911,29.48620677816457,17.765517267687567
2022-12-06T10:30:00Z,26.841944558279856,26.7228239604405,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,3.8268604081157327,1400.0,1.182142870766776,87.29999991825649,83.17500019073486,30.37857151031494,18.37857130595616
2022-12-06T10:45:00Z,33.33744673893369,33.58129060679469,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.04878325656795039,1400.0,1.1344827783518825,70.34827594099373,65.99655164521316,29.26206904444201,17.803448183783168
2022-12-06T11:00:00Z,32.833564560988854,32.59110424436372,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.5902192605065246,1400.0,1.2000000106877293,65.7551725979509,61.68620694916824,29.9241377074143,18.12413794418861
2022-12-06T11:15:00Z,30.20840223904314,30.42475226829792,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.2768586128388114,1400.0,1.1931034573193253,80.24827549375337,75.97586243728111,29.37931041059823,18.086207159634295
2022-12-06T11:30:00Z,31.544092178344727,31.360048359838025,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.032408324957439866,1400.0,1.1965517340035274,68.05862111058728,64.01724151085163,30.58620696232237,18.648275967301995
2022-12-06T11:45:00Z,28.705133503880994,28.873916362893993,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.09069251786247057,1400.0,1.1310345016676804,86.56551729399582,82.24827496758823,29.551724137931036,18.048275980456122
2022-12-06T12:00:00Z,36.21810381753104,36.19863380704607,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.9232822077132629,1400.0,1.1571428733212608,58.54285676138742,54.289285796029226,29.453571455819265,18.071428571428573
2022-12-06T12:15:00Z,26.621130713101092,26.571434744473162,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,2.4159962945970994,1400.0,1.1620689794935029,89.28965496194773,85.15517267687568,30.096551763600317,18.617241366156215
2022-12-06T12:30:00Z,34.5216951041386,34.7734085609173,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.04166132800184704,1400.0,1.2000000065770642,64.79310357981714,60.58965511979728,29.248275888377222,18.306896407028724
2022-12-06T12:45:00Z,31.55923836806725,31.31663519760658,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.28213677038278046,1400.0,1.1827586313773846,69.57931045006062,65.62413774687668,29.982758620689655,18.562068939208984
2022-12-06T13:00:00Z,32.21602558267528,32.546802849605164,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.0821883305064242,1400.0,1.165517256177705,73.39999994738349,69.21034503805227,29.02068953678526,18.317241076765388
2022-12-06T13:15:00Z,29.20485417596225,28.992910450902478,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03624076378563869,1400.0,1.2103448366296703,76.57586170064992,72.56206907075027,30.75862082119646,19.07931031851933
2022-12-06T13:30:00Z,32.23377385632745,32.46814569933661,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.033452700662972595,1400.0,1.2172413858874092,73.29655153998013,69.0862071596343,29.19655155313426,18.248275888377222
2022-12-06T13:45:00Z,29.4178558077131,29.204827513013566,6.0,0.0,1.0,8.285714285714286,0.1080000028014183,1.0,0.020835178920866122,1400.0,1.2285714277199336,75.7249995640346,71.69285678863525,30.85714292526245,19.078571592058456
2022-12-06T14:00:00Z,31.30125828447013,31.494753673158844,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.011763044745372287,1400.0,1.158620702809301,76.56551703091326,72.34827567791116,29.23448292962436,18.32413778633907
2022-12-06T14:15:00Z,30.906205802128234,30.76372238685345,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.03520213669679802,1400.0,1.2034482832612663,72.19655227661133,68.15172379592369,30.55517255848852,18.899999947383485
2022-12-06T14:30:00Z,33.059435088059,33.23169675366632,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.020310630925513547,1400.0,1.151724153551562,72.39310350089238,68.0413792051118,29.151724190547547,18.03103466691642
2022-12-06T14:45:00Z,28.19061902853159,28.108669941241924,6.0,0.0,1.0,8.23076923076923,0.1080000028014183,1.0,0.029736244245074116,1400.0,1.1923077014776378,81.93846145043007,77.80384635925293,30.484615399287296,18.71153846153846
2022-12-06T15:00:00Z,33.47692114731361,33.52539082231193,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.037825809743512295,1400.0,1.1896551806351234,65.62758649628738,61.334482258763806,30.03448275862069,18.368965609320277
2022-12-06T15:15:00Z,28.727470858343715,28.854550526059906,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.02979442926830259,1400.0,1.2103448325190052,83.8103448275862,79.61724116884429,29.665517215071052,18.34482765197754
2022-12-06T15:30:00Z,29.57551806313651,29.540958200182235,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.02819702569727919,1400.0,1.1535714438983373,75.33571461268834,71.1392856325422,30.64642858505249,18.62142835344587
2022-12-06T15:45:00Z,32.27880655486008,32.34852258090315,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.038424317018482194,1400.0,1.213793109203207,72.7034481969373,68.30344851263638,29.49310335619696,18.034482692850048
2022-12-06T16:00:00Z,27.52532926099054,27.577661974676722,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.025699749762585773,1400.0,1.151724153551562,84.78620726486733,80.60000031569908,30.10344834163271,18.53103440383385
2022-12-06T16:15:00Z,31.565216130223767,31.432999841098127,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.025481407474405294,1400.0,1.2068965599454682,69.73793029785156,65.45517191393623,30.33448285069959,18.44482737574084
2022-12-06T16:30:00Z,29.745024253582134,30.010133019809064,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.03391323356632272,1400.0,1.14827587686736,81.01379315606479,76.734482995395,29.34137936296134,18.134482811237202
2022-12-06T16:45:00Z,28.466410143622035,28.37931435683678,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.03254001484862689,1400.0,1.1206896757257396,80.20689655172414,75.99310355350889,30.520689734097186,18.631034653762292
2022-12-06T17:00:00Z,32.947862897600444,32.990215233394075,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.025052435017704707,1400.0,1.164285727909633,69.70357159205845,65.31071417672294,29.7642856325422,18.10357141494751
2022-12-06T17:15:00Z,27.207874035013134,27.23521502264615,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.034587036685219834,1400.0,1.1724138054354438,85.30344785492996,81.11034524851831,30.041379402423726,18.482758554919013
2022-12-06T17:30:00Z,32.05562525782092,31.888011143125336,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.03430291205235147,1400.0,1.1310345016676804,68.71379299821525,64.42413777318494,30.296551671521417,18.465517175608667
2022-12-06T17:45:00Z,29.114562593657396,29.32661687916723,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.01670334219595353,1400.0,1.165517256177705,82.91379244574185,78.65862076857994,29.46206888659247,18.22068977355957
2022-12-06T18:00:00Z,29.22571872842723,28.993503636327283,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.013056246941138444,1400.0,1.1275862249834785,77.32758620689656,73.11034551160088,30.534482692850048,18.720689510477
2022-12-06T18:15:00Z,32.58710190345501,32.655883394438646,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.029594019517515273,1400.0,1.1241379524099415,71.70000076293945,67.3034483810951,29.582758739076812,18.106896630648908
2022-12-06T18:30:00Z,27.48362317578546,27.396052590731916,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.02718396982627696,1400.0,1.1137931264680008,84.61724116884429,80.42413711547852,30.14482774405644,18.603448275862068
2022-12-06T18:45:00Z,32.23387466158186,32.209721837724956,6.0,0.0,1.0,8.107142857142858,0.1080000028014183,1.0,0.03000553812931425,1400.0,1.139285730464118,68.14642906188965,63.79285730634417,30.175000054495676,18.446428571428573
2022-12-06T19:00:00Z,28.341504392952753,28.404487346780712,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.043013506199650726,1400.0,1.100000023841858,84.58965538287985,80.33448252184638,29.624138141500538,18.30344844686574
2022-12-06T19:15:00Z,29.448784334906215,29.354656745647564,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.02525942862547677,1400.0,1.1724138054354438,75.91379323498956,71.66206912336678,30.59999992107523,18.76206904444201
2022-12-06T19:30:00Z,31.943849563598633,32.116916459182214,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.036815859871145724,1400.0,1.2068965599454682,73.24827641454236,68.81379291929048,29.510344932819233,18.08620696232237
2022-12-06T19:45:00Z,27.365768103763976,27.27625116808661,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03114056505327081,1400.0,1.1724138054354438,85.69655188198747,81.48275875223094,30.110344853894464,18.617241366156215
2022-12-06T20:00:00Z,32.4627434185573,32.44251019614084,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.02167044861874144,1400.0,1.2285714319774084,67.43928527832031,63.09285763331822,30.157142639160156,18.485714503696986
2022-12-06T20:15:00Z,28.386936845450567,28.411577158960803,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.015119516330867493,1400.0,1.1931034573193253,85.07586196373249,80.81379305083176,29.693103461429992,18.341379428731983
2022-12-06T20:30:00Z,30.128589695897595,30.001575272658776,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.023980348957060225,1400.0,1.1931034573193253,73.96896493845972,69.66896556985789,30.55172400638975,18.627586101663525
2022-12-06T20:45:00Z,31.785639269598597,32.025557485120046,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.027897097547699153,1400.0,1.1344827783518825,75.59310347458413,71.16896517523404,29.20689661749478,17.98275875223094
2022-12-06T21:00:00Z,27.65170038157496,27.55048995182432,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.016092225997548164,1400.0,1.165517256177705,83.05172479563745,78.78965509348902,30.503448289016198,18.69310339565935
2022-12-06T21:15:00Z,32.30754760216023,32.39734919317837,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.01698256002694914,1400.0,1.155172430235764,68.52069039180361,64.16206899182549,30.02758611481765,18.400000144695415
2022-12-06T21:30:00Z,28.1396971735461,28.170007311064623,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.03244163968664562,1400.0,1.155172430235764,85.6241384045831,81.32068949732287,29.74827608568915,18.362068965517242
2022-12-06T21:45:00Z,30.309579168047225,30.203787871769496,6.0,0.0,1.0,8.285714285714286,0.1080000028014183,1.0,0.036749696354880665,1400.0,1.1892857253551483,72.57142898014614,68.29642881665912,30.52499989100865,18.692857265472412
2022-12-06T22:00:00Z,31.108663887813172,31.36310288001751,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.045787233464391744,1400.0,1.1413793276096214,77.87931047636887,73.49999986845872,29.196551816216832,18.144827678285797
2022-12-06T22:15:00Z,27.75886818458294,27.62681165234796,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03240647769115608,1400.0,1.2103448325190052,81.90344882833547,77.67241379310344,30.527586180588294,18.78275858122727
2022-12-06T22:30:00Z,32.22348916941676,32.172026732872276,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03170077361021962,1400.0,1.158620702809301,69.5896548567147,65.23103477214944,29.993103487738246,18.468965530395508
2022-12-06T22:45:00Z,27.784098526527142,27.806709749945277,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.043919136587145,1400.0,1.1931034573193253,86.08275762097588,81.85172376961543,29.82758614112591,18.524138088884026
2022-12-06T23:00:00Z,30.486437501578497,30.37993121969289,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.03829803054445777,1400.0,1.2586206896551724,72.13793208681304,67.86206870243467,30.47241395095299,18.75172444047599
2022-12-06T23:15:00Z,30.406259931367018,30.6020617649473,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02554122444467041,1400.0,1.165517256177705,79.47930973973767,75.15862090012124,29.231034509066877,18.234482798083075
2022-12-06T23:30:00Z,27.894246986934117,27.793586935315812,6.0,0.0,1.0,8.285714285714286,0.1080000028014183,1.0,0.021738779099125947,1400.0,1.1464285893099648,80.15714277539935,75.94285719735282,30.671428544180735,18.946428503308976
2022-12-06T23:45:00Z,32.530695619254274,32.56893657815868,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.032972543773337686,1400.0,1.1310345016676804,71.34137896833748,66.93448283754546,29.67241385887409,18.268965754015692
2022-12-07T00:00:00Z,26.99890393224256,26.993120456564014,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.02951014698643623,1400.0,1.1620689794935029,85.4137928403657,81.22758615428003,30.137930902941473,18.75172417739342
2022-12-07T00:15:00Z,31.91869038548963,31.81201224491514,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.020675188548670245,1400.0,1.1793103546931827,68.59655182937095,64.28965496194773,30.203448131166656,18.64482780982708
2022-12-07T00:30:00Z,28.579879694971545,28.77405337629647,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.023644894064436185,1400.0,1.151724153551562,84.32068897115774,80.02413743117759,29.575862095273774,18.458620663346917
2022-12-07T00:45:00Z,29.86745965891871,29.690500982876483,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.028388372983719254,1400.0,1.1413793276096214,74.41724080052869,70.21724161608466,30.61724143192686,18.855172650567418
2022-12-07T01:00:00Z,31.798473562513077,32.056581429072786,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.04375235989157643,1400.0,1.21071429337774,75.20357091086251,70.76785714285714,29.139285768781388,18.13928590502058
2022-12-07T01:15:00Z,27.59377828137628,27.55161397210483,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.02738780939524014,1400.0,1.2413793103448276,82.15172379592369,77.92758612797178,30.534482824391333,18.865517320304082
2022-12-07T01:30:00Z,32.76435424541605,32.74430761666134,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.018191107237663377,1400.0,1.144827600183158,68.63448241661335,64.25517233486833,29.920689747251313,18.44137954711914
2022-12-07T01:45:00Z,27.33829373326795,27.460227440143452,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.01697602236225944,1400.0,1.151724153551562,86.71034530113484,82.45517257164265,29.944827704594054,18.620689720943055
2022-12-07T02:00:00Z,32.649263579269935,32.60462011139968,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.018049501007069545,1400.0,1.1620689794935029,66.49655190829573,62.17931063421841,30.262068912900727,18.6379311002534
2022-12-07T02:15:00Z,28.834482521846375,28.904035305154736,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.01648500006734233,1400.0,1.1724138054354438,83.75517194024448,79.43448270600418,29.558620847504713,18.40344843371161
2022-12-07T02:30:00Z,29.60943241777091,29.530720480557147,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.022912947324522096,1400.0,1.1896551847457886,74.92413790472622,70.69310260641164,30.613793142910662,18.841379231420056
2022-12-07T02:45:00Z,31.98681218283517,32.129748003823416,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.03907407434391124,1400.0,1.1678571573325567,74.87142889840263,70.43571404048375,29.160714285714285,18.13571446282523
2022-12-07T03:00:00Z,27.75669183402226,27.715625434086242,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.029678593999866783,1400.0,1.1862069039509213,82.03103374612742,77.80689634125808,30.548275783144195,18.862069097058527
2022-12-07T03:15:00Z,32.690908958171974,32.63001152564739,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.041148896891109905,1400.0,1.1793103546931827,68.82068962886416,64.45172395377324,29.927586127971782,18.493103619279534
2022-12-07T03:30:00Z,27.04828926612591,27.180168349167396,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.034547058399766684,1400.0,1.165517256177705,86.45862026872307,82.16206859720164,29.924137773184942,18.606896499107624
2022-12-07T03:45:00Z,31.928359064562567,31.801401927553375,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.0292671168592341,1400.0,1.1620689794935029,68.12413774687668,63.82758568073141,30.313793182373047,18.679310634218414
2022-12-07T04:00:00Z,29.145389162260912,29.361736297607422,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02324287739887448,1400.0,1.1724138054354438,82.57930992389548,78.21724095837823,29.448275927839607,18.351724230009935
2022-12-07T04:15:00Z,29.137758781170024,28.989772270465718,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.016922881569841813,1400.0,1.2000000065770642,77.33448225876381,73.11724116884429,30.56206907075027,18.86206916282917
2022-12-07T04:30:00Z,32.75133991241455,32.86039393288748,6.0,0.0,1.0,8.285714285714286,0.1080000028014183,1.0,0.017727040860336274,1400.0,1.1964285799435206,72.41428565979004,67.95714282989502,29.364285741533553,18.10714292526245
2022-12-07T04:45:00Z,27.2388999544341,27.200484703327046,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.016381054430204475,1400.0,1.1931034573193253,83.6551725453344,79.43103514046504,30.396551724137932,18.820689760405443
2022-12-07T05:00:00Z,32.720286994144836,32.6769852473818,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.023345960063281757,1400.0,1.220689658460946,67.57241374048694,63.206896551724135,30.020689734097186,18.437930995020373
2022-12-07T05:15:00Z,27.71413309820767,27.864670260199183,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.01617560374695037,1400.0,1.1793103588038478,85.9482763882341,81.6586211632038,29.837931139715785,18.468965661936792
2022-12-07T05:30:00Z,31.475383890086206,31.30271444649532,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.028004818009854906,1400.0,1.2172413858874092,69.54482769143992,65.24137917880354,30.427586127971782,18.58965511979728
2022-12-07T05:45:00Z,29.814939761983936,29.985887067071324,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.014382033343908602,1400.0,1.1724138054354438,81.24137917880354,76.81724153715989,29.324137917880353,18.13793077140019
2022-12-07T06:00:00Z,29.652197565351212,29.59405783244542,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.01472246621934963,1400.0,1.1500000144754137,75.12500095367432,70.90714345659528,30.70714262553624,18.760714326586044
2022-12-07T06:15:00Z,32.390654531018484,32.57832474544131,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.024561332293850338,1400.0,1.1310345016676804,73.58275854176489,69.10344827586206,29.224137931034484,18.017241379310345
2022-12-07T06:30:00Z,27.60243823610503,27.565957694218078,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.023677731872182983,1400.0,1.1827586354880497,82.58965525133857,78.3689658066322,30.50689664380304,18.765517136146283
2022-12-07T06:45:00Z,33.352551361610146,33.338407319167565,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.01733196486622609,1400.0,1.155172430235764,66.89655159259665,62.51379302452351,29.927586259513067,18.334482982240875
2022-12-07T07:00:00Z,27.487301990903656,27.58251190185547,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.025213101128084135,1400.0,1.1862069080615867,86.6275863647461,82.32413850981614,29.9620690839044,18.500000065770642
2022-12-07T07:15:00Z,33.32619364508267,33.33861752214103,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02431389356256816,1400.0,1.1310345016676804,65.02068920793205,60.7241377994932,30.22758622005068,18.482758686460297
2022-12-07T07:30:00Z,28.45541322642359,28.565432712949555,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03943750706244389,1400.0,1.1482758809780251,85.15172445363012,80.7827587785392,29.655172413793103,18.331034627454034
2022-12-07T07:45:00Z,31.465565272739955,31.501132352011545,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.038265585051184256,1400.0,1.1642857321671076,69.10000010899135,64.87142821720668,30.49642883028303,18.6107143674578
2022-12-07T08:00:00Z,30.63213197116194,30.867470247992152,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03317207907294405,1400.0,1.1620689794935029,78.94482724419956,74.48275809452451,29.26551707037564,18.048275848914837
2022-12-07T08:15:00Z,28.867503791019836,28.81971918303391,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.031247825474189275,1400.0,1.158620702809301,78.6827585943814,74.46206901813376,30.54482762566928,18.720689707788928
2022-12-07T08:30:00Z,32.21407278652849,32.24985398917362,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02190403895781793,1400.0,1.1827586313773846,70.50344809170427,66.09310321150154,29.820689628864155,18.35862087381297
2022-12-07T08:45:00Z,26.756410598754883,26.769161553218446,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.03763120716180781,1400.0,1.151724153551562,86.10689728835533,81.83448291647024,30.048275848914837,18.582758541764886
2022-12-07T09:00:00Z,31.913728911301185,31.92589135005556,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.030984894400623082,1400.0,1.2034482832612663,68.36896528046707,64.06551676783069,30.217241484543372,18.465517307149952
2022-12-07T09:15:00Z,28.07544201818006,28.247638570851294,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.025395153154586923,1400.0,1.1310345016676804,85.28620621253704,80.94137941557786,29.59310354035476,18.317241471389245
2022-12-07T09:30:00Z,30.679318836757115,30.596694333212717,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.0337488283735833,1400.0,1.1214285918644495,71.22142900739398,67.03214263916016,30.589285850524902,18.807143143245153
2022-12-07T09:45:00Z,31.214206564015356,31.446094052544957,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.031937266635740626,1400.0,1.1896551806351234,77.55172387484846,73.1379315606479,29.15172399323562,18.203448460019867
2022-12-07T10:00:00Z,28.316806595900964,28.242074637577453,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.020824621331171488,1400.0,1.1413793276096214,80.1310341933678,75.9482755989864,30.555172295405946,18.837931073945143
2022-12-07T10:15:00Z,32.6369334911478,32.749292899822365,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.018471372297740186,1400.0,1.1827586313773846,68.77931016066978,64.44482698111699,29.868965477778993,18.59310347458412
2022-12-07T10:30:00Z,27.320870892754918,27.355740316982928,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.015092675192763323,1400.0,1.1379310509254192,86.2172412214608,82.10689623602505,29.968965661936792,19.08275867330617
2022-12-07T10:45:00Z,31.976316123173156,32.019473700687804,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.02587239781509009,1400.0,1.1965517340035274,67.49999907921101,63.248275362212084,30.289655356571593,18.768965556703765
2022-12-07T11:00:00Z,28.650353567940847,28.886707646506174,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03021483840260269,1400.0,1.175000011920929,83.67857115609306,79.40714304787772,29.503571578434535,18.6107143674578
2022-12-07T11:15:00Z,29.33556162077805,29.215732179839037,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.01588196728178965,1400.0,1.1931034573193253,75.12413787841797,71.07586209527378,30.62068952363113,19.127586035892882
2022-12-07T11:30:00Z,31.171621059549267,31.45614111012426,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.01598436714768217,1400.0,1.1793103546931827,75.56551703091326,71.20689655172414,29.08620683078108,18.424137773184942
2022-12-07T11:45:00Z,27.841019860629377,27.695486726432012,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.017456731734925818,1400.0,1.165517256177705,80.77586220050681,76.82068962886416,30.648275769990065,19.29655173729206
2022-12-07T12:00:00Z,33.586908471995386,33.79499494618383,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.03225843805883979,1400.0,1.1275862290941436,68.49310302734375,64.148275967302,29.50689644649111,18.475862108427904
2022-12-07T12:15:00Z,27.22232588406267,27.03453590129984,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.03631161251265941,1400.0,1.1827586313773846,84.09310334304283,80.11379294559873,30.39655165836729,19.15172425631819
2022-12-07T12:30:00Z,33.61378044917666,33.69196648433291,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.025851426666686793,1400.0,1.1689655287512417,65.00344848632812,60.79655153998013,29.934482771774817,18.803448381095098
2022-12-07T12:45:00Z,27.055543763296946,26.98709876196725,6.0,0.0,1.0,8.178571428571429,0.1080000028014183,1.0,0.020227908648978752,1400.0,1.1321428758757455,86.8071425301688,82.80000005449567,29.978571483067103,19.13214295251029
2022-12-07T13:00:00Z,32.97596970919905,32.90527744950919,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.023127272797363072,1400.0,1.1448276042938232,64.81724114253603,60.703448854643725,30.158620834350586,19.04482762566928
2022-12-07T13:15:00Z,27.461619475792194,27.555960425015154,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.022769016679376364,1400.0,1.2034482832612663,87.03448223245555,82.91379336653084,29.768965754015692,18.90000007892477
2022-12-07T13:30:00Z,32.91512923405088,32.75182645074253,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.01887552970056904,1400.0,1.1413793276096214,65.20689668326543,61.131034193367796,30.35172436155122,19.09310354035476
2022-12-07T13:45:00Z,26.89294538826778,27.076627468240673,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.015022994528909952,1400.0,1.1482758809780251,89.92758652259563,85.76206891290073,29.70344826270794,18.86206916282917
2022-12-07T14:00:00Z,36.66153282954775,36.763850573835704,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.018117305617940067,1400.0,1.151724153551562,56.52068999717976,52.386206922859984,28.955172505872003,18.320689563093513
2022-12-07T14:15:00Z,26.849286506915913,26.788116191995556,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.026921406436454635,1400.0,1.1413793276096214,87.19310326411806,83.24482779667295,30.206896683265423,19.158620505497375
2022-12-07T14:30:00Z,36.05243437630789,36.21782514027187,6.0,0.0,1.0,8.0,0.1080000028014183,1.0,0.025184106048462645,1400.0,1.1214285918644495,60.246428625924246,56.10000010899135,28.842857224600657,18.350000040871755
2022-12-07T14:45:00Z,27.542497963740907,27.401543387051287,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.01955359851026201,1400.0,1.1344827783518825,83.33793061355064,79.4724147402007,30.56896545147074,19.220689576247644
2022-12-07T15:00:00Z,34.3528539065657,34.56092117572653,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.020289240043674564,1400.0,1.1758620821196457,66.10000005261651,61.92068954993938,29.003448289016198,18.482758554919013
2022-12-07T15:15:00Z,29.54471574980637,29.325506802262932,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.02319743654465881,1400.0,1.14827587686736,75.59655182937095,71.88275843653186,30.368965609320277,18.979310200132172
2022-12-07T15:30:00Z,32.73713927433408,32.96029288193275,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.020683153243414288,1400.0,1.1206896757257396,72.24827575683594,68.05862058442214,29.08620683078108,18.337930942403858
2022-12-07T15:45:00Z,31.490959825186895,31.279025044934503,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.01746324663991831,1400.0,1.158620702809301,69.56206920229155,65.89655172413794,30.103448275862068,18.68275866015204
2022-12-07T16:00:00Z,31.01396976198469,31.289417948041642,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.014645563189646807,1400.0,1.1571428733212608,77.92857088361468,73.76071425846645,29.132142611912318,18.289285523550852
2022-12-07T16:15:00Z,32.21237087249756,32.081199352557846,6.0,0.0,1.0,8.28,0.1080000028014183,1.0,0.02671660543332109,1400.0,1.1807692417731652,66.91538414588341,63.19999973590557,30.22307726053091,18.77307708446796
2022-12-07T16:30:00Z,28.838035912349305,29.064151040438947,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.027420934659011405,1400.0,1.158620702809301,84.84137962604392,80.75172371699892,29.455172571642645,18.417241458235114
2022-12-07T16:45:00Z,36.51344693940261,36.30260802959574,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.19744689505675744,1400.0,1.1379310509254192,56.1620689918255,52.28965548811288,29.189655303955078,18.127586364746094
2022-12-07T17:00:00Z,27.340521253388502,27.480615286991515,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.017125316744003895,1400.0,1.1275862249834785,88.03448249553811,84.1448272178913,29.82413785210971,18.631034456450365
2022-12-07T17:15:00Z,36.29289120641248,36.316962998488854,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.014118630116391959,1400.0,1.1241379524099415,57.9172415897764,53.92758639105435,29.282758712768555,18.148275967301995
2022-12-07T17:30:00Z,26.09503252752896,26.09803219499259,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.020544977888770015,1400.0,1.1206896757257396,89.57241426665207,85.7482760199185,30.079310515831256,18.768965885556977
2022-12-07T17:45:00Z,36.35421235220773,36.513053962162566,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.02085025283733038,1400.0,1.1035714532647813,59.72857175554548,55.70714269365583,28.239285605294363,17.864285673413956
2022-12-07T18:00:00Z,28.844667500463025,28.707863051315833,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.016269052168354392,1400.0,1.1620689794935029,79.0551722296353,75.34482771774819,30.482758554919013,18.606896564878266
2022-12-07T18:15:00Z,33.202604951529665,33.502202856129614,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.018974272416832312,1400.0,1.1448276042938232,71.34482771774819,67.13103471953293,29.110344853894464,18.06551749130775
2022-12-07T18:30:00Z,32.33627595572636,32.0147380171151,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.03163141451358538,1400.0,1.1620689794935029,67.0862071596343,63.38965448839911,29.786207067555395,18.317241208306676
2022-12-07T18:45:00Z,30.07776306415426,30.317682792400493,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.04030399227611207,1400.0,1.151724153551562,81.28275838391534,77.1206897867137,29.265517201916925,18.151724322088832
2022-12-07T19:00:00Z,35.186630446335364,35.052166050878064,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02758493862146961,1400.0,1.2034482832612663,59.44137928403657,55.59310347458412,29.38965501456425,18.017241313539703
2022-12-07T19:15:00Z,27.52828243800572,27.658573491232737,6.0,0.0,1.0,8.107142857142858,0.1080000028014183,1.0,0.04664732108358294,1400.0,1.21071429337774,88.36071504865374,84.35714203970772,29.64285727909633,18.34642880303519
2022-12-07T19:30:00Z,36.99873194201239,36.937781366808665,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.025866343431046296,1400.0,1.165517256177705,56.1551724137931,52.113793077140016,28.98275881800158,17.820689760405443
2022-12-07T19:45:00Z,27.067043501755286,27.035764431131298,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.027462876665281487,1400.0,1.1344827783518825,88.45862053180564,84.6034480127795,30.151724322088832,18.62413787841797
2022-12-07T20:00:00Z,36.53848674379546,36.69642685199606,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.025593214740591317,1400.0,1.1896551806351234,59.53793163957267,55.506896578032396,28.35517251902613,17.713793261297816
2022-12-07T20:15:00Z,27.962541645970838,27.80523365941541,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.01530393877805307,1400.0,1.158620702809301,82.148275967302,78.33103443014211,30.572413937798864,18.717241353002088
2022-12-07T20:30:00Z,34.55383761175747,34.753516493172484,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.018243868385666405,1400.0,1.1862069080615867,66.70689642018286,62.58620702809301,28.8999998158422,18.027586443670863
2022-12-07T20:45:00Z,30.311482462389716,30.042619639429553,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.02739557820966403,1400.0,1.1931034573193253,73.78620700178475,70.03103466691643,30.15862063703866,18.468965398854223
2022-12-07T21:00:00Z,31.570130484444753,31.86560276576451,6.0,0.0,1.0,8.071428571428571,0.1080000028014183,1.0,0.013914418028434739,1400.0,1.1928571505205972,77.0821431023734,72.8750001362392,29.228571346827916,18.085714408329554
2022-12-07T21:15:00Z,34.34005263756062,34.1463377064672,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.17062869559620217,1400.0,1.2172413858874092,60.993103421967604,57.15172419054755,29.62413820727118,18.15862063703866
2022-12-07T21:30:00Z,30.62433624267578,30.884534375420934,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.026799523239505702,1400.0,1.1413793276096214,80.39310350089238,76.27241410880254,29.096551500517748,18.075861897961847
2022-12-07T21:45:00Z,30.90340936594996,30.65835321360621,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.023407906085124303,1400.0,1.155172430235764,71.95172369069067,68.17241353002088,29.937930995020373,18.265517267687567
2022-12-07T22:00:00Z,32.21230210929081,32.48078536987305,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.015622969126682085,1400.0,1.213793109203207,74.81724114253603,70.59655169782967,29.06896578032395,17.958620663346917
2022-12-07T22:15:00Z,31.02502000742945,30.74117114626128,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.029342725086186468,1400.0,1.1896551847457886,72.00689644649111,68.21379352438039,30.313793116602405,18.51379315606479
2022-12-07T22:30:00Z,30.691513061523438,30.898770036368536,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.012780539595104497,1400.0,1.1689655328619069,80.57241374048694,76.38275856807314,29.299999960537615,18.02758604904701
2022-12-07T22:45:00Z,35.718569210597444,35.617384569985525,6.0,0.0,1.0,8.285714285714286,0.1080000028014183,1.0,0.049959504153645994,1400.0,1.1964285799435206,57.83571474892752,53.9107141494751,29.19285706111363,17.825000013623917
2022-12-07T23:00:00Z,27.777111513861293,27.911051256903285,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03262153951097922,1400.0,1.1413793276096214,86.73448260077114,82.648275967302,29.627586101663525,18.24482753359038
