time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-07T23:15:00Z,35.927473397090516,35.8458005970922,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.023629229371275366,1400.0,1.1758620821196457,58.52758670675343,54.506896578032396,29.324137917880353,17.920689484168744
2022-12-07T23:30:00Z,27.44927978515625,27.61305013196222,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.010582765869410902,1400.0,1.158620702809301,87.94827612515154,83.90689613079202,29.76551733345821,18.33103449591275
2022-12-07T23:45:00Z,36.468007054822195,36.436099085314524,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.05014448734160898,1400.0,1.1724138054354438,57.71724161608466,53.6206897867137,29.193103461429992,17.806896538570008
2022-12-08T00:00:00Z,27.21933331982843,27.23856103831324,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.014789240701216401,1400.0,1.1620689794935029,88.24827575683594,84.24827628300108,29.989655067180767,18.410344748661437
2022-12-08T00:15:00Z,36.77002327782767,36.8284262248448,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.01820773898688113,1400.0,1.2034482832612663,58.457143102373394,54.406896656957166,28.874999931880406,17.668965635628535
2022-12-08T00:30:00Z,27.138434048356682,27.092118230359308,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.022684597767822976,1400.0,1.1464285850524902,86.42068954993938,83.3357150214059,30.348275809452453,18.535714285714285
2022-12-08T00:45:00Z,36.41781754329287,36.55288406898235,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.01894007689833384,1400.0,1.1724138054354438,60.762068781359446,56.58965538287985,28.500000065770642,17.517241313539703
2022-12-08T01:00:00Z,27.698415427372375,27.60178171355149,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.0236080511170038,1400.0,1.1724138054354438,83.61034459081189,79.59655182937095,30.489655067180767,18.531034535375134
2022-12-08T01:15:00Z,35.27366980190935,35.33912915196912,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.017106210479737614,1400.0,1.155172430235764,63.41034474866144,59.10344827586207,29.475862042657262,17.90689645964524
2022-12-08T01:30:00Z,26.981568303601495,26.962393267401332,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.04445753365369706,1400.0,1.1620689794935029,87.90689586770945,83.93793132387358,30.334482784928948,18.565517359766467
2022-12-08T01:45:00Z,34.99710727560109,35.20892333984375,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.031127432726548408,1400.0,1.1724138054354438,65.10000057878166,60.86551797801051,28.641379257728314,17.744827665131666
2022-12-08T02:00:00Z,30.513320105416433,30.34095048904419,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.02224018526197012,1400.0,1.2285714319774084,73.92857210976737,70.05714280264718,29.924999713897705,18.03928576196943
2022-12-08T02:15:00Z,33.31739471698629,33.55364970503182,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.03747150715408397,1400.0,1.1344827783518825,71.8793102132863,67.55172453255489,29.031034272292565,17.851724164239293
2022-12-08T02:30:00Z,29.91680441231563,29.75568389892578,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.025099752223970175,1400.0,1.1310345016676804,74.61034485389446,70.70344806539602,30.417241129381903,18.479310331673457
2022-12-08T02:45:00Z,32.556490733705715,32.86690817208126,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.026385933345440645,1400.0,1.151724153551562,73.97241421403557,69.64827583576071,29.03793111340753,17.844827454665612
2022-12-08T03:00:00Z,31.56256833569757,31.275295323339,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.027306618827298797,1400.0,1.1620689794935029,70.59999978953394,66.69310339565935,30.058620650192786,18.279310160669787
2022-12-08T03:15:00Z,31.13810789174047,31.403214684848127,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.01830101466801917,1400.0,1.2068965599454682,77.76206891290073,73.46206928121633,29.179310173823914,17.94482744151148
2022-12-08T03:30:00Z,32.77389269861682,32.529610995588634,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.022177351949784648,1400.0,1.1965517340035274,66.51724151085163,62.56551716245454,30.079310384289972,18.303448578407025
2022-12-08T03:45:00Z,30.212741783687047,30.468779972621373,6.0,0.0,1.0,8.392857142857142,0.1080000028014183,1.0,0.02779960543973305,1400.0,1.2071428639548165,81.97857121058873,77.68928527832031,29.275000027247838,18.035714353833878
2022-12-08T04:00:00Z,34.24963221056708,34.14407756410796,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.01859857915631688,1400.0,1.2034482832612663,62.47931013436153,58.47241368787042,29.696551618904902,18.093103343042834
2022-12-08T04:15:00Z,28.739677560740503,28.942902400575836,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.0370304035986292,1400.0,1.1862069080615867,86.16896530677532,81.95172408531452,29.493103421967604,18.144827678285797
2022-12-08T04:30:00Z,36.94536689232136,36.850500764517946,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.016116926285984188,1400.0,1.1931034573193253,55.91034474866144,51.855172519026134,28.77586193742423,17.56896545147074
2022-12-08T04:45:00Z,27.74957091232826,27.848450101655104,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.024231022308130973,1400.0,1.2103448325190052,87.3862067913187,83.26206943906587,29.848275875223095,18.32758620689655
2022-12-08T05:00:00Z,35.48467754495555,35.53990489038928,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.03320145222824067,1400.0,1.213793109203207,59.54827565160291,55.34482745466561,29.686206949168238,17.993103487738246
2022-12-08T05:15:00Z,27.205713272094727,27.269163812909806,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.017366356433144416,1400.0,1.1827586313773846,88.76896535939184,84.61724090576172,29.844827520436255,18.237930889787346
2022-12-08T05:30:00Z,36.76703670107085,36.7693090767696,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.018486415759460733,1400.0,1.1678571573325567,57.31071417672293,53.08571434020996,28.946428503308976,17.582142693655832
2022-12-08T05:45:00Z,27.21842358030122,27.26314432867642,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.030168200847050495,1400.0,1.1413793276096214,85.52758631212959,81.43103448275862,30.168965438316608,18.39655165836729
2022-12-08T06:00:00Z,35.270725118702856,35.16721870159281,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.013908229778312018,1400.0,1.1310345016676804,61.27931016066979,57.02413782580145,29.799999894766973,18.01034486704859
2022-12-08T06:15:00Z,27.63307709529482,27.778432846069336,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.01653963739277217,1400.0,1.1344827783518825,86.5724140035695,82.41034435403758,29.84482765197754,18.227586154280036
2022-12-08T06:30:00Z,34.446396663271145,34.41163819411705,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.018586735425773878,1400.0,1.1620689794935029,62.75172424316406,58.55517249271787,30.003448223245556,18.113793208681304
2022-12-08T06:45:00Z,27.788736672237,27.928171684002056,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.019163045686958678,1400.0,1.1758620821196457,88.57931018697805,84.35862047918911,29.70689661749478,18.082758607535528
2022-12-08T07:00:00Z,36.52752726418631,36.49505254200527,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.019219207427730516,1400.0,1.1571428733212608,57.675000054495676,53.421428544180735,29.257143020629883,17.657142843518937
2022-12-08T07:15:00Z,27.750231315349712,27.78079263095198,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02811037502171279,1400.0,1.1413793276096214,87.09655156628838,82.9379311923323,29.97241368787042,18.22413786526384
2022-12-08T07:30:00Z,35.48477429357068,35.38721064863534,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03653617037042718,1400.0,1.1724138054354438,60.61724130038557,56.3793102132863,29.699999973691742,17.85862080804233
2022-12-08T07:45:00Z,27.492078715357287,27.623854341178106,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.021253858652800835,1400.0,1.151724153551562,88.33103495630725,84.13103458799165,29.851724098468647,18.103448473173998
2022-12-08T08:00:00Z,36.72673047822097,36.69416164529735,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.02809768005932585,1400.0,1.1448276042938232,58.51034493281924,54.203448328478586,28.91379316921892,17.262069208868617
2022-12-08T08:15:00Z,27.59144664632863,27.611272483036437,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03283323975408386,1400.0,1.155172430235764,87.66896478061018,83.4517243483971,30.034482890161975,18.044827691439924
2022-12-08T08:30:00Z,36.14855720256937,36.15740269628064,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.02121597966821543,1400.0,1.2103448325190052,59.54482782298121,55.203448328478586,29.324137654797784,17.54482755989864
2022-12-08T08:45:00Z,27.860107013157435,27.835556507110596,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.03094370271511642,1400.0,1.1571428733212608,86.00357110159737,81.84285736083984,29.957142898014613,18.217857156481063
2022-12-08T09:00:00Z,33.729399122040846,33.65470971732304,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.032699012233683,1400.0,1.1448276042938232,63.94137981020171,59.73448273231243,30.251724111622778,18.465517109838025
2022-12-08T09:15:00Z,28.27513734225569,28.417599513612945,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.027577906124422263,1400.0,1.1275862290941436,85.51379236681709,81.36896606971477,29.627586167434167,18.427586193742425
2022-12-08T09:30:00Z,32.298326886933424,32.15189506267679,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.028295246844083584,1400.0,1.1931034573193253,67.27586193742424,63.16896543831661,30.46551724137931,18.71379306398589
2022-12-08T09:45:00Z,29.936490091784247,30.18759609090871,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.08291124697806763,1400.0,1.1413793276096214,80.74482727050781,76.47586296344626,29.293103316734577,18.18275839706947
2022-12-08T10:00:00Z,30.18845222736227,29.968939287909144,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02576267416588962,1400.0,1.151724153551562,74.24827575683594,70.20000010523303,30.74137931034483,18.75862082119646
2022-12-08T10:15:00Z,32.95594537669215,33.213983338454675,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.020524823837431854,1400.0,1.1896551806351234,72.57930992389548,68.20344832847859,29.04482762566928,18.01034486704859
2022-12-08T10:30:00Z,28.14375707081386,28.019943509783065,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.017734717918626432,1400.0,1.1857142959322249,80.43214198521206,76.45357200077602,30.682142734527588,18.910714421953475
2022-12-08T10:45:00Z,33.75071098064554,33.817174385333885,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.026120688718069215,1400.0,1.1793103546931827,67.46896572770744,63.11379294559873,29.575862095273774,18.210344840740337
2022-12-08T11:00:00Z,27.22509870858028,27.187795375955517,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.0214660771688896,1400.0,1.1310345016676804,84.87241429296033,80.88275830499057,30.33448285069959,18.89655165836729
2022-12-08T11:15:00Z,34.42894863260204,34.488225542265795,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.03131050853347727,1400.0,1.2344827610870888,63.84827567791117,59.579310318519326,29.83103449591275,18.47241362209978
2022-12-08T11:30:00Z,27.336708266159583,27.355962227130757,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.016221585418579394,1400.0,1.1620689794935029,85.8758615954169,81.82758725922683,29.98965513295141,18.74482746781974
2022-12-08T11:45:00Z,33.48907707477438,33.448328281271046,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.02135898946816551,1400.0,1.2068965599454682,64.65862090012124,60.48275862068966,30.22068977355957,18.634482877007848
2022-12-08T12:00:00Z,27.506000791277206,27.695259639195033,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.03790218723172854,1400.0,1.1928571547780717,89.44642884390694,85.28571455819267,29.721428666796005,18.442857265472412
2022-12-08T12:15:00Z,36.28620693601411,36.29997082414298,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.03171745112872329,1400.0,1.1862069080615867,58.45862092642948,54.2758622005068,29.16551714930041,18.020689668326543
2022-12-08T12:30:00Z,27.887782721683898,27.89395391530004,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.01149911212670649,1400.0,1.162068983604168,86.23448339001885,82.10689649910762,29.924137904726226,18.59655182937096
2022-12-08T12:45:00Z,34.31012725830078,34.24932361471242,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.028439787625945335,1400.0,1.2034482832612663,62.20689642018285,57.99310329042632,30.12413787841797,18.593103343042834
2022-12-08T13:00:00Z,27.499637209135912,27.66330778187719,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.022211570758372545,1400.0,1.22758621182935,87.76206838673559,83.60689623602505,29.744827665131666,18.558620847504713
2022-12-08T13:15:00Z,35.954415683088634,35.951928434700804,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.024370153743677354,1400.0,1.2068965599454682,58.12068926054856,53.958621057970774,29.537930784554316,18.28275858122727
2022-12-08T13:30:00Z,26.372357993290343,26.314869255855164,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.018424411834185493,1400.0,1.1689655328619069,89.51379341914736,85.42069007610452,30.086206765010438,18.65517234802246
2022-12-08T13:45:00Z,34.51630326679775,34.7526479448591,6.0,0.0,1.0,8.214285714285714,0.1080000028014183,1.0,0.019810008785238357,1400.0,1.1928571505205972,65.23571395874023,60.98214299338205,29.20714262553624,18.121428898402623
2022-12-08T14:00:00Z,32.54484170058678,32.38716822657092,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.047741320425772976,1400.0,1.158620706919966,66.0448270337335,62.18965477778994,29.775862003194874,18.18275866015204
2022-12-08T14:15:00Z,28.40899691088446,28.555263321975183,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.05623608140339111,1400.0,1.1827586313773846,85.07241374048694,80.76206838673559,29.579310450060614,18.099999855304585
2022-12-08T14:30:00Z,37.61985870887493,37.69035286738955,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.025390019487782287,1400.0,1.1689655328619069,55.15862103166251,51.06896525415881,28.40344817062904,17.368965543549635
2022-12-08T14:45:00Z,27.27197627363534,27.203652809406147,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.031256849733020724,1400.0,1.1620689794935029,83.86896567509092,79.86206870243467,30.53103440383385,18.50344835478684
2022-12-08T15:00:00Z,32.61014741042565,32.806458243008315,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.03317298819230677,1400.0,1.1827586313773846,72.01724203701677,67.66896556985789,29.434482771774817,17.834482521846375
2022-12-08T15:15:00Z,34.07786662761982,33.940354127150314,6.0,0.0,1.0,8.26923076923077,0.1080000028014183,1.0,0.026592949270987168,1400.0,1.2538461547631483,61.45769192622258,57.51923076923077,29.749999853280876,17.903846263885498
2022-12-08T15:30:00Z,27.94047130857195,28.045782157352992,6.0,0.0,1.0,8.392857142857142,0.1080000028014183,1.0,0.023463427380193025,1400.0,1.1714285824980055,89.23928615025112,84.99642835344586,29.68214280264718,18.04285717010498
2022-12-08T15:45:00Z,36.67151391917262,36.80502667920343,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.026565072678906666,1400.0,1.1793103546931827,58.399999947383485,54.24827588837722,28.334482719158306,17.413793070562953
2022-12-08T16:00:00Z,29.697861704333075,29.57662214081863,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.029757782102337683,1400.0,1.1758620821196457,75.57241387202822,71.59999978953394,30.22758622005068,17.886206725548053
2022-12-08T16:15:00Z,30.958284246510473,31.129662415076947,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.01761727130084684,1400.0,1.151724153551562,78.88275830499057,74.48965519872205,29.427586127971782,17.665517478153625
2022-12-08T16:30:00Z,37.45111149755017,37.39663656826677,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.022229952424571944,1400.0,1.155172430235764,54.28275851545663,50.203448328478586,28.437931060791016,16.958620597576274
2022-12-08T16:45:00Z,26.642976300469762,26.600252348801185,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.022950895516009165,1400.0,1.1310345016676804,88.87241442450161,84.68965464624866,30.09655182937096,17.934482903316102
2022-12-08T17:00:00Z,35.181152616228374,35.35277353014265,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.030200704771639972,1400.0,1.164285727909633,64.36428587777274,59.98571382250105,29.14285727909633,17.342857020241873
2022-12-08T17:15:00Z,31.79892743867019,31.60002070459826,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.04007393080766113,1400.0,1.158620702809301,68.67241392464473,64.675862016349,29.71379312975653,17.400000046039448
2022-12-08T17:30:00Z,29.661571108061693,29.829702706172547,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.028655747112272114,1400.0,1.1241379524099415,83.78965548811287,79.37931034482759,29.472413819411706,17.486206909705853
2022-12-08T17:45:00Z,37.749787363512766,37.71432712160308,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.040683553505945824,1400.0,1.1344827783518825,54.53793111340753,50.35172376961544,28.434482903316102,16.903448071973077
2022-12-08T18:00:00Z,27.004668860599914,26.994041771724305,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.030666249571368098,1400.0,1.1482758809780251,86.62758610166352,82.47241342478785,30.337931073945143,18.006896775344323
2022-12-08T18:15:00Z,33.81671839746936,34.02973181625892,6.0,0.0,1.0,8.03448275862069,0.1080000028014183,1.0,0.018945975534232527,1400.0,1.1379310509254192,68.00344835478684,63.58275814714103,29.320689826176086,17.46551697829674
2022-12-08T18:30:00Z,33.72809260232108,33.560952050345286,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.02320256431524066,1400.0,1.135714305298669,62.60714272090367,58.567857197352815,29.246428625924246,17.328571557998657
2022-12-08T18:45:00Z,28.492683147561962,28.632837558614796,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.03914789462994252,1400.0,1.1413793276096214,86.65172419054755,82.2482752306708,29.617241366156215,17.648275901531353
2022-12-08T19:00:00Z,37.2316025043356,37.21968039150896,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03136801741142147,1400.0,1.1206896757257396,56.76896522785055,52.499999868458715,28.82758620689655,17.151724091891584
2022-12-08T19:15:00Z,27.197632033249427,27.210682967613483,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.0333086375999144,1400.0,1.1793103546931827,85.37930968712116,81.24137970496868,30.38965501456425,18.12413794418861
2022-12-08T19:30:00Z,33.5730138318292,33.77614514581089,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.027046093291699373,1400.0,1.1413793276096214,69.5,65.03103453537514,29.365517386074725,17.52758631212958
2022-12-08T19:45:00Z,33.22586441040039,32.99926731504243,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.0292596696346099,1400.0,1.2068965599454682,65.34827607253501,61.26896549093312,29.7034481969373,17.631034785303576
2022-12-08T20:00:00Z,29.040556414373988,29.162472494717303,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.031632928290115346,1400.0,1.14827587686736,85.37586212158203,80.88965448839912,29.634482679695918,17.631034456450365
2022-12-08T20:15:00Z,37.721338408333914,37.82918398720877,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.02161785344027781,1400.0,1.2321428614003318,55.199999945504324,50.95714296613421,28.353571346827916,16.907142843518937
2022-12-08T20:30:00Z,27.209175438716493,27.095846044606176,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.01863470297619893,1400.0,1.1482758809780251,85.5793105816019,81.3655171887628,30.4620690839044,18.089655514421136
2022-12-08T20:45:00Z,33.03985049806792,33.31206255945666,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.02432062084573835,1400.0,1.1965517298928623,69.5517236117659,65.1137932086813,29.331034561683392,17.50344809170427
2022-12-08T21:00:00Z,32.95010731138032,32.69990980214086,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.028819037786010523,1400.0,1.1758620780089806,66.0,61.937931060791016,29.731034509066877,17.59310347458412
2022-12-08T21:15:00Z,29.193185806274414,29.34413903335045,6.0,0.0,1.0,8.10344827586207,0.1080000028014183,1.0,0.033490746611215434,1400.0,1.1965517340035274,84.91724053744612,80.42068928685681,29.58620696232237,17.500000065770642
2022-12-08T21:30:00Z,37.0101418988458,37.033085461320546,6.0,0.0,1.0,8.482758620689655,0.1080000028014183,1.0,0.02863146711927678,1400.0,1.1896551847457886,56.35862074227169,52.04827578314419,29.013793024523505,17.0379309160956
2022-12-08T21:45:00Z,27.155817886878705,26.994539129322973,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.02350597578935839,1400.0,1.1724138054354438,88.6965508296572,84.382758962697,30.25862062388453,17.713792866673963
2022-12-08T22:00:00Z,34.67966740471976,34.90218612125942,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.041263824295518656,1400.0,1.1714285867554801,66.5142856325422,62.01071425846645,29.16071421759469,17.09285729272025
2022-12-08T22:15:00Z,33.559960069327516,33.44703332309065,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04292246875963334,1400.0,1.213793109203207,63.51034427511281,59.41724093206997,29.168965569857892,16.965517340035273
2022-12-08T22:30:00Z,29.232605112010035,29.27732934622929,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02595102776982019,1400.0,1.158620702809301,86.05172413793103,81.48275862068965,29.65172425631819,17.282758712768555
2022-12-08T22:45:00Z,37.67408384125808,37.74343674758385,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.031120843069370966,1400.0,1.1448276042938232,55.744827665131666,51.420689681480674,28.403448236399683,16.579310548716578
2022-12-08T23:00:00Z,27.430244774653993,27.360619972492085,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.026486287511692477,1400.0,1.1965517340035274,86.23793042939285,81.95172487456223,30.355172453255488,17.7034481969373
2022-12-08T23:15:00Z,34.223646887417495,34.41143923792346,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.021797842956308662,1400.0,1.2000000065770642,68.24827615145979,63.66896570139918,29.32758620689655,17.051724137931036
2022-12-08T23:30:00Z,33.83531815665109,33.66807263238089,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.03940681318334978,1400.0,1.203571434531893,63.08928557804653,58.942856788635254,29.150000027247838,16.817857231412614
2022-12-08T23:45:00Z,28.39020505444757,28.51820005219558,6.0,0.0,1.0,8.142857142857142,0.1080000028014183,1.0,0.04322605014645627,1400.0,1.1448276042938232,86.56551729399582,81.9896548040982,29.634482679695918,17.196551881987475
2022-12-09T00:00:00Z,37.776271688527075,37.794897408320985,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.046910259655901586,1400.0,1.1724138054354438,55.55517209809402,51.17931063421841,28.2965518030627,16.31379298506112
2022-12-09T00:15:00Z,27.551503017030914,27.54819994959338,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04971280157694529,1400.0,1.1793103546931827,86.03793032415982,81.68965477778994,30.368965477778993,17.424137904726226
2022-12-09T00:30:00Z,34.52127917059536,34.76463876921555,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.03728689800883676,1400.0,1.165517256177705,67.54827591468548,62.91034474866144,29.24137931034483,16.83448265338766
2022-12-09T00:45:00Z,32.56839364150475,32.304708020440465,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.037849448573101185,1400.0,1.1758620821196457,68.91379257728313,64.6862064230031,29.54482755989864,16.75862065676985
2022-12-09T01:00:00Z,30.10372260521198,30.30150064928778,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.02145660141932553,1400.0,1.2034482832612663,82.83103443014211,78.16896583294046,29.458620466034986,16.868965675090923
2022-12-09T01:15:00Z,37.99693073545183,37.96592487607683,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.035568233396458836,1400.0,1.2321428614003318,54.38571412222726,50.014285632542204,28.157142843518937,16.05714293888637
2022-12-09T01:30:00Z,27.363010801117994,27.327433882088496,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.07004663340169294,1400.0,1.2000000065770642,88.29655140843884,83.90344830217033,30.217241550314014,17.372413832565833
2022-12-09T01:45:00Z,35.49083288784685,35.659122138187804,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.042287276945365916,1400.0,1.1931034614299905,64.06551703091326,59.48620697547649,28.94482757305277,16.77931022644043
2022-12-09T02:00:00Z,30.729664901207233,30.522064472066944,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.03048074521638196,1400.0,1.1827586313773846,73.4482763882341,69.25517272949219,30.048275848914837,17.044827494127997
2022-12-09T02:15:00Z,32.18079987887678,32.37372924541605,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02970102113061424,1400.0,1.2103448325190052,74.84482798083076,70.15172419054755,29.244827665131666,16.75862068965517
2022-12-09T02:30:00Z,33.067321645802465,32.870203873206826,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04333897856674317,1400.0,1.220689658460946,66.71379339283911,62.4586207948882,30.031034469604492,17.213793228412495
2022-12-09T02:45:00Z,29.90374722974054,30.026978525622138,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.057803250247098766,1400.0,1.220689658460946,84.23103332519531,79.6034480127795,29.531034535375134,17.048275783144195
2022-12-09T03:00:00Z,37.34134537833078,37.37755455289568,6.0,0.0,1.0,8.357142857142858,0.1080000028014183,1.0,0.03455802715117378,1400.0,1.1892857253551483,56.24642876216343,51.792856897626606,28.860714299338206,16.57142846924918
2022-12-09T03:15:00Z,27.57264380619444,27.6767903031974,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.034187876675599096,1400.0,1.1827586313773846,87.82413772056843,83.36896541200835,30.172413727332806,17.41034488020272
2022-12-09T03:30:00Z,36.519401418751684,36.58444621645171,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.052448980735036836,1400.0,1.1827586313773846,60.24137944188611,55.66896543831661,28.958620663346917,16.61379307714002
2022-12-09T03:45:00Z,27.129379535543507,27.08526762600603,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.02904017094586944,1400.0,1.224137935145148,86.07931031851933,81.76551739922886,30.475862042657262,17.51034486704859
2022-12-09T04:00:00Z,33.971404042737234,34.16523584826239,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.020225449320699633,1400.0,1.2172413858874092,70.02758644367087,65.34137909987876,29.23103464060816,16.727586154280036
2022-12-09T04:15:00Z,34.20010428593076,34.03496584398993,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.04330299092970531,1400.0,1.22758621182935,64.10000005261651,59.85172416423929,28.77586193742423,16.424137838955584
2022-12-09T04:30:00Z,29.77292823791504,29.942388602665492,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.04868939731802259,1400.0,1.2000000093664442,83.6714289528983,79.0000001362392,29.553571428571427,17.046428544180735
2022-12-09T04:45:00Z,35.73478988121296,35.69910450639396,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.029498899066499596,1400.0,1.1758620821196457,59.196551618904905,54.737930955557985,29.582758475994243,16.906896393874597
2022-12-09T05:00:00Z,27.67011596416605,27.7315673828125,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.0372346747698712,1400.0,1.2068965599454682,90.324137983651,85.83793140279836,29.893103369351092,17.248275756835938
2022-12-09T05:15:00Z,36.457571292745655,36.62457005730991,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.026242534750430233,1400.0,1.165517256177705,60.81379278774919,56.21034477496969,28.510344735507307,16.517241313539703
2022-12-09T05:30:00Z,29.1389998731942,28.988585570762897,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.021990834879849493,1400.0,1.1344827783518825,79.53448302170327,75.20344806539602,30.503448289016198,17.386206791318696
2022-12-09T05:45:00Z,32.499552496548354,32.67850158954489,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.05801867150926385,1400.0,1.1206896798364048,74.8206901550293,70.07931045006062,29.3620688997466,16.886206725548053
2022-12-09T06:00:00Z,34.24955762665847,34.05773004992255,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.026760320155078482,1400.0,1.1206896757257396,63.41034488020272,59.04137946819437,29.582758804847455,16.834482752043627
2022-12-09T06:15:00Z,29.375215666634695,29.44444097791399,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.016768633911851794,1400.0,1.1428571598870414,85.81071390424457,81.07499940054757,29.564285618918284,16.742857183728898
2022-12-09T06:30:00Z,36.319743649712926,36.23895513600316,6.0,0.0,1.0,8.379310344827585,0.1080000028014183,1.0,0.03917941258385264,1400.0,1.1724138054354438,58.85862074227169,54.2172412214608,29.3413792971907,16.53103443671917
2022-12-09T06:45:00Z,27.745583830208613,27.86356255103802,6.0,0.0,1.0,8.448275862068966,0.10972414088660273,1.0,7.456933240631018,1409.2068965517242,1.1862069080615867,89.19310339565935,84.6275863647461,29.87586205581139,17.048275848914837
2022-12-09T07:00:00Z,38.77178902461611,38.76522761377795,6.0,0.0,1.0,18.482758620689655,0.21520689592279238,1.0,36.99258442582755,1964.2413793103449,1.3551723833741813,58.09999965799266,53.237930955557985,26.706896420182854,17.244827566475703
2022-12-09T07:15:00Z,30.3872368911217,30.45220473716999,6.0,0.0,1.0,20.620689655172413,0.23468965446126872,1.0,39.95094286162278,2058.1724137931033,1.43103446631596,84.84482732312432,79.64482734943259,30.144827612515154,20.17241385887409
2022-12-09T07:30:00Z,35.89478505890945,35.82679820882863,6.0,0.0,1.0,20.448275862068964,0.23468965446126872,1.0,39.89722626784752,2058.0689655172414,1.417241359579152,66.9793103974441,61.98275862068966,29.22413806257577,19.337931139715785
2022-12-09T07:45:00Z,33.24855495321339,33.45931599057954,6.0,0.0,1.0,20.551724137931036,0.23468965446126872,1.0,39.87445160438274,2057.8275862068967,1.434482743000162,78.55172426947232,73.25862082119646,29.14827609884328,19.59999992107523
2022-12-09T08:00:00Z,31.060649122510636,30.833054883139475,6.0,0.0,1.0,20.428571428571427,0.23403571333203996,1.0,39.80986976623535,2054.535714285714,1.414285693849836,79.40714372907367,74.39642865317208,30.60357141494751,20.335714203970774
2022-12-09T08:15:00Z,35.30621942980536,35.49633236589103,6.0,0.0,1.0,20.517241379310345,0.23282758480515972,1.0,39.54333798638706,2048.137931034483,1.441379296368566,72.51379262989965,67.28275851545662,29.055172295405946,19.500000131541285
2022-12-09T08:30:00Z,28.390138757639917,28.336793636453564,6.0,0.0,1.0,19.344827586206897,0.2225517234925566,1.0,37.65451957439554,1998.103448275862,1.437931019684364,86.36551679413894,81.53448315324455,30.617241300385572,20.37241376679519
2022-12-09T08:45:00Z,34.557749715344656,34.85889651857573,6.0,0.0,1.0,17.17241379310345,0.2001379306974082,1.0,33.91199105361412,1893.6896551724137,1.424137912947556,73.91034553790915,68.78965548811287,29.1793103053652,19.110344919665106
2022-12-09T09:00:00Z,34.196110626746865,33.930861900592674,6.0,0.0,1.0,15.931034482758621,0.18993103452797594,1.0,32.41511081827098,1843.5172413793102,1.393103422789738,70.90689665695717,66.02758657521215,29.262068847130084,18.737931054213952
2022-12-09T09:15:00Z,33.67893297918911,33.968310125942885,6.0,0.0,1.0,17.17241379310345,0.20255172355421658,1.0,34.48571586608887,1907.344827586207,1.427586189631758,76.87241389833648,71.7034472761483,29.127586430516736,19.162068926054857
2022-12-09T09:30:00Z,31.86151225226266,31.658491134643555,6.0,0.0,1.0,13.827586206896552,0.16617241450424852,1.0,28.131602057095233,1726.0714285714287,1.3678571326392037,72.39642797197614,67.92857101985386,30.228571551186697,19.010714258466447
2022-12-09T09:45:00Z,30.950868343484814,31.217952530959558,6.0,0.0,1.0,10.857142857142858,0.13692857058984892,1.0,23.182578086853027,1566.9310344827586,1.2793103168750632,80.37241389833648,75.51724085314521,29.272413845719964,17.917241524005757
2022-12-09T10:00:00Z,36.28381156921387,36.03787185405863,6.0,0.0,1.0,9.0,0.11593103640038392,1.0,19.711371915093785,1441.896551724138,1.2275862282720105,61.44482750728213,56.85517212440227,29.193103527200634,17.034482692850048
2022-12-09T10:15:00Z,29.52789490798424,29.67242247482826,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,16.98303354197535,1400.0,1.220689662571611,83.03448275862068,78.46896599079001,29.548275717373553,17.372413898336475
2022-12-09T10:30:00Z,31.38246384982405,31.184843655290276,6.0,0.0,1.0,8.689655172413794,0.1080000028014183,1.0,13.404693866598196,1400.0,1.2655172389129112,69.18275885746397,65.00344835478684,30.56896545147074,18.162069123366784
2022-12-09T10:45:00Z,28.333488661667396,28.534191920839508,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,14.71062656928753,1400.0,1.2655172389129112,86.95517257164265,82.70689576247642,29.56206907075027,18.403448302170325
2022-12-09T11:00:00Z,32.161838071099645,32.18933776329304,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,16.325630220873602,1400.0,1.2482758637132316,71.34827580945245,67.09310307996026,29.572413872028218,17.76206901155669
2022-12-09T11:15:00Z,29.879209450313024,30.0009286744254,6.0,0.0,1.0,8.5,0.1080000028014183,1.0,16.66931332860674,1400.0,1.175000011920929,79.43928582327706,74.76071439470563,29.775000163487025,17.66071401323591
2022-12-09T11:30:00Z,26.690557348317114,26.754878471637593,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,11.558776164877004,1400.0,1.2310344844028867,89.00689644649111,84.73103464060816,29.865517386074725,17.6793103053652
2022-12-09T11:45:00Z,29.944015502929688,29.91538692342824,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,3.385906429640178,1400.0,1.2448275870290295,75.15517293995825,70.68275833129883,30.21034497228162,17.7413791130329
2022-12-09T12:00:00Z,28.25441939255287,28.443858837259228,6.0,0.0,1.0,8.413793103448276,0.1080000028014183,1.0,0.04451610700323664,1400.0,1.1827586313773846,86.87241468758418,82.49310329042632,29.582758607535528,17.57241367471629
2022-12-09T12:15:00Z,28.09480489533523,27.961253330625336,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.04257638457809286,1400.0,1.2310344844028867,79.67931050267713,75.49655151367188,30.506896512261754,18.02758604904701
2022-12-09T12:30:00Z,29.313771834740272,29.51706966987023,6.0,0.0,1.0,8.346153846153847,0.1080000028014183,1.0,0.03378180755624691,1400.0,1.2076923159452586,80.75384609515851,76.246154491718,29.873076879061184,17.619230710543118
2022-12-09T12:45:00Z,27.74067497253418,27.769896211295293,6.0,0.0,1.0,8.206896551724139,0.1080000028014183,1.0,0.02688813737115887,1400.0,1.213793109203207,86.95517204547751,82.82758699614426,29.965517438691236,17.686206883397595
2022-12-09T13:00:00Z,27.318902282714845,27.35536766052246,6.0,0.0,1.0,8.4,0.1080000028014183,1.0,0.027430046759545804,1400.0,1.2120000076293946,89.52399993896485,85.27600006103516,29.884000091552736,17.82400001525879
2022-12-09T13:15:00Z,27.07631203223919,27.149942200759362,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.02919670525167523,1400.0,1.151724153551562,90.93793066616716,86.67241300385574,30.044827428357355,17.813793050831762
2022-12-09T13:30:00Z,27.446010984223463,27.36542116362473,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.02305298786738823,1400.0,1.1620689794935029,90.49999947383486,86.19655135582234,29.93793092924973,17.772413648408033
2022-12-09T13:45:00Z,30.840336503653692,30.87117070165174,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.032749373626349304,1400.0,1.2000000065770642,77.4896548040982,73.08275893638874,29.886206857089338,17.80689627548744
2022-12-09T14:00:00Z,28.81958059164194,28.767862246586727,6.0,0.0,1.0,8.346153846153847,0.1080000028014183,1.0,0.02782933145107773,1400.0,1.2076923159452586,80.77692325298602,76.5538462125338,30.234615325927734,17.89230779501108
2022-12-09T14:15:00Z,28.07840820838665,28.09438567325987,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.027067265382983947,1400.0,1.2172413858874092,86.74482727050781,82.50344848632812,29.979310331673457,17.675862082119647
2022-12-09T14:30:00Z,27.838419709886825,27.968843255724227,6.0,0.0,1.0,8.428571428571429,0.1080000028014183,1.0,0.020808404432110756,1400.0,1.1964285799435206,82.66428565979004,78.27499989100865,29.96071434020996,17.621428625924246
2022-12-09T14:45:00Z,29.561323889370623,29.553058295414367,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.04229881269214996,1400.0,1.1724138054354438,79.74482674434267,75.40344817062905,29.78965502771838,17.46896533308358
2022-12-09T15:00:00Z,28.104391426875672,28.041917735132678,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.033769055269658566,1400.0,1.165517256177705,85.20000010523303,80.93103500892376,30.096551763600317,17.613793142910662
2022-12-09T15:15:00Z,29.089456032062397,29.035548834965148,6.0,0.0,1.0,8.068965517241379,0.1080000028014183,1.0,0.02371738918109572,1400.0,1.1931034614299905,87.29655140843884,82.92413829935008,30.04482762566928,17.410344748661437
2022-12-09T15:30:00Z,28.575673267759125,28.57513848666487,6.0,0.0,1.0,8.172413793103448,0.1080000028014183,1.0,0.02982878085257935,1400.0,1.1965517340035274,82.28620647561961,77.84482732312432,29.948275796298322,17.437931060791016
2022-12-09T15:45:00Z,29.38909200521616,29.432352726276104,6.0,0.0,1.0,8.26923076923077,0.1080000028014183,1.0,0.03288871158572594,1400.0,1.1692307820686927,80.91923082791843,76.47307704045222,30.18076911339393,17.411538564241848
2022-12-09T16:00:00Z,27.713452372057684,27.7784722426842,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.035862514990028634,1400.0,1.2620689622287093,85.01034493281924,80.6965516189049,29.920689484168744,17.427586062201136
2022-12-09T16:15:00Z,28.0171023777553,27.960569517953054,6.0,0.0,1.0,8.25,0.1080000028014183,1.0,0.032348149497660676,1400.0,1.1928571505205972,85.98928533281598,81.57857159205845,30.042857306344168,17.35357141494751
2022-12-09T16:30:00Z,28.615034103393555,28.545184694487475,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.03657213859019223,1400.0,1.1724138054354438,83.72413819411705,79.38620705440127,29.948275796298322,17.28965509348902
2022-12-09T16:45:00Z,29.57152590258368,29.480658498303644,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.2851778192381407,1400.0,1.1896551847457886,76.82413850981614,72.46551763600317,30.168965701399177,17.434482640233533
2022-12-09T17:00:00Z,26.618276661839978,26.761972427368164,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.028893805976057875,1400.0,1.155172430235764,87.47930960819639,83.20000010523303,29.875861990040747,17.317241471389245
2022-12-09T17:15:00Z,29.352600492280104,29.273925715479358,6.0,0.0,1.0,8.137931034482758,0.1080000028014183,1.0,0.03305658330370126,1400.0,1.1172413990415375,76.84827607253501,72.41034409095501,30.065517293995825,17.303448315324456
2022-12-09T17:30:00Z,28.990815721709154,28.908691340479358,6.0,0.0,1.0,8.241379310344827,0.1080000028014183,1.0,0.03274178305432072,1400.0,1.1931034573193253,81.68275925208782,77.54137946819436,29.872413898336475,17.362068965517242
2022-12-09T17:45:00Z,28.65378813908018,28.664957441132643,6.0,0.0,1.0,8.275862068965518,0.1080000028014183,1.0,0.02136722472014612,1400.0,1.1620689794935029,83.04482742835735,78.69999931598532,29.958620597576274,17.368965477778993
2022-12-09T18:00:00Z,29.07323830468314,28.991972173963273,6.0,0.0,1.0,8.178571428571429,0.1080000028014183,1.0,0.034009381355385164,1400.0,1.1607143027441842,78.22857093811035,73.97142818995884,30.16428586414882,17.428571428571427
2022-12-09T18:15:00Z,28.63738592739763,28.732037445594525,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.035695075153790674,1400.0,1.1896551806351234,83.66896556985789,79.44827507282126,29.868965543549635,17.28965529080095
2022-12-09T18:30:00Z,28.505384313649145,28.447550674964642,6.0,0.0,1.0,8.344827586206897,0.1080000028014183,1.0,0.04237432289740135,1400.0,1.1965517340035274,81.80344811801253,77.47241395095298,29.979310200132172,17.351724164239293
2022-12-09T18:45:00Z,29.526433813160864,29.49894569660055,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.015327243375238674,1400.0,1.224137935145148,78.98620631777007,74.73793108709927,30.1379311002534,17.310344827586206
2022-12-09T19:00:00Z,28.908865632682012,28.85150902846764,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.03842974955151821,1400.0,1.334482743822295,83.59310281687769,79.38965475148169,29.93103454852926,17.255172400638976
2022-12-09T19:15:00Z,28.313730568721375,28.281845355856007,6.0,0.0,1.0,8.931034482758621,0.1080000028014183,1.0,0.036123855248222064,1400.0,1.3793103242742604,81.60344827586206,77.30000042093211,29.968965530395508,17.32758620689655
2022-12-09T19:30:00Z,29.281025409698486,29.211226190839493,6.0,0.0,1.0,8.714285714285714,0.1080000028014183,1.0,0.03761608845421246,1400.0,1.364285694701331,78.66785676138741,74.41071374075753,30.06071424484253,17.200000081743514
2022-12-09T19:45:00Z,28.052398681640625,28.054194746346308,6.0,0.0,1.0,8.689655172413794,0.1080000028014183,1.0,0.04300817696313406,1400.0,1.3241379219910194,83.76206891290073,79.4586207948882,30.034482890161975,17.000000131541285
2022-12-09T20:00:00Z,28.650581228321997,28.62551314255287,6.0,0.0,1.0,8.724137931034482,0.1080000028014183,1.0,0.03591070937570827,1400.0,1.3310344712487583,83.4896555933459,79.13448333740234,30.027586246358936,16.817241504274566
2022-12-09T20:15:00Z,28.608014994654162,28.670917774068897,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.039138682299004544,1400.0,1.2586206896551724,81.22758589119746,76.75172450624663,29.84827600676438,16.71379306398589
2022-12-09T20:30:00Z,29.274314091123383,29.188862767712823,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.020262577201657254,1400.0,1.279310341539054,78.27586154280037,73.87241389833648,30.13103458799165,16.717241484543372
2022-12-09T20:45:00Z,28.36479515864931,28.3243487127896,6.0,0.0,1.0,8.689655172413794,0.1080000028014183,1.0,0.037830585100013636,1400.0,1.3172413686226154,85.67931023959456,81.27586206896552,30.068965648782665,16.606896564878266
2022-12-09T21:00:00Z,29.03714152744838,29.13799783161708,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.026468750746321996,1400.0,1.2464285748345512,81.67142840794155,77.16785676138741,29.842857224600657,16.510714394705637
2022-12-09T21:15:00Z,29.22280140580802,29.221918961097455,6.0,0.0,1.0,8.5,0.1080000028014183,1.0,0.037988847314283765,1400.0,1.3137930919384133,79.74137904726226,75.30689660434065,30.051724137931036,16.46551750446188
2022-12-09T21:30:00Z,28.609174202228413,28.515987133157665,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.0457989408409801,1400.0,1.286206890796793,85.37931034482759,80.8724136352539,30.086206896551722,16.303448381095098
2022-12-09T21:45:00Z,28.734878868892274,28.84879934376684,6.0,0.0,1.0,8.655172413793103,0.1080000028014183,1.0,0.027842269102432603,1400.0,1.2965517167387337,81.25862068965517,76.73103437752559,29.810344696044922,16.327586338437836
2022-12-09T22:00:00Z,30.444068185214338,30.44018114024195,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.05038742379060593,1400.0,1.2655172389129112,80.6034480127795,76.13103432490908,30.00689664380304,16.34137936296134
2022-12-09T22:15:00Z,27.82252936527647,27.829869500521955,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.03291426724272555,1400.0,1.2344827610870888,84.65862011087351,80.13103485107422,30.203448065396014,16.362068998402563
2022-12-09T22:30:00Z,28.409841603246228,28.400292824054585,6.0,0.0,1.0,8.551724137931034,0.1080000028014183,1.0,0.02480944896373769,1400.0,1.213793109203207,83.76206838673559,79.24137931034483,29.917241392464472,16.28620693601411
2022-12-09T22:45:00Z,29.35887016568865,29.323756831032888,6.0,0.0,1.0,8.321428571428571,0.1080000028014183,1.0,0.061932333379185626,1400.0,1.2464285748345512,80.25714274815151,75.70357159205845,29.97857161930629,16.257142543792725
2022-12-09T23:00:00Z,28.291821249600115,28.367586070093616,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.029289874938669903,1400.0,1.2344827610870888,80.49655256600215,76.03793177111396,29.917241392464472,16.251724276049384
2022-12-09T23:15:00Z,28.918428421020508,29.004929838509394,6.0,0.0,1.0,8.586206896551724,0.1080000028014183,1.0,0.06775034062066597,1400.0,1.2931034400545318,84.63793103448276,80.15172419054755,29.98620684393521,16.21034477496969
2022-12-09T23:30:00Z,28.992397900285393,28.922308560075432,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.029965116738759238,1400.0,1.2586206896551724,83.61034498543575,79.01724059006264,29.958620597576274,16.100000085501836
2022-12-09T23:45:00Z,30.496045671660326,30.47944877887594,6.0,0.0,1.0,8.310344827586206,0.1080000028014183,1.0,0.06491021198573811,1400.0,1.220689658460946,79.66206912336678,75.07241374048694,30.00689664380304,16.120689720943055
2022-12-10T00:00:00Z,29.68496954030004,29.644555913990942,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.1110437012695033,1400.0,1.2896551674809948,82.51379262989965,77.9379311923323,30.131034456450365,16.000000098655963
2022-12-10T00:15:00Z,29.185201447585534,29.311656425739155,6.0,0.0,1.0,8.517241379310345,0.1080000028014183,1.0,0.18691233776766678,1400.0,1.2896551674809948,85.46551803062702,80.93448296908674,29.882758633843785,16.024137858686775
2022-12-10T00:30:00Z,28.75344467163086,28.65307773862566,6.0,0.0,1.0,8.535714285714286,0.1080000028014183,1.0,0.483873901622636,1400.0,1.2785714226109641,81.3571423121861,76.65714236668178,30.185714176722936,16.053571360451834
2022-12-10T00:45:00Z,29.301977946840484,29.288512197034112,6.0,0.0,1.0,8.448275862068966,0.1080000028014183,1.0,0.7502501031448101,1400.0,1.275862064854852,80.14482695480874,75.5999992633688,29.820689826176086,15.924138167808795
2022-12-10T01:00:00Z,77.72135300471865,10.380748867217836,3.310344827586207,0.0,0.5357142857142857,5.586206896551724,0.0561379320148764,1.0,0.6134913892581545,793.7241379310345,0.951724126421172,81.13103432490908,77.2482760199185,57.51379335337672,47.3931030733832
2022-12-10T01:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.95862132105334,86.55172334868332,83.75517194024448,82.26206891290073
2022-12-10T01:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.75862095273774,75.90344817062905,72.1034480127795,71.79310318519329
2022-12-10T01:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.95172408531452,65.13448294277849,61.47586204265726,61.2999996316844
2022-12-10T02:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.09999929155622,73.83571461268834,71.09285736083984,67.43214280264718
2022-12-10T02:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.06551703091326,84.99655177675444,81.39655172413794,78.79310371135843
2022-12-10T02:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.77931055529365,76.97241395095298,73.2103447749697,72.3965519872205
2022-12-10T02:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.6965516189049,68.01379289298222,64.21034543267612,64.175862016349
2022-12-10T03:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.2517239800815,69.23103437752559,66.21379326129782,64.05172413793103
2022-12-10T03:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.12758610166352,85.02068907639077,81.5517244010136,78.51034545898438
2022-12-10T03:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01034493281924,81.13793103448276,77.40689639387459,76.22069023395407
2022-12-10T03:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.88214274815151,73.19642884390694,69.35714312962124,69.03571428571429
2022-12-10T04:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.73793095555799,64.11724156346814,60.2862066071609,60.59655182937096
2022-12-10T04:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.91724145823511,64.0413792051118,60.879310607910156,59.69655148736362
