time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-10T04:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.33103443014211,84.04482795452249,81.02069012872104,77.25862147890288
2022-12-10T04:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.11379294559873,86.19655188198747,82.42068954993938,80.95172382223195
2022-12-10T05:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.7172412214608,76.98620737010035,73.19655135582234,72.8965511979728
2022-12-10T05:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.13103432490908,71.43448270600418,67.76896535939184,67.64137952081089
2022-12-10T05:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.375,67.73571450369698,64.11428574153355,64.10714285714286
2022-12-10T05:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.01034480127795,64.38965514610554,60.77241384571996,60.85172416423929
2022-12-10T06:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.49310381659146,62.72413806257577,59.48965519872205,58.8862067913187
2022-12-10T06:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.30344811801253,82.02068933947334,79.37586212158203,75.52069012872104
2022-12-10T06:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.1655168204472,89.18275872592268,85.55172413793103,83.50689618340854
2022-12-10T06:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.54827591468548,83.68965543549636,80.10689676219019,78.89310350089238
2022-12-10T07:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.5892859867641,78.7821431841169,75.28214291163853,74.53571428571429
2022-12-10T07:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.27931055529365,74.57586170064992,71.00344822324556,70.6275863647461
2022-12-10T07:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.4482755989864,70.7620691759833,67.1965516189049,67.0103451959018
2022-12-10T07:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.95862053180564,67.29655140843884,63.74137944188611,63.68965543549636
2022-12-10T08:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.77586206896552,64.14482748097387,60.600000052616515,60.70344846001987
2022-12-10T08:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.42758612797178,61.73448286385372,58.272413977261245,58.382758962697
2022-12-10T08:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.96206836042732,69.90000007892478,67.33793100817451,65.15517215071053
2022-12-10T08:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.46428489685059,89.37499972752163,86.12857137407575,83.01785714285714
2022-12-10T09:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.87241389833648,86.9896548040982,83.39655172413794,81.87586212158203
2022-12-10T09:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.61724169500943,81.824137983651,78.28620726486733,77.4275859964305
2022-12-10T09:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.99310302734375,77.28620700178475,73.73103464060816,73.20344806539602
2022-12-10T09:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.90689665695717,73.23448286385371,69.65172419054755,69.46206928121633
2022-12-10T10:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.25172424316406,69.59655182937095,66.0482756516029,66.01724164239292
2022-12-10T10:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.91071483067104,66.20689655172414,62.73571423121861,62.81379318237305
2022-12-10T10:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.937931060791016,63.22500010899135,59.72068957624764,59.98928560529436
2022-12-10T10:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.46896585924872,61.72068983933021,58.37586212158203,58.38965488302296
2022-12-10T11:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67586254251414,76.48965506718076,74.16206925490806,71.20689589401772
2022-12-10T11:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.54827538852034,90.52758604904702,87.07930992389548,84.6965516189049
2022-12-10T11:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.4793103974441,85.62068991825498,82.11724143192686,80.80689660434065
2022-12-10T11:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.34482732312432,80.56896525415881,77.10689676219019,76.3482763356176
2022-12-10T12:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.93571417672294,76.25714302062988,72.71428544180733,72.3285710471017
2022-12-10T12:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.05172413793103,72.38965475148169,68.84137909987876,68.67931050267713
2022-12-10T12:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.55862084750471,68.89310350089238,65.36551732030408,65.42068954993938
2022-12-10T12:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.25862068965517,65.59310307996026,62.06551716245454,62.2827587785392
2022-12-10T13:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.35862047918911,62.6620689918255,59.16551734661234,59.500000131541285
2022-12-10T13:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.1137932086813,62.310344827586206,59.11724143192686,58.862068833975954
2022-12-10T13:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.92758704876077,79.74482779667295,77.3482763356176,74.27931029221108
2022-12-10T13:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.23214258466449,89.30000005449567,85.80714225769043,83.86785643441337
2022-12-10T14:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.09655182937095,84.2620691759833,80.78620700178475,79.69310339565935
2022-12-10T14:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.14482774405644,79.39999994738349,75.89999968430092,75.26551766231142
2022-12-10T14:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.77241384571997,75.10344853894463,71.55172413793103,71.26551687306372
2022-12-10T14:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.96551697829673,71.29310371135843,67.76896562247441,67.71724095837823
2022-12-10T15:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.50344848632812,67.83103443014211,64.32413811519228,64.44137888941272
2022-12-10T15:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.3999993460519,64.70714282989502,61.203571455819265,61.482142857142854
2022-12-10T15:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.9379311923323,62.22758641736261,58.76551726768757,59.08620650192787
2022-12-10T15:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.04137959973565,68.03793098186624,65.34827528328731,63.87241402987776
2022-12-10T16:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.97586243728111,87.84827554636988,84.9379304030846,81.9965512505893
2022-12-10T16:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.76551739922886,86.90689692003974,83.382758041908,81.95172408531452
2022-12-10T16:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.5,81.71379273513267,78.21724095837823,77.3965519872205
2022-12-10T16:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.92068954993938,77.2275864173626,73.6655176096949,73.23793108709927
2022-12-10T17:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.93214280264718,73.24642862592425,69.69285692487445,69.51785687037876
2022-12-10T17:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.42069007610452,69.71379326129782,66.1965516189049,66.22413845719963
2022-12-10T17:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.08620663346916,66.39310350089238,62.87241376679519,63.08275854176488
2022-12-10T17:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.14482761251516,63.437931060791016,59.91034488020272,60.237931218640554
2022-12-10T18:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.499999868458715,62.69310339565935,59.47241395095299,59.306896472799366
2022-12-10T18:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.85517225594356,78.65172445363012,76.2896552250303,73.35172455886314
2022-12-10T18:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.3428568158831,89.40357153756278,85.94999967302594,83.75714329310826
2022-12-10T18:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.27586206896552,84.39999994738349,80.93103474584119,79.73103437752559
2022-12-10T19:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.23103437752559,79.47586191111597,75.96206901813376,75.24137931034483
2022-12-10T19:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.84482784928947,75.09310360612541,71.56551729399582,71.23103411444302
2022-12-10T19:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.00689723573882,71.27586206896552,67.75862095273774,67.6862072122508
2022-12-10T19:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.53103453537514,67.81724153715989,64.31034509066878,64.46206928121633
2022-12-10T20:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.32758646997912,64.62068965517241,61.12413800995925,61.47931026590282
2022-12-10T20:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.96071406773159,62.235714367457796,58.778571537562776,59.08928557804653
2022-12-10T20:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.74482713896653,68.71034490651098,66.07241374048694,64.46551763600317
2022-12-10T20:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.31379305083176,88.21379299821525,85.24137878417969,82.32758594381399
2022-12-10T21:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.56551703091326,86.675862016349,83.16551708352976,81.81379331391433
2022-12-10T21:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.34827554636988,81.50000026308257,78.02758578596443,77.23448233768858
2022-12-10T21:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.72413819411705,76.96551724137932,73.4344824429216,73.02068986563847
2022-12-10T21:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.74642835344586,73.01785741533551,69.49285752432687,69.31379331391433
2022-12-10T22:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.23448286385371,69.51379289298222,66.00344822324556,66.0678574698312
2022-12-10T22:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.87586212158203,66.16206886028421,62.66896543831661,62.96551750446188
2022-12-10T22:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.98275862068966,63.27241384571996,59.77931029221107,60.189655172413794
2022-12-10T22:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.38275869961443,63.55172426947232,60.44137888941272,60.1206897867137
2022-12-10T23:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.2000003683156,80.99310355350889,78.52758578596443,75.68620747533338
2022-12-10T23:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.2000003683156,88.25172450624663,84.77586206896552,83.05862032133957
2022-12-10T23:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.12142862592425,83.23214258466449,79.76785687037876,78.81071417672294
2022-12-10T23:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.3724136352539,78.61034472235318,75.10344827586206,74.55517236117659
2022-12-11T00:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1137932086813,74.36896541200835,70.85517251902613,70.67931050267713
2022-12-11T00:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.34827580945245,70.62068939208984,67.1241376153354,67.19310339565935
2022-12-11T00:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.99310355350889,67.27586206896552,63.78275864699791,64.04482755989864
2022-12-11T00:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.87241376679519,64.15862050549737,60.668965569857896,61.05517262425916
2022-12-11T01:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.22758654890389,62.4689652015423,59.141379126187026,59.2827587785392
2022-12-11T01:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.01785741533551,75.81071472167969,73.51428576878139,70.932142666408
2022-12-11T01:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.9379311923323,89.8551727821087,86.58620663346916,84.3103448275862
2022-12-11T01:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.21034530113484,85.30000015784954,81.86206896551724,80.73793056093413
2022-12-11T02:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.07241374048694,80.2172412214608,76.78620726486733,76.10689649910762
2022-12-11T02:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52758604904702,75.77586206896552,72.27931029221108,71.96896572770744
2022-12-11T02:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.56551729399582,71.83103416705954,68.35862021610654,68.3103448275862
2022-12-11T02:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.08214269365583,68.3535714830671,64.88214302062988,65.01034466973667
2022-12-11T03:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.85172429578057,65.13448254815464,61.67931037113584,61.95714296613421
2022-12-11T03:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.11724130038557,62.396551592596644,58.931034614299904,59.37586199004075
2022-12-11T03:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.67931023959456,65.75517220332705,62.91034474866144,62.01724111622777
2022-12-11T03:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.11724143192686,85.85862100535425,83.27241305647225,80.23448312693628
2022-12-11T04:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.51379315606479,87.54137946819436,84.10689623602505,82.44137941557786
2022-12-11T04:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.7482760199185,81.86896541200835,78.44137915249529,77.50689670957368
2022-12-11T04:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.60714285714286,76.86785752432687,73.34642818995884,72.83214323861259
2022-12-11T04:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.05862058442214,72.3344823903051,68.83103469322468,68.59310334304283
2022-12-11T05:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.9482755989864,68.23103464060816,64.75517207178576,64.79310357981714
2022-12-11T05:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.2482760199185,64.54827578314419,61.06551716245454,61.310344827586206
2022-12-11T05:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.22758615428004,61.51724124776906,58.06206907075027,58.36551705722151
2022-12-11T05:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.71034490651098,66.69310313257678,64.07241387202822,62.55172387484846
2022-12-11T06:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.07930992389548,87.8137927877492,85.04827591468548,81.60000005261651
2022-12-11T06:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.125,87.22142846243722,83.69642857142857,82.28571455819267
2022-12-11T06:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.36896593817349,81.52413808888403,78.04482769143992,77.21379326129782
2022-12-11T06:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.18620668608567,76.4379311923323,72.89999968430092,72.53448275862068
2022-12-11T07:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.61724116884429,71.89999994738349,68.3551727821087,68.24827549375337
2022-12-11T07:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.60689676219019,67.88965475148169,64.38275843653186,64.39655185567922
2022-12-11T07:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.96206928121633,64.25517233486833,60.768965622474404,60.92413790472622
2022-12-11T07:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.824999945504324,61.04642881665911,57.69642843518938,57.846428462437224
2022-12-11T08:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.05172413793103,67.92413829935008,65.46206888659248,63.393103895516234
2022-12-11T08:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.83793166588093,88.53793098186624,85.63103458799165,82.12068965517241
2022-12-11T08:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.4172415897764,86.48275862068965,82.96896572770744,81.53103453537514
2022-12-11T08:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.50689644649111,80.65172419054755,77.17931023959456,76.36551692568023
2022-12-11T09:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.42758573334793,75.65517215071053,72.15517267687568,71.81724180024246
2022-12-11T09:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.97931013436153,71.25517246640962,67.73103464060816,67.6137932086813
2022-12-11T09:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.11071423121861,67.40357126508441,63.88214302062988,63.874999727521626
2022-12-11T09:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.31379305083176,63.596551697829675,60.08965551442113,60.200000236774315
2022-12-11T10:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.30344824955381,60.48275862068966,57.16551734661234,57.141379126187026
2022-12-11T10:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.12068952363113,71.88965514610554,69.53793085032495,66.40000047354863
2022-12-11T10:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.72413766795191,89.53103427229256,86.27930923988079,83.32413772056843
2022-12-11T10:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.09655156628838,85.19310365874192,81.64827623038457,80.37586212158203
2022-12-11T11:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.43448270600418,79.59310334304283,76.10689623602505,75.39310323780981
2022-12-11T11:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.65357153756278,74.89642824445453,71.35357121058873,71.04642840794155
2022-12-11T11:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.42068981302195,70.70344832847859,67.13103406182651,67.07931018697805
2022-12-11T11:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.33448265338767,66.648275967302,63.06551742553711,63.131034456450365
2022-12-11T12:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.393103237809804,62.613793077140016,59.12068952363113,59.26551726768757
2022-12-11T12:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.36206896551724,60.49310368505017,57.237930955557985,56.96551750446188
2022-12-11T12:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.87586185849946,76.5413792051118,74.0862071596343,70.32758594381399
2022-12-11T12:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.16428565979004,90.08928571428571,86.62857110159737,84.19285719735282
2022-12-11T13:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.23103490369073,84.32068949732287,80.75517272949219,79.68275846284011
2022-12-11T13:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.39310323780981,78.55862058442214,75.03793098186624,74.51379341914736
2022-12-11T13:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.648275967302,73.83793113971579,70.32413824673357,70.12413814150054
2022-12-11T13:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.48275862068965,69.66551734661233,66.15172419054755,66.14137925772832
2022-12-11T14:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.51724137931035,65.7172413530021,62.20000010523303,62.28275864699791
2022-12-11T14:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.67241366156216,61.868965543549635,58.35862074227169,58.53448249553812
2022-12-11T14:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.66071442195347,61.68571417672293,58.59285695212228,57.83214282989502
2022-12-11T14:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.94827533590383,80.59999952645137,77.92413803626751,74.08275814714104
2022-12-11T15:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.34137962604392,88.30689686742322,84.76206891290073,82.82068976040544
2022-12-11T15:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.15517267687568,82.2482760199185,78.69999984215046,77.70344832847859
2022-12-11T15:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.47241342478785,76.65172392746499,73.12068939208984,72.55517183501145
2022-12-11T15:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.51724164239292,71.7103447749697,68.17586227943157,67.95517257164265
2022-12-11T16:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.20344832847859,67.40689639387459,63.91034488020272,63.875862253123316
2022-12-11T16:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.4785716193063,63.671428544180735,60.19642843518938,60.25
2022-12-11T16:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.95517217701879,61.117241695009426,57.74827588837722,57.662069123366784
2022-12-11T16:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.17241353002088,72.89655054026636,70.34827607253501,67.17586241097285
2022-12-11T17:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.49310329042632,89.3344823903051,85.9586207948882,83.21379273513267
2022-12-11T17:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.5103444066541,84.55862058442214,81.03103427229256,79.97241368787041
2022-12-11T17:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.48275888377222,78.66551708352976,75.15862037395608,74.61034472235318
2022-12-11T17:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.36785752432687,73.56428609575543,70.08928571428571,69.86428560529437
2022-12-11T18:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.83793113971579,69.03793098186624,65.60000018415779,65.57241374048694
2022-12-11T18:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.206896946348,64.42413764164365,60.96206914967504,61.10689663064891
2022-12-11T18:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32758660152041,60.534482627079406,57.08275867330617,57.22413806257577
2022-12-11T18:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.18620747533338,67.03793111340752,64.48965493563948,62.100000315699084
2022-12-11T19:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.42413829935008,88.1586211632038,85.07586222681506,81.4793103974441
2022-12-11T19:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.46551697829673,86.46206875505119,82.96896546462486,81.58965564596242
2022-12-11T19:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.62142862592425,80.75714302062988,77.28928593226841,76.5214285169329
2022-12-11T19:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.3137927877492,75.50344822324556,72.07586222681506,71.68620694916824
2022-12-11T20:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.117241958092,70.324137983651,66.88965475148169,66.81034456450364
2022-12-11T20:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.54827538852034,65.77931042375236,62.344827849289466,62.36551732030408
2022-12-11T20:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.355172519026134,61.58275867330617,58.093103343042834,58.272413714178676
2022-12-11T20:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.45862092642948,61.49310329042632,58.49310329042632,57.48275862068966
2022-12-11T21:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.91785730634417,82.53571428571429,79.90357208251953,75.62142808096749
2022-12-11T21:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.62758610166352,89.55517209809402,86.0482756516029,84.15172471671269
2022-12-11T21:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.51034466973667,83.57586248989763,80.1275863647461,79.15862063703865
2022-12-11T21:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.76206891290073,77.95517204547751,74.53103479845771,73.98275888377222
2022-12-11T22:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.1965516189049,72.40344843371162,68.96896546462486,68.82069002348801
2022-12-11T22:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.20000010523303,67.43103448275862,63.96896533308358,64.04137959973565
2022-12-11T22:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.50714274815151,62.73571423121861,59.27142865317209,59.33448265338766
2022-12-11T22:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.75172411162278,58.91034461712015,55.527586180588294,55.607142857142854
2022-12-11T23:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.63448267969592,68.37930968712116,65.92758612797178,62.972413819411706
2022-12-11T23:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.86551745184536,89.56206854458513,86.4275867856782,82.97931066052666
2022-12-11T23:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.49310302734375,86.51034466973667,83.01724164239292,81.67586175326643
2022-12-11T23:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.17586227943157,80.30344811801253,76.90689665695717,76.05172413793103
2022-12-12T00:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.60344827586206,74.80344811801253,71.3724136352539,70.93448296908674
2022-12-12T00:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.36785697937012,69.58214296613421,66.11785738808769,66.05714321136475
2022-12-12T00:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.48620723855906,64.7206899708715,61.21724148454337,61.31379305083176
2022-12-12T00:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.910345011744006,60.06206920229155,56.60344827586207,56.8172414056186
2022-12-12T01:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.81724153715989,61.75172398008149,58.90689678849845,57.57931018697804
2022-12-12T01:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.1724132669383,85.74482753359038,83.03793071878367,78.65862090012124
2022-12-12T01:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.01724111622778,88.95862053180564,85.50689697265625,83.8655171887628
2022-12-12T01:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.42758652259563,82.5,79.1034480127795,78.20689655172414
2022-12-12T02:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.57142884390694,76.76071466718402,73.3214282989502,72.86428587777274
2022-12-12T02:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.60689676219019,70.82068976040544,67.34137909987876,67.3344823903051
2022-12-12T02:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.23103411444302,65.45517244010136,61.98620658085264,62.096551960912244
2022-12-12T02:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.689655172413794,60.88620705440127,57.41034474866144,57.64137925772831
2022-12-12T03:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.655172150710534,59.658620768579944,56.61034498543575,55.94482763882341
2022-12-12T03:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.72068944470635,80.33103495630725,77.75172424316406,73.50689618340854
2022-12-12T03:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.93214225769043,88.85357121058873,85.41785676138741,83.4249997820173
2022-12-12T03:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.63103458799165,82.69655188198747,79.29655140843884,78.22413793103448
2022-12-12T04:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.65172445363012,76.82413824673357,73.39655172413794,72.79310318519329
2022-12-12T04:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.91379310344827,71.14137925772832,67.65862063703865,67.49310302734375
2022-12-12T04:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.50689644649111,65.73793108709927,62.213793261297816,62.3172414056186
2022-12-12T04:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.66896570139918,60.84482771774818,57.386206922859984,57.562068939208984
2022-12-12T05:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.889655277646824,62.82068962886416,59.96551724137931,58.50344888095198
2022-12-12T05:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.78214236668178,85.40000016348702,82.64285659790039,78.36428615025112
2022-12-12T05:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.3103440383385,88.26896562247441,84.8206892342403,83.02758631212959
2022-12-12T05:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.68620694916824,81.74482805975552,78.35862074227168,77.45862053180564
2022-12-12T06:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.39655146105537,75.59310334304283,72.15172392746499,71.74827575683594
2022-12-12T06:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.29310344827586,69.51724137931035,66.05517236117659,66.04482769143992
2022-12-12T06:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.76551726768757,63.993103421967604,60.5034478286217,60.658620768579944
2022-12-12T06:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38965514610554,59.51379289298222,56.10344814432079,56.30344824955381
2022-12-12T07:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.21071406773159,66.01071453094482,63.43571444920131,60.97500010899135
2022-12-12T07:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.086207948882,88.74482805975552,85.75517194024448,81.91379336653084
2022-12-12T07:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.31724153715989,86.29655246076912,82.8862067913187,81.42068954993938
2022-12-12T07:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.3034483810951,79.41034461712015,76.01379315606479,75.14137952081089
2022-12-12T08:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.31379305083176,73.4793103974441,70.05172413793103,69.60689623602505
2022-12-12T08:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.53448275862068,67.74137931034483,64.24827562529465,64.25172411162278
2022-12-12T08:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.546428544180735,62.650000027247835,59.185714312962126,59.33214296613421
2022-12-12T08:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38620705440127,59.289655093489024,56.11724130038557,55.934482706004175
2022-12-12T09:00:00Z,68.96551724137932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.28620687024346,74.08965551442114,69.51724151085163,65.81034456450364
2022-12-12T09:15:00Z,13.793103448275861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.52413756271889,82.81724127407732,74.69655201352876,63.19310365874192
2022-12-12T09:30:00Z,41.03448275862069,0.0,0.8275862068965517,0.0,0.10344827586206896,2.4827586206896552,0.02431034476592623,1.0,5.515937673634496,214.10344827586206,0.19655172167153195,77.60344774969693,73.73448260077114,71.64137952081089,40.74137924457418
2022-12-12T09:45:00Z,66.55172413793103,0.0,6.0,0.0,1.0,24.689655172413794,0.23468965446126872,1.0,39.95657940568595,2073.3793103448274,1.96551723315798,76.91379310344827,66.84827580945245,68.77241384571997,42.82413772056843
2022-12-12T10:00:00Z,70.0,0.0,6.0,0.0,1.0,25.96551724137931,0.23468965446126872,1.0,39.973627156224744,2083.896551724138,2.096551640280362,91.26551687306372,79.23448339001885,85.70344832847859,53.972413819411706
2022-12-12T10:15:00Z,70.0,0.005561828413712127,6.0,0.0,1.0,25.892857142857142,0.23499999940395355,1.0,39.97191415514265,2084.0,2.0928570543016707,97.11428560529437,84.73214285714286,91.16071455819267,58.91785717010498
2022-12-12T10:30:00Z,70.0,0.017042330755241985,6.0,0.0,1.0,23.17241379310345,0.23437930951858388,1.0,39.97570248307853,2064.655172413793,1.7655172553555718,57.06896551724138,49.73448312693629,51.33448291647023,34.937931060791016
2022-12-12T10:45:00Z,70.0,0.0,6.0,0.0,1.0,23.482758620689655,0.23437930951858388,1.0,39.98084416882745,2066.0344827586205,1.8241379302123497,67.50000013154128,58.2379308240167,62.24482753359038,38.98965533026333
2022-12-12T11:00:00Z,26.667648973023713,22.115895667209706,6.0,0.0,1.0,21.96551724137931,0.23468965446126872,1.0,39.95797808416958,2061.7241379310344,1.6275862208728133,87.6275863647461,82.26896535939184,37.98620684393521,28.886206791318696
2022-12-12T11:15:00Z,34.98123399142561,34.911958036751585,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.968094529776735,2059.4827586206898,1.5,64.21034464342841,59.103448670485925,30.196551684675544,20.67586214789029
2022-12-12T11:30:00Z,28.723279426837788,28.639314848801185,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.97987576188712,2059.137931034483,1.5,81.59655209245354,76.68275819975754,30.3620688997466,20.975862108427904
2022-12-12T11:45:00Z,33.342811847555225,33.58707980451913,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.95771052919585,2059.3793103448274,1.5,76.62413735225283,71.43793106079102,29.28620687024347,20.255172400638976
2022-12-12T12:00:00Z,32.83200066430228,32.71591295514788,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.975185939243865,2059.5,1.5,69.17500032697406,64.10000010899135,30.332142898014613,20.917857101985387
2022-12-12T12:15:00Z,27.708599682511956,27.63117323250606,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.98155672796841,2059.2413793103447,1.5,89.20344832847859,84.15172392746499,30.089655054026636,20.95517237433072
2022-12-12T12:30:00Z,34.475134816663015,34.599547616366685,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.959346508157665,2059.3793103448274,1.5,67.53793124494881,62.42413777318494,29.824137720568427,20.51034486704859
2022-12-12T12:45:00Z,30.594449996948242,30.485566500959724,6.0,0.0,1.0,20.75862068965517,0.23275862017582202,1.0,39.643721481849404,2051.862068965517,1.5,77.6862072122508,72.58620663346916,30.41034481443208,20.86551725453344
2022-12-12T13:00:00Z,29.49033335981698,29.694541668069775,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.95388320396687,2059.4137931034484,1.5,87.36896514892578,82.25517272949219,29.5206896025559,20.451724019543878
2022-12-12T13:15:00Z,33.39242632635708,33.23493622089254,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.956926937760976,2059.1724137931033,1.5,69.40344803908775,64.3310345616834,30.279310357981714,20.717241221460803
2022-12-12T13:30:00Z,27.87768997464861,27.811170169285365,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.95175999608533,2059.285714285714,1.5,87.41785785130092,82.46428653172084,30.18928575515747,20.717857088361466
2022-12-12T13:45:00Z,29.778914221401873,29.91023714789029,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.9596197945731,2059.2758620689656,1.5,90.70344832847859,85.52068907639077,29.596551763600317,20.37241376679519
2022-12-12T14:00:00Z,36.080510698515795,36.064759945047314,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.940635681152344,2059.344827586207,1.5,63.36896514892578,58.31034469604492,30.062068939208984,20.424137838955584
2022-12-12T14:15:00Z,28.826436733377392,28.772594780757508,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.94634457292228,2059.310344827586,1.5,82.29999989476697,77.20344832847859,30.251724243164062,20.644827546744512
2022-12-12T14:30:00Z,28.975456895499395,29.130965331505084,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.94723037193562,2059.310344827586,1.5,92.7517239800815,87.45862132105334,29.686206883397595,20.172413924644733
2022-12-12T14:45:00Z,36.253153965390965,36.21470628935715,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.95841901055698,2059.1724137931033,1.5,65.09310413229055,59.8448275862069,29.913793103448278,20.003448420557483
2022-12-12T15:00:00Z,29.808818882909314,29.6957033091578,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.9522494612069,2059.137931034483,1.5,80.36896593817349,75.03793098186624,30.348275875223095,20.313793182373047
2022-12-12T15:15:00Z,28.345306737082346,28.354704311915807,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.95722552708217,2059.3571428571427,1.5,95.36428506033761,90.00714274815151,30.053571564810618,20.042857101985387
2022-12-12T15:30:00Z,35.27399556390171,35.51141607350316,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.94695518756735,2059.448275862069,1.5,72.29999950014312,66.88275856807314,28.717241353002088,19.14482748097387
2022-12-12T15:45:00Z,34.86461632827233,34.69346888311978,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.95856870453933,2059.689655172414,1.5,65.03448275862068,59.824138115192284,29.648275967301995,19.268965490933123
2022-12-12T16:00:00Z,29.188275304333917,29.222323384778253,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.96151194079169,2059.2758620689656,1.5,87.84137936296135,82.32413772056843,30.168965635628535,19.637931034482758
2022-12-12T16:15:00Z,34.34130865952064,34.45698902524751,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.97855784975249,2059.4137931034484,1.5,76.22758589119746,70.57241374048694,29.396551724137932,19.072413872028218
2022-12-12T16:30:00Z,31.298721181935278,31.224332809448242,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.950589936355065,2059.448275862069,1.5,74.96896467537715,69.53793137649009,30.534482627079406,19.703448328478583
2022-12-12T16:45:00Z,29.190004348754883,29.193940195544013,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.953086589944775,2059.3793103448274,1.5,90.24482753359038,84.68275846284011,30.010344932819233,19.372413898336475
2022-12-12T17:00:00Z,27.81159005846296,27.885355063847133,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.95826721191406,2059.285714285714,1.5,96.44999967302594,90.70000076293945,30.149999959128245,19.410714626312256
2022-12-12T17:15:00Z,29.064016276392444,29.10886896067652,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.946330498004784,2059.5172413793102,1.5,92.8655171887628,87.1103444592706,29.703448131166656,19.017241379310345
2022-12-12T17:30:00Z,32.52415735968228,32.53789618919636,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,39.9591933941019,2059.4827586206898,1.5,80.2275864173626,74.5896548567147,29.8586206107304,19.058620650192786
2022-12-12T17:45:00Z,30.702649412484003,30.624486988988416,6.0,0.0,1.0,16.93103448275862,0.19479310307009468,1.0,33.05550108284786,1872.4827586206898,1.458620679789576,80.54482769143992,75.13448307431977,30.372413898336475,18.50344835478684
2022-12-12T18:00:00Z,28.509194472740436,28.507016214831122,6.0,0.0,1.0,12.551724137931034,0.1521724149070937,1.0,25.782543642767543,1648.1379310344828,1.393103422789738,87.98620684393521,82.69655214507004,30.020689668326543,17.196551816216832
2022-12-12T18:15:00Z,29.084782699058795,29.172327830873687,6.0,0.0,1.0,10.655172413793103,0.13434482751221494,1.0,22.55523208091999,1549.4827586206898,1.303448229000486,81.7379308240167,76.53103453537514,29.831034693224677,16.600000118387157
2022-12-12T18:30:00Z,30.44943012510027,30.37268693106515,6.0,0.0,1.0,9.25,0.1190714303936277,1.0,20.089375019073486,1457.392857142857,1.2392857415335519,79.31785692487445,74.36071450369698,29.9571430342538,16.139286007199967
2022-12-12T18:45:00Z,30.61327986881651,30.679523073393725,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,18.3281004017797,1400.0,1.399999976158142,74.86896541200835,69.851724032698,29.96551724137931,16.04482782298121
2022-12-12T19:00:00Z,30.250805361517543,30.13661713435732,6.0,0.0,1.0,9.0,0.1080000028014183,1.0,16.458089433867357,1400.0,1.399999976158142,75.05862032133957,70.18620668608567,30.241379244574183,16.000000131541285
2022-12-12T19:15:00Z,82.34406030589136,7.405827423621869,2.896551724137931,0.0,0.4827586206896552,5.0,0.049379310731230114,1.0,6.843524768434722,692.0344827586207,0.8793103283849256,89.4620695442989,84.79999936860183,67.58965564596242,54.568965056846885
2022-12-12T19:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,95.43103421967605,93.52413782580146,90.12068991825498,86.06551597858298
2022-12-12T19:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.05517236117659,82.79310344827586,78.82068949732287,78.06896578032395
2022-12-12T20:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.73103398290174,66.72758628582132,62.755172334868334,63.33448173259867
2022-12-12T20:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53928565979004,53.6607141494751,49.63214261191232,50.83571434020996
2022-12-12T20:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.7241377994932,43.855172255943565,39.88965554072939,41.089654988255994
2022-12-12T20:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.9310346142999,64.04482769143992,62.1310349826155,57.62758649628738
2022-12-12T21:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.53448302170327,89.5896548567147,86.80344785492996,82.617241958092
2022-12-12T21:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.22413766795191,84.91034566945044,81.30344785492996,80.56551676783069
2022-12-12T21:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.76206891290073,70.71034530113484,66.97241289862271,67.51034506436052
2022-12-12T21:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73448286385372,58.82758660152041,54.996551776754444,55.96206914967504
2022-12-12T22:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.985714367457796,51.90714277539934,48.625000272478374,48.51428549630301
2022-12-12T22:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.44827573052768,77.44137915249529,75.36896567509092,70.47586151649212
2022-12-12T22:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.7379308240167,90.18275925208782,86.7620691759833,84.71379299821525
2022-12-12T22:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.68965490933122,77.52069012872104,73.84827554636988,73.824137983651
2022-12-12T23:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.69310313257678,68.58965564596242,65.02413703655374,65.19310365874192
2022-12-12T23:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.7758622005068,61.724137404869346,58.120690049796266,58.506896578032396
2022-12-12T23:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.821428298950195,56.71785722460066,53.29285717010498,53.37142848968506
2022-12-12T23:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.30689726204707,75.47931079206795,73.25517167716191,69.0344826270794
2022-12-13T00:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.43793066616716,90.84827580945245,87.46896546462486,85.05172413793103
2022-12-13T00:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.96206901813376,84.63103485107422,81.1379315606479,80.16896583294046
2022-12-13T00:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.5103444066541,78.31724180024246,74.84482758620689,74.37586185849946
2022-12-13T00:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.34827580945245,71.25172424316406,67.70689655172414,67.82758620689656
2022-12-13T01:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.74137878417969,65.64137925772832,62.158620505497375,62.20000010523303
2022-12-13T01:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.67857142857143,62.632142884390696,59.067857197352815,59.150000027247835
2022-12-13T01:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.5793105816019,60.465517109838025,56.98275875223094,56.97241368787042
2022-12-13T01:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.92068968148067,70.39999981584221,67.83793166588093,65.11034459081189
2022-12-13T02:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.90689639387459,88.34482706004175,85.1206888659247,82.22068918162378
2022-12-13T02:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.57586170064992,85.28620726486733,81.824137983651,80.46896572770744
2022-12-13T02:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.51034493281924,80.31379305083176,76.91724132669383,75.99310329042632
2022-12-13T02:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1785717010498,75.94827612515154,72.53448275862068,71.93103474584119
2022-12-13T03:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.25172424316406,72.10714312962124,68.61071477617536,68.34285708836147
2022-12-13T03:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.65172471671269,68.56896551724138,65.06551729399582,65.01724151085163
2022-12-13T03:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.2103447749697,65.14137925772832,61.65862063703866,61.79999989476697
2022-12-13T03:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.43103448275862,62.324137852109715,58.87241376679519,59.03103440383385
2022-12-13T04:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.41379231420056,68.01724137931035,65.35172429578057,63.57931018697804
2022-12-13T04:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.76551739922886,87.20344859156116,84.31724127407732,81.03103453537514
2022-12-13T04:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.86428587777274,86.61785697937012,83.19999994550433,81.68571444920131
2022-12-13T04:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.75517194024448,81.56896551724138,78.18275872592268,77.22758589119746
2022-12-13T05:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.20689628864157,77.06896578032395,73.62413787841797,72.99999973691743
2022-12-13T05:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.10344853894463,73.02413808888403,69.53448249553811,69.24137904726226
2022-12-13T05:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.37931008174502,69.3103448275862,65.82413772056843,65.75172450624663
2022-12-13T05:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.90344817062905,65.83448291647024,62.37586212158203,62.465517109838025
2022-12-13T06:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.88275856807314,62.80689634125808,59.3379310081745,59.55517236117659
2022-12-13T06:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.90357126508441,63.68928555079869,60.6857145854405,59.89285700661795
2022-12-13T06:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.3724136352539,83.7379308240167,81.2413795734274,77.41034488020271
2022-12-13T06:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.08275867330617,88.77586206896552,85.3137927877492,83.52413756271889
2022-12-13T07:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.5551731504243,81.46206901813376,77.7482760199185,77.43103448275862
2022-12-13T07:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.71034477496969,61.92068928685681,57.637931429106615,59.644827480973866
2022-12-13T07:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.08965525133856,45.13448241661335,41.48275862068966,42.25172398008149
2022-12-13T07:45:00Z,68.92857142857143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.34642832619804,69.25714302062988,67.49642876216343,51.810714312962126
2022-12-13T08:00:00Z,43.7037037037037,0.0,0.0,0.0,0.0,0.0,0.0,0.8076923076923077,0.0,0.0,0.0,71.75925925925925,67.09259231002243,66.89259253607855,43.6666663840965
2022-12-13T08:15:00Z,33.087808109335604,21.296651141643522,6.0,0.0,0.9230769230769231,21.4,0.21619999945163726,1.0,40.0,1889.7083333333333,1.4958333373069763,78.9479995727539,75.54583342870076,48.079166412353516,33.05833355585734
2022-12-13T08:30:00Z,54.67694976806641,38.86530740886926,6.0,0.0,0.96,22.0,0.23499999940395355,1.0,40.0,2062.8,1.5360000133514404,60.25199996948242,52.61600036621094,46.85199989318848,30.42
2022-12-13T08:45:00Z,40.55153669629778,40.3720338003976,6.0,0.0,1.0,21.785714285714285,0.23499999940395355,1.0,40.0,2060.285714285714,1.5821428767272405,89.0357140132359,79.93928527832031,50.685714312962126,31.47499976839338
2022-12-13T09:00:00Z,78.03211172695818,78.32951091897898,6.0,0.0,1.0,22.93103448275862,0.23499999940395355,1.0,40.0,2064.5862068965516,1.744827574697034,56.034482627079406,47.62068965517241,47.07586209527378,31.013793287606074
2022-12-13T09:15:00Z,59.18737450961409,58.714410584548425,6.0,0.0,1.0,22.482758620689655,0.23468965446126872,1.0,40.0,2063.1724137931033,1.6724138054354438,70.06551689937197,60.94482790190598,53.08275880484745,34.041379599735656
2022-12-13T09:30:00Z,54.01968475867962,54.20007718842605,6.0,0.0,1.0,21.620689655172413,0.23499999940395355,1.0,40.0,2060.4827586206898,1.555172426947232,73.7482760199185,65.39310350089238,48.15862063703866,30.637930902941473
2022-12-13T09:45:00Z,62.149104254586355,61.82877676827567,6.0,0.0,1.0,21.464285714285715,0.23499999940395355,1.0,40.0,2059.5,1.535714294229235,60.51785727909633,51.83571434020996,51.050000054495676,32.10714251654489
2022-12-13T10:00:00Z,43.950769095585265,44.020132656755116,6.0,0.0,1.0,21.379310344827587,0.23499999940395355,1.0,40.0,2059.9655172413795,1.541379320210424,83.83448291647024,75.32758594381399,49.82758673306169,31.968965201542296
2022-12-13T10:15:00Z,65.18088584110654,65.18766061190901,6.0,0.0,1.0,21.379310344827587,0.23499999940395355,1.0,40.0,2059.862068965517,1.51724138342101,58.19310365874192,49.86551679413894,49.60689689373148,31.58620656769851
2022-12-13T10:30:00Z,46.6946503211712,46.30405110326306,6.0,0.0,1.0,21.379310344827587,0.23499999940395355,1.0,40.0,2059.7241379310344,1.527586213473616,78.99310302734375,70.25172411162278,51.631034456450365,32.4965517109838
2022-12-13T10:45:00Z,56.629857161949424,56.81629483453159,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.206896551724,1.503448276684202,66.94482790190598,58.86206896551724,48.562068939208984,31.365517122992152
2022-12-13T11:00:00Z,48.06738860031654,47.757100335482896,6.0,0.0,1.0,21.103448275862068,0.23499999940395355,1.0,40.0,2059.5862068965516,1.510344830052606,72.765517925394,64.67586227943157,51.13448254815464,32.89655185567921
