time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-13T11:15:00Z,42.19656603676932,42.36733300345285,6.0,0.0,1.0,21.137931034482758,0.23499999940395355,1.0,40.0,2059.7586206896553,1.520689660105212,86.77500016348702,77.92413698393723,49.19285733359201,32.29999996053761
2022-12-13T11:30:00Z,53.547710813325025,53.419045678500474,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.6428571428573,1.5,66.77931029221108,58.91428565979004,50.33103429860082,32.525000027247835
2022-12-13T11:45:00Z,40.93621826171875,40.694659265978586,6.0,0.0,1.0,21.137931034482758,0.23499999940395355,1.0,40.0,2059.5172413793102,1.513793106736808,84.36206922859981,76.20000010523303,50.699999973691746,33.05172387484846
2022-12-13T12:00:00Z,48.204689552044044,48.44204659297549,6.0,0.0,1.0,21.03448275862069,0.23499999940395355,1.0,40.0,2059.7241379310344,1.503448276684202,78.45517257164265,70.49999986845872,48.52068947101461,31.772413714178676
2022-12-13T12:15:00Z,48.22825241088867,47.940472306876345,6.0,0.0,1.0,21.03448275862069,0.23499999940395355,1.0,40.0,2059.793103448276,1.5,72.4310346142999,64.42068968148067,51.14137991543474,33.01379262989965
2022-12-13T12:30:00Z,39.349943226781384,39.292994400550576,6.0,0.0,1.0,21.03448275862069,0.23499999940395355,1.0,40.0,2059.4827586206898,1.5,90.04827617776805,81.67586227943157,50.151724453630116,32.46206888659247
2022-12-13T12:45:00Z,42.95433228591393,43.19250817134463,6.0,0.0,1.0,20.96551724137931,0.23499999940395355,1.0,40.0,2059.206896551724,1.5,89.15517267687568,80.53448315324455,49.09310347458412,31.662069057596142
2022-12-13T13:00:00Z,62.972244943891255,62.956848689488005,6.0,0.0,1.0,21.285714285714285,0.23499999940395355,1.0,40.0,2059.8214285714284,1.5250000059604645,60.23571423121861,52.257142884390696,50.099999972752165,32.11071450369699
2022-12-13T13:15:00Z,43.557979583740234,43.240803554140285,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.344827586207,1.5,79.43103448275862,71.32413824673357,50.893103237809804,32.45517270318393
2022-12-13T13:30:00Z,44.052419333622375,44.390676432642444,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.310344827586,1.496551723315798,85.48275862068965,77.13793129756533,48.82068962886416,31.337931139715785
2022-12-13T13:45:00Z,52.54393676231648,52.300757441027415,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.2413793103447,1.5,67.92758612797178,59.993102895802465,50.768965622474404,32.00000026308257
2022-12-13T14:00:00Z,40.69297251208075,40.54806071314319,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.137931034483,1.5,85.71379299821525,77.32413772056843,50.465517109838025,32.106896038713124
2022-12-13T14:15:00Z,43.90582827864022,44.191044379924904,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.6206896551726,1.486206893263192,86.48275835760708,78.08965472517342,48.84827580945245,31.18620668608567
2022-12-13T14:30:00Z,55.68255273227034,55.50935074378704,6.0,0.0,1.0,21.03448275862069,0.23499999940395355,1.0,40.0,2059.1724137931033,1.486206893263192,64.5068965780324,56.57241347740437,50.42413790472622,31.810344696044922
2022-12-13T14:45:00Z,42.68024771554129,42.46369103022984,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.1785714285716,1.492857141154153,81.83571434020996,73.41071455819267,50.75357123783657,32.05714273452759
2022-12-13T15:00:00Z,50.727565896922144,50.88722676244275,6.0,0.0,1.0,20.896551724137932,0.23499999940395355,1.0,40.0,2059.1724137931033,1.493103446631596,75.57931018697805,67.38275935732085,48.579310318519326,30.796551539980133
2022-12-13T15:15:00Z,48.9728968390103,48.63504278248754,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.103448275862,1.5,72.09655156628838,63.62413787841797,51.02413769426017,31.868965346237708
2022-12-13T15:30:00Z,38.661753950447874,38.56567317041858,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2058.862068965517,1.5,91.53103453537514,83.02068933947334,50.3965519872205,31.87931014751566
2022-12-13T15:45:00Z,53.01966515902815,53.37538778370824,6.0,0.0,1.0,20.93103448275862,0.23499999940395355,1.0,40.0,2059.206896551724,1.5,73.23448233768858,64.9310346142999,48.293103448275865,30.465517175608667
2022-12-13T16:00:00Z,51.64795855818124,51.31283871880893,6.0,0.0,1.0,20.93103448275862,0.23499999940395355,1.0,40.0,2059.2758620689656,1.493103446631596,68.47241329324656,60.15172419054755,51.20689642018285,31.975862042657262
2022-12-13T16:15:00Z,40.21444899460365,40.24058361711173,6.0,0.0,1.0,21.0,0.23499999940395355,1.0,40.0,2059.103448275862,1.5,89.62068939208984,80.67586227943157,49.92413777318494,31.52758604904701
2022-12-13T16:30:00Z,59.050497327532085,59.14642824445452,6.0,0.0,1.0,20.892857142857142,0.23499999940395355,1.0,40.0,2059.4285714285716,1.4607142763478416,63.14999975476946,53.6535712650844,49.289285387311665,30.67142861230033
2022-12-13T16:45:00Z,46.038898073393725,45.67601776123047,6.0,0.0,1.0,20.896551724137932,0.23499999940395355,1.0,40.0,2059.137931034483,1.496551723315798,76.45517257164265,66.83448291647024,51.14827583576071,31.868965346237708
2022-12-13T17:00:00Z,56.932139677159924,56.927184609805835,5.647058823529412,0.0,0.9375,20.11764705882353,0.2211764700272504,0.9375,37.64705882352941,1938.7058823529412,1.447058831944185,57.07647076775046,51.32352986055262,29.647058823529413,18.670588100657742
2022-12-13T17:15:00Z,71.86687752526058,52.74972873475207,5.684210526315789,0.0,0.95,21.210526315789473,0.22263157838269285,0.95,40.0,1954.842105263158,1.5631579097948576,32.463157653808594,28.978947488885176,20.12631617094341,14.136842125340513
2022-12-13T17:30:00Z,100.0,0.0,0.6206896551724138,0.0,0.10714285714285714,3.793103448275862,0.03179310313586531,1.0,4.137931034482759,290.6551724137931,0.3137931001597437,90.09655209245354,86.34482758620689,85.2620691759833,79.40689678849846
2022-12-13T17:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.6344828112372,70.12758610166352,68.07931071314319,67.86896514892578
2022-12-13T18:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.92068981302195,77.96206928121633,76.96551697829673,73.06896578032395
2022-12-13T18:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.83448291647024,90.8103448275862,89.33103469322468,85.50689670957368
2022-12-13T18:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.98965533026333,87.42068981302195,85.23793029785156,84.05517236117659
2022-12-13T18:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.13214261191231,69.97500024523053,67.47499983651298,68.31785719735282
2022-12-13T19:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05862084750471,54.058620584422144,51.42758612797178,52.87931047636887
2022-12-13T19:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.462068755051185,45.24827615145979,43.20000010523303,43.3862067913187
2022-12-13T19:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.76551753077014,67.71034464342841,66.95172461147966,62.43103448275862
2022-12-13T19:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.96896572770744,90.87241389833648,89.45517336089036,85.68275819975754
2022-12-13T20:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.82758594381399,82.38275883115571,80.14137925772832,80.01034572206694
2022-12-13T20:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.34285695212228,67.12142862592425,64.71785749707904,65.65357153756278
2022-12-13T20:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60689663064891,53.451724085314524,51.07241347740437,52.062068939208984
2022-12-13T20:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16551695198849,52.61034485389446,51.28965496194774,49.85172416423929
2022-12-13T21:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.2482752306708,79.9172415897764,79.23103411444302,74.37241389833648
2022-12-13T21:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.46896572770744,89.67930997651199,87.72068918162378,85.89655172413794
2022-12-13T21:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.91034435403758,75.51379236681709,73.36896567509092,73.51034493281924
2022-12-13T21:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.71724108991951,65.39655159259665,63.22068970778893,63.64827570421942
2022-12-13T22:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.26071425846645,58.00714302062988,55.76428590502058,56.3785719190325
2022-12-13T22:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33103456168339,52.03448275862069,50.07586196373249,50.272413977261245
2022-12-13T22:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.24482792821424,72.02758604904702,71.66206872874292,67.38965514610554
2022-12-13T22:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.39310376397495,90.44138020482556,88.734482074606,86.2206899708715
2022-12-13T23:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.63103406182651,84.00344796016299,82.08620637038658,81.20344780231345
2022-12-13T23:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.8137927877492,76.36551692568023,74.38965527764682,74.09999978953394
2022-12-13T23:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.94137941557786,68.57241374048694,66.50344796016299,66.78965509348902
2022-12-13T23:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.38214261191231,62.09285695212228,60.03571442195347,60.36428587777274
2022-12-14T00:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78275891008048,57.50689670957368,55.42413777318494,55.89655172413793
2022-12-14T00:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40344817062904,54.98275848914837,53.337930876633216,53.09655182937096
2022-12-14T00:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.8586206107304,75.68965477778994,75.26206891290073,71.36551692568023
2022-12-14T00:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.77586206896552,88.9896548040982,87.14137925772832,85.11379268251616
2022-12-14T01:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.60689702527276,82.06551729399582,80.1275863647461,79.324137983651
2022-12-14T01:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.08620689655173,74.65862011087351,72.66206912336678,72.45172408531452
2022-12-14T01:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.6607140132359,68.2999997820173,66.2642856325422,66.5250004359654
2022-12-14T01:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.76896535939184,62.462068755051185,60.437931323873585,60.93793079770845
2022-12-14T02:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.034482890161975,57.75172437470535,55.741379310344826,56.34827594099374
2022-12-14T02:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.724137931034484,57.24137970496868,55.841379231420056,55.34827607253502
2022-12-14T02:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.6448272178913,80.50000052616514,79.91034435403758,76.31724193178374
2022-12-14T02:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.28275851545662,87.55862058442214,85.68275872592268,84.01379341914736
2022-12-14T03:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.67586175326643,80.21379273513267,78.2413795734274,77.53793124494881
2022-12-14T03:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.53928565979004,73.14285714285714,71.1607140132359,71.00714274815151
2022-12-14T03:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.15172419054755,66.80689647279937,64.77586233204809,65.16896530677532
2022-12-14T03:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.59310321150155,61.31724127407732,59.27931016066979,59.84482771774818
2022-12-14T04:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15862037395609,56.87241376679519,54.88965514610554,55.52068986563847
2022-12-14T04:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.05517262425916,63.28620713332604,62.48965546180462,60.78620700178475
2022-12-14T04:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.93103395659348,86.92413751010237,85.79310318519329,82.64827544113686
2022-12-14T04:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.29655167152141,84.72413766795191,82.77586206896552,81.6275863647461
2022-12-14T05:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.02857126508441,76.61785697937012,74.62142862592425,74.25714274815151
2022-12-14T05:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.2172412214608,69.83793113971579,67.85862021610654,67.98620763318291
2022-12-14T05:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.81379305083176,63.45517244010136,61.45862053180563,62.003448223245556
2022-12-14T05:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.77241345109611,58.47586217419855,56.437931060791016,57.12413800995925
2022-12-14T06:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13103406182651,57.603448670485925,56.262069307524584,55.74137917880354
2022-12-14T06:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.99310355350889,80.93793145541487,80.34482679695918,76.86896567509092
2022-12-14T06:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.6964282989502,87.03214263916016,85.13928549630302,83.61428533281598
2022-12-14T06:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.59310360612541,79.17586227943157,77.13793129756533,76.67241353002088
2022-12-14T07:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.38275856807314,71.02758604904702,68.9896548040982,69.20689655172414
2022-12-14T07:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.23448233768858,63.875862253123316,61.85517238748485,62.51034506436052
2022-12-14T07:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.500000131541285,58.158620505497375,56.196551618904905,56.94482763882341
2022-12-14T07:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.751723716998924,56.31724153715989,54.81379331391433,54.65517228225182
2022-12-14T08:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.85862074227168,78.79655246076912,78.31379291929048,74.93103408813477
2022-12-14T08:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.68928527832031,87.99642862592425,86.11071450369698,84.371429170881
2022-12-14T08:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.0206896025559,80.58275867330617,78.59310334304283,77.92069007610452
2022-12-14T08:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.19310339565935,72.81379305083176,70.79655140843884,70.8103448275862
2022-12-14T09:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.53103453537514,66.1965516189049,64.16551721507105,64.6586211632038
2022-12-14T09:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.899999947383485,60.589654988255994,58.62068965517241,59.24827601991851
2022-12-14T09:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.824137983651,56.4586207948882,54.57931018697804,55.231034245984304
2022-12-14T09:45:00Z,85.17241379310344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.3344823903051,66.53793098186624,65.6689654383166,63.48620658085264
2022-12-14T10:00:00Z,36.07142857142857,0.0,0.20689655172413793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.30714280264718,84.28571455819267,82.97142846243722,49.25714220319475
2022-12-14T10:15:00Z,60.689655172413794,5.8543124494367635,3.642857142857143,0.0,0.6551724137931034,14.379310344827585,0.1374482753975638,1.0,24.82758620689655,1242.8275862068965,1.120689634619088,73.03103427229256,65.01379315606479,57.46551750446188,39.23448286385372
2022-12-14T10:30:00Z,80.0,0.0,6.0,0.0,1.0,25.655172413793103,0.2334482746905294,1.0,40.0,2081.2758620689656,2.0620689474303147,69.37930902941474,58.162068860284215,65.36206922859981,43.39310350089237
2022-12-14T10:45:00Z,80.0,0.011925966960602793,6.0,0.0,1.0,28.103448275862068,0.2334482746905294,1.0,40.0,2107.8275862068967,2.331034487691419,87.06551729399582,73.97241408249428,82.20000010523303,56.24827562529465
2022-12-14T11:00:00Z,67.6923076923077,16.15720411447378,5.3076923076923075,0.0,0.8518518518518519,22.11111111111111,0.2140740735663308,0.8888888888888888,38.148148148148145,1774.2222222222222,1.5444444329650313,48.67692301823543,40.761538432194634,45.06153854956994,30.973076747013973
2022-12-14T11:15:00Z,42.34928558612692,27.889395088985047,6.0,0.0,1.0,29.03448275862069,0.29365517250422773,1.0,50.0,2307.344827586207,1.7068965681667985,83.34137909987876,75.3344831795528,42.56896571455331,30.727586154280036
2022-12-14T11:30:00Z,42.585084717849206,42.618898457494275,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.137931034483,1.56896553368404,61.76896549093312,54.28275891008048,31.251724045852136,20.91724132669383
2022-12-14T11:45:00Z,32.7205779634673,32.6890842832368,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.0,1.593103470473454,75.66551721507105,68.81034495912749,30.92413797049687,21.30689660434065
2022-12-14T12:00:00Z,34.944456363546436,34.995693338328394,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.593103470473454,81.76551713614629,74.64137925772832,29.679310371135845,20.386206988630622
2022-12-14T12:15:00Z,33.031886659819506,32.993694963126345,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5172413793102,1.575862087052444,75.21034490651098,68.42413816780879,30.82413785210971,21.106896564878266
2022-12-14T12:30:00Z,30.564745903015137,30.565362317221506,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.214285714286,1.5928571649960108,91.89999961853027,84.90714209420341,30.374999931880406,20.846428666796005
2022-12-14T12:45:00Z,29.214102909482758,29.232517637055494,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,95.88965580381196,88.90000021046606,30.206896420182854,20.76206897867137
2022-12-14T13:00:00Z,32.13641212726461,32.17349387859476,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,90.65172392746499,83.46206822888604,30.43103448275862,20.73448292962436
2022-12-14T13:15:00Z,34.46786420098667,34.45986043995824,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.4827586206898,1.593103470473454,75.73793056093413,68.72413819411705,31.068965385700093,21.075862095273774
2022-12-14T13:30:00Z,32.26703702992406,32.24986734061405,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.4827586206898,1.600000023841858,83.87586212158203,76.88620731748384,31.196551750446186,21.12413787841797
2022-12-14T13:45:00Z,31.800661415889344,31.816838560433222,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2307.0344827586205,1.589655193789252,86.14482774405644,79.00000052616514,31.396551789908575,21.186206949168238
2022-12-14T14:00:00Z,33.44527782712664,33.42969199589321,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.8571428571427,1.5964285944189345,80.18928582327706,73.0678574698312,31.621428762163436,21.207142966134207
2022-12-14T14:15:00Z,32.52104568481445,32.5259123177364,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,83.03103479845771,75.88965501456425,31.968965398854223,21.400000013154127
2022-12-14T14:30:00Z,33.10777432577951,33.08823817116873,6.0,0.0,1.0,28.0,0.29328571472849163,1.0,50.0,2306.464285714286,1.5928571649960108,86.2857140132359,79.09999983651298,31.839285918644496,21.278571401323592
2022-12-14T14:45:00Z,33.42632838657924,33.42399910518101,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5714285714284,1.5928571649960108,83.52857126508441,76.23571450369698,32.267857142857146,21.496428557804652
2022-12-14T15:00:00Z,33.232584788881496,33.242320356697874,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.344827586207,1.596551747157656,82.324137983651,75.05517288734173,32.29310384289972,21.42068935262746
2022-12-14T15:15:00Z,35.19810012291218,35.19204606681034,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.582758640420848,82.93103421967605,75.53448275862068,32.75172384854021,21.58965492248535
2022-12-14T15:30:00Z,33.21093381684402,33.20908526716561,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.448275862069,1.589655193789252,83.81379331391433,76.35517251902613,33.037931244948815,21.724137931034484
2022-12-14T15:45:00Z,34.461639404296875,34.46150740261736,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,81.47241368787041,73.94827546744511,33.12758629897545,21.834483048011517
2022-12-14T16:00:00Z,32.592909319647426,32.59302428673054,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.1724137931033,1.593103470473454,90.11379294559873,82.51034493281924,33.04827565160291,21.775862003194874
2022-12-14T16:15:00Z,36.26772873977135,36.248277203790074,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.3793103448274,1.589655193789252,81.54827644085061,73.55862111058728,33.33103469322468,21.696551618904902
2022-12-14T16:30:00Z,34.65244516833075,34.63429378641063,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.551724137931,1.582758640420848,79.15862090012124,71.52068933947334,33.89310343512173,22.220689707788928
2022-12-14T16:45:00Z,33.35705842642948,33.364453545932115,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.344827586207,1.589655193789252,87.9379311923323,80.10344748661436,33.7551725979509,22.034482890161975
2022-12-14T17:00:00Z,33.21423372729071,33.22233903819117,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.6206896551726,1.593103470473454,89.20000010523303,81.36896514892578,33.87241376679519,22.06551742553711
2022-12-14T17:15:00Z,35.46218148593245,35.492935838370485,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.3793103448274,1.58620691710505,83.01034493281924,75.20344832847859,33.775862068965516,21.90344817062904
2022-12-14T17:30:00Z,35.06460886988147,35.063397769270274,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.6206896551726,1.593103470473454,81.33103390397697,73.5413792051118,34.27931016066979,22.17931050267713
2022-12-14T17:45:00Z,34.95822770254953,34.96606636047363,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.464285714286,1.5750000178813934,86.38928467886788,78.57857159205845,34.23571450369699,22.096428598676408
2022-12-14T18:00:00Z,35.04559997032429,35.054036633721715,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.2758620689656,1.572413810368242,86.08620689655173,78.08620689655173,34.69655175044619,22.362068768205315
2022-12-14T18:15:00Z,35.4668890854408,35.45460220863079,6.0,0.0,1.0,27.79310344827586,0.29365517250422773,1.0,50.0,2306.862068965517,1.579310363736646,83.92758520718279,75.90689613079202,34.827586206896555,22.34827600676438
2022-12-14T18:30:00Z,35.04247678559402,35.04232314537312,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.7241379310344,1.575862087052444,84.31724048482961,76.3206884449926,34.76551805693528,22.33793074509193
2022-12-14T18:45:00Z,34.55829488820043,34.55229857872273,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2307.0,1.555172426947232,84.3413788367962,76.33448291647024,34.77586180588295,22.327585812272698
2022-12-14T19:00:00Z,36.216652442669044,36.21116888112035,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.896551724138,1.555172426947232,85.29310371135843,77.19310365874192,35.099999789533946,22.389654883022967
2022-12-14T19:15:00Z,36.30742776804957,36.30183976272057,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2307.4137931034484,1.541379320210424,85.56551624166555,77.23448339001885,35.93448257446289,22.793103514046503
2022-12-14T19:30:00Z,34.75542265793373,34.753407840071056,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.6206896551726,1.53448276684202,85.45172382223195,77.1655168204472,35.72758641736261,22.727586022738752
2022-12-14T19:45:00Z,35.01202655660695,35.00318237830852,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.6206896551726,1.555172426947232,85.43103500892376,77.13793077140019,35.63793129756533,22.70689661749478
2022-12-14T20:00:00Z,37.37653008822737,37.401053987700365,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.448275862069,1.562068980315636,83.72068970778892,75.30344864417766,35.66206951799064,22.61034472235318
2022-12-14T20:15:00Z,34.562305187356884,34.553220683130725,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.5862068965516,1.562068980315636,85.19310339565935,76.97241395095298,35.97586230573983,22.979310528985387
2022-12-14T20:30:00Z,35.665641390044115,35.66730196722622,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.793103448276,1.565517256999838,89.74482805975552,81.47586217419854,35.637931429106615,22.706896485953497
2022-12-14T20:45:00Z,35.48954549329034,35.492911240150185,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2307.2758620689656,1.558620703631434,89.77241410880254,81.3965511979728,35.94827586206897,22.779310423752356
2022-12-14T21:00:00Z,37.351032393319265,37.35176372528076,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2306.9310344827586,1.541379320210424,82.72142846243722,74.24285752432687,36.074999945504324,22.817857333592006
2022-12-14T21:15:00Z,36.75060982539736,36.775183710558665,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2306.964285714286,1.528571435383388,81.2827587785392,72.91724132669383,36.46896533308358,22.993103685050176
2022-12-14T21:30:00Z,35.85535154671505,35.859983641525794,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.2413793103447,1.537931043526222,86.32069054965315,77.83103521938982,36.61724143192686,23.158620439726732
2022-12-14T21:45:00Z,35.6519687257964,35.662420207056506,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2307.0689655172414,1.53448276684202,87.34482732312432,78.793103974441,36.54137907357052,23.034482824391333
2022-12-14T22:00:00Z,36.585357666015625,36.57646100274448,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.137931034483,1.544827596894626,87.11379215635102,78.46896493845972,36.74827601991851,23.044827691439924
2022-12-14T22:15:00Z,36.18897405163995,36.18032455444336,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.0344827586205,1.537931043526222,86.64482853330415,77.96206901813376,37.144827744056435,23.31034463027428
2022-12-14T22:30:00Z,35.13461856184335,35.133955856849404,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2307.0689655172414,1.524137936789414,87.13793182373047,78.53103506154028,36.84137962604391,23.20344852579051
2022-12-14T22:45:00Z,36.79090289411874,36.80249352290713,6.0,0.0,1.0,27.551724137931036,0.29331034524687405,1.0,50.0,2306.9310344827586,1.555172426947232,86.33793140279836,77.76206970214844,36.52413808888402,22.993103421967604
2022-12-14T23:00:00Z,37.54882312643117,37.548335502887596,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.9310344827586,1.541379320210424,85.55862032133957,77.00689618340854,36.71379299821525,23.10689669641955
2022-12-14T23:15:00Z,35.90210460794383,35.925156428896145,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2306.9310344827586,1.520689660105212,86.21379352438039,77.63793024523505,36.727586285821324,23.131034259138435
2022-12-14T23:30:00Z,36.888084411621094,36.85443838711443,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.2413793103447,1.53448276684202,86.43103395659348,77.75862121582031,37.120690049796266,23.244827665131666
2022-12-14T23:45:00Z,36.76738804784314,36.77497692765861,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.137931034483,1.524137936789414,86.06551676783069,77.42068981302195,36.81379318237305,23.10344834163271
2022-12-15T00:00:00Z,37.35955310689992,37.33492884142645,6.0,0.0,1.0,27.482758620689655,0.29365517250422773,1.0,50.0,2306.9655172413795,1.537931043526222,84.42758625951306,75.76206891290073,37.33448304801151,23.300000026308258
2022-12-15T00:15:00Z,37.49800228250438,37.4971274014177,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.344827586207,1.55172415026303,84.63103406182651,75.9793103974441,37.368965280467066,23.334482719158306
2022-12-15T00:30:00Z,37.99739864894322,38.006902830941335,6.0,0.0,1.0,27.321428571428573,0.2939999997615814,1.0,50.0,2307.4285714285716,1.528571435383388,84.80000032697406,76.11071368626186,37.346428871154785,23.296428544180735
2022-12-15T00:45:00Z,37.333780486008216,37.31945892860149,6.0,0.0,1.0,27.24137931034483,0.29365517250422773,1.0,50.0,2307.7241379310344,1.513793106736808,85.27241516113281,76.55861953209187,37.565517030913256,23.44137921826593
2022-12-15T01:00:00Z,35.84026060433224,35.822292459422144,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.103448275862,1.510344830052606,85.54827617776805,76.93448217983904,37.093103343042834,23.234482732312433
2022-12-15T01:15:00Z,37.73928819853684,37.74333019914298,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.6206896551726,1.506896553368404,85.6034488020272,76.8137927877492,37.65517228225182,23.355172584796772
2022-12-15T01:30:00Z,38.29507367364292,38.308420247045056,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.448275862069,1.503448276684202,85.6724132669383,76.90344817062905,37.51034480127795,23.358620676501044
2022-12-15T01:45:00Z,35.31764734202418,35.308362237338365,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.0,1.524137936789414,85.59999900028623,76.86551850417564,37.56551742553711,23.531034469604492
2022-12-15T02:00:00Z,37.45808226486732,37.47075968775256,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.1724137931033,1.51724138342101,85.56896630648909,76.84482706004175,37.358620873812974,23.220689707788928
2022-12-15T02:15:00Z,36.11064937196929,36.10629614468279,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.655172413793,1.513793106736808,85.60000031569908,76.84137988912649,37.60689623602505,23.389655343417463
2022-12-15T02:30:00Z,38.3450629135658,38.35208748126852,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.2758620689656,1.513793106736808,85.86896541200835,77.01379236681709,38.055172887341726,23.548275848914837
2022-12-15T02:45:00Z,66.44122722231108,24.23364106540022,4.758620689655173,0.0,0.7931034482758621,22.896551724137932,0.23317241360401286,1.0,39.6551724137931,1832.2758620689656,1.3379310246171623,84.08275735789331,76.54827617776805,53.5827584102236,41.744827665131666
2022-12-15T03:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.68275925208782,86.22068944470635,85.54137946819436,80.6103444592706
2022-12-15T03:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.93448296908674,80.21379326129782,78.14482748097387,77.0724140035695
2022-12-15T03:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.531034929999,63.01034480127795,61.19310365874192,60.6206897867137
2022-12-15T03:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.3285710471017,73.21071461268834,72.51071453094482,67.99285697937012
2022-12-15T04:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.9103451432853,83.94137915249529,82.26206891290073,79.8482763356176
2022-12-15T04:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.10689728835533,71.63793077140019,69.54827578314419,69.21379339283911
2022-12-15T04:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.1896551724138,67.50689644649111,66.23103385136045,63.88965540918811
2022-12-15T04:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.84827607253501,80.86896593817349,79.50689644649111,76.21379352438039
2022-12-15T05:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.9482763882341,78.3413788367962,76.32758620689656,75.29310292211072
2022-12-15T05:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.79310344827586,69.35862100535425,67.3896555407294,66.79999897397798
2022-12-15T05:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.70689655172414,70.95517204547751,69.73448365310142,67.05172400638975
2022-12-15T05:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.44137915249529,80.62068991825498,78.92068954993938,76.59655209245354
2022-12-15T06:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67931023959456,75.175862016349,73.10689623602505,72.32413772056843
2022-12-15T06:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.30344890726023,66.76896509630927,65.13103445645037,63.46206914967504
2022-12-15T06:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.22068891854121,77.33448344263537,75.69655188198747,71.8655171887628
2022-12-15T06:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.15517267687568,83.19999984215046,81.37931008174502,77.46551671521416
2022-12-15T07:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.96785763331822,81.47500010899135,79.03214291163853,76.74999918256488
2022-12-15T07:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.5849998474121,69.8899995803833,67.2549991607666,65.3299991607666
2022-12-15T07:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.39166514078777,71.17499923706055,70.02499961853027,66.28333377838135
2022-12-15T07:45:00Z,51.734795790452225,51.73532676696777,6.0,0.0,1.0,28.846153846153847,0.2939999997615814,1.0,50.0,2306.5384615384614,1.6653846548153803,75.3500008216271,65.24230824984036,54.288461685180664,35.66538473275992
2022-12-15T08:00:00Z,48.657452024262525,48.63469340883452,6.0,0.0,1.0,28.482758620689655,0.2939999997615814,1.0,50.0,2306.310344827586,1.6448276207364838,79.59655209245354,68.72413766795191,55.42758586488921,34.86551732030408
2022-12-15T08:15:00Z,45.74537066755624,45.83347096936456,6.0,0.0,1.0,28.413793103448278,0.2939999997615814,1.0,50.0,2306.655172413793,1.6379310673680798,81.89310376397495,71.56206867612642,49.131034456450365,31.617241563468145
2022-12-15T08:30:00Z,42.87748113171808,42.81426554712756,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.344827586207,1.579310363736646,74.37931034482759,64.95172408531452,44.41379323498956,27.834482719158306
2022-12-15T08:45:00Z,35.42855124637998,35.438077466241246,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.344827586207,1.596551747157656,93.7517239800815,84.29999989476697,42.231034903690734,26.868965543549635
2022-12-15T09:00:00Z,37.64542665152714,37.69781809839709,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,91.80689713050579,82.48275914685479,41.18965530395508,26.362068965517242
2022-12-15T09:15:00Z,58.02356772587217,58.0553215289938,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.4137931034484,1.589655193789252,55.31034469604492,46.79310331673458,40.341379494502625,25.424137904726226
2022-12-15T09:30:00Z,42.83963486243938,42.80666101389918,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2307.0,1.582758640420848,71.59655117166453,62.451724085314524,42.24482753359038,26.968965530395508
2022-12-15T09:45:00Z,34.15914372035435,34.13455574853079,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.75,1.5964285944189345,91.59285708836147,82.56071417672294,39.753571374075754,26.014285768781388
2022-12-15T10:00:00Z,46.296753324311354,46.31504374536975,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.655172413793,1.544827596894626,62.275862332048085,53.79310318519329,36.95172434839709,23.858620742271686
2022-12-15T10:15:00Z,37.65222838829304,37.58919722458412,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.896551724138,1.58620691710505,74.01034466973667,65.73448273231243,36.97930987127896,24.39655165836729
2022-12-15T10:30:00Z,38.56093248827704,38.62202427305024,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.2758620689656,1.589655193789252,76.02413782580146,68.08275880484746,33.227586022738755,22.265517136146283
2022-12-15T10:45:00Z,38.25087856424266,38.20547406426792,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.5172413793102,1.593103470473454,67.66206872874292,59.72068970778893,34.73793108709927,23.082758739076812
2022-12-15T11:00:00Z,32.148582787349305,32.16161977833715,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.344827586207,1.593103470473454,86.28965496194773,78.64827609884328,32.355172255943565,22.079310186978045
2022-12-15T11:15:00Z,37.553058492726294,37.54604300137224,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.589655193789252,65.05862084750471,57.86896541200835,30.713792932444605,21.072413806257575
2022-12-15T11:30:00Z,30.000183697404534,29.97212423127273,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9655172413795,1.600000023841858,81.14482800713901,74.39655172413794,29.07586202950313,20.43448283754546
2022-12-15T11:45:00Z,34.08112072122508,34.100924458997,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.9310344827586,1.600000023841858,75.80000015784954,69.058620979046,27.072413872028218,19.113792945598735
2022-12-15T12:00:00Z,32.04598045349121,32.015641903055126,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,71.39999915813577,64.76896535939184,28.203448460019867,19.906896393874597
2022-12-15T12:15:00Z,28.84924862302583,28.834686476608802,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,89.56551729399582,82.9379311923323,27.534482890161975,19.555172295405946
2022-12-15T12:30:00Z,34.61481528446592,34.60693214679586,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.2413793103447,1.596551747157656,67.6793107657597,61.058620979046,27.644827546744512,19.479310331673457
2022-12-15T12:45:00Z,29.105356019118737,29.10868920951054,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,80.90689665695717,74.41724132669383,27.510344735507307,19.5793105816019
2022-12-15T13:00:00Z,30.534916469029017,30.56475360052926,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,86.08214296613421,78.76551739922886,26.520689668326543,18.903448039087756
2022-12-15T13:15:00Z,32.8732348474963,32.83843994140625,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.3928571428573,1.5964285944189345,70.05172413793103,63.68571376800537,28.01428590502058,19.632142816271102
2022-12-15T13:30:00Z,28.646988704286773,28.652762708992793,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,90.16896530677532,83.5482756516029,28.25517246640962,19.76896535939184
2022-12-15T13:45:00Z,29.240110660421436,29.281841146534887,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,91.67241405618601,84.86896593817349,28.22413806257577,19.779310423752356
2022-12-15T14:00:00Z,40.84893377896013,40.8397190488618,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.5862068965516,1.575862087052444,56.79310331673458,50.02413822042531,29.00689664380304,19.965517372920594
2022-12-15T14:15:00Z,31.758885416491278,31.749377875492492,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.655172413793,1.593103470473454,77.2103447749697,70.24827496758823,30.71379312975653,21.055172361176588
2022-12-15T14:30:00Z,32.96970321392191,33.023063856979896,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,86.32413745748586,79.0068965780324,30.5,20.924137838955584
2022-12-15T14:45:00Z,36.16711846713362,36.155301850417565,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,70.74827615145979,63.4068963938746,32.206896551724135,21.765517267687567
2022-12-15T15:00:00Z,31.994727233360553,31.989465976583546,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.593103470473454,88.5965523555361,81.05517262425916,32.52758631212958,21.962069018133754
2022-12-15T15:15:00Z,30.76901468737372,30.76630006987473,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,95.99655151367188,88.16551655736463,33.79310318519329,22.696551750446186
2022-12-15T15:30:00Z,31.299421573507374,31.309983483676252,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.344827586207,1.596551747157656,96.06551782016096,88.14137978389346,33.94482763882341,22.782758712768555
2022-12-15T15:45:00Z,37.02948537366144,37.0386805041083,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.344827586207,1.579310363736646,79.28965548811287,71.46551724137932,34.09999992107523,22.686206883397595
2022-12-15T16:00:00Z,33.97620293189739,33.962651548714476,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.344827586207,1.593103470473454,80.11034498543575,72.36551666259766,35.110344722353176,23.427586062201136
2022-12-15T16:15:00Z,33.8057839623813,33.79802592047329,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.793103448276,1.58620691710505,88.79655140843884,80.82068976040544,35.43448283754546,23.482758620689655
2022-12-15T16:30:00Z,36.258435113089426,36.2598934173584,6.0,0.0,1.0,27.892857142857142,0.2936428572450365,1.0,50.0,2306.214285714286,1.585714306150164,82.21785736083984,74.16785730634417,35.69642843518938,23.59999990463257
2022-12-15T16:45:00Z,36.61416060349037,36.610996640961744,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.344827586207,1.558620703631434,81.62413787841797,73.26206864981816,36.675862147890285,24.05172380907782
2022-12-15T17:00:00Z,35.862651956492456,35.88336523647966,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.344827586207,1.56896553368404,84.89310376397495,76.47241421403557,36.634483074319775,24.051724203701678
2022-12-15T17:15:00Z,37.07012702678812,37.062948029616784,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.7586206896553,1.562068980315636,78.57931018697805,70.50344822324556,36.11724156346814,23.768965754015692
2022-12-15T17:30:00Z,34.84093508227118,34.84347192172346,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.3793103448274,1.579310363736646,84.3965519872205,76.35517251902613,36.15172432208883,23.8413792971907
2022-12-15T17:45:00Z,35.82323771509631,35.83651641319538,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.2413793103447,1.589655193789252,82.89655172413794,74.67586175326643,36.34137936296134,23.831034430142108
2022-12-15T18:00:00Z,36.98035220442147,36.983388571903625,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4137931034484,1.579310363736646,79.10000005261651,70.74482753359038,37.60344827586207,24.44482757305277
2022-12-15T18:15:00Z,36.044964757458914,36.04172410636112,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.7241379310344,1.579310363736646,83.87586212158203,75.59999900028623,36.958621057970774,24.082758607535528
2022-12-15T18:30:00Z,36.4111820089406,36.39927186637089,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.7586206896553,1.589655193789252,85.07241374048694,76.47241368787041,38.324137457485854,24.803448183783168
2022-12-15T18:45:00Z,36.68038993046201,36.69849027436355,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2307.0344827586205,1.572413810368242,84.43448375833445,75.85172613735857,38.39655211876179,24.875861661187535
2022-12-15T19:00:00Z,38.7755943824505,38.80250851861362,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.7241379310344,1.555172426947232,79.67241405618601,70.88275883115571,38.89655185567921,25.06896545147074
2022-12-15T19:15:00Z,37.91107782824286,37.91711754634463,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.896551724138,1.565517256999838,82.62069044442012,73.78275825237405,38.993103421967604,25.293103579817146
2022-12-15T19:30:00Z,36.15207198570515,36.12860383658573,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.689655172414,1.558620703631434,85.38620705440127,76.39999968430092,39.48620697547649,25.58965518556792
2022-12-15T19:45:00Z,35.10946464538574,35.11107185908726,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2307.344827586207,1.558620703631434,95.22500010899135,86.05357197352818,39.16071442195347,25.396428653172084
2022-12-15T20:00:00Z,55.36846160888672,55.40545838454674,6.0,0.0,1.0,27.214285714285715,0.2939999997615814,1.0,50.0,2307.5714285714284,1.507142858845847,57.77241384571996,48.88620731748384,38.05517209809402,24.100000052616515
2022-12-15T20:15:00Z,46.318725980561354,46.30009105287749,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.6206896551726,1.510344830052606,63.610344722353176,54.51034480127795,40.21034477496969,25.458620663346917
2022-12-15T20:30:00Z,41.4356039639177,41.53017543924266,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.5862068965516,1.555172426947232,79.941379020954,70.77586193742424,38.95172395377323,25.196551421592975
2022-12-15T20:45:00Z,49.549271682213096,49.53457746834591,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.344827586207,1.496551723315798,60.78965535657159,51.531034535375134,40.596551960912244,25.368965346237708
2022-12-15T21:00:00Z,37.394132153741246,37.394642797009695,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.7241379310344,1.544827596894626,84.46896599079001,75.2482760199185,40.64827570421942,26.1793103053652
2022-12-15T21:15:00Z,51.33274223064554,51.354353806068154,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.4827586206898,1.493103446631596,61.75862055811389,52.42758652259563,40.58620676501044,25.317241471389245
2022-12-15T21:30:00Z,42.364892893824084,42.326465080524315,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.655172413793,1.541379320210424,74.31034469604492,64.82758568073142,42.810345090668775,26.87586212158203
2022-12-15T21:45:00Z,46.20426980380354,46.27078339149212,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.9310344827586,1.548275873578828,73.40344803908775,63.999999605376146,39.91379297190699,25.317241471389245
2022-12-15T22:00:00Z,48.47338801416858,48.42402543692753,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.206896551724,1.496551723315798,63.813793708538185,54.296551671521414,42.41379284036571,26.46896559616615
2022-12-15T22:15:00Z,39.84483363710601,39.84186317180765,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.5172413793102,1.56896553368404,83.6586211632038,74.14137886310446,41.02413835196659,26.31034495912749
2022-12-15T22:30:00Z,52.088423104121766,52.0730357992238,6.0,0.0,1.0,26.896551724137932,0.2939999997615814,1.0,50.0,2307.4827586206898,1.489655169947394,60.94827586206897,51.42758625951306,41.79310331673458,25.751724243164062
2022-12-15T22:45:00Z,39.170155492322195,39.10821717360924,6.0,0.0,1.0,27.379310344827587,0.29365517250422773,1.0,50.0,2306.7241379310344,1.55172415026303,81.54482769143992,72.03448289016197,42.74137904726226,27.2965518030627
2022-12-15T23:00:00Z,51.026117127517175,51.025272369384766,6.0,0.0,1.0,26.896551724137932,0.2939999997615814,1.0,50.0,2307.0689655172414,1.486206893263192,65.14137965235217,55.56896551724138,41.10689649910763,25.49655190829573
2022-12-15T23:15:00Z,46.31385203770229,46.458673279860925,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2306.9285714285716,1.507142858845847,68.37499972752163,58.846428871154785,42.9714287349156,26.93928575515747
2022-12-15T23:30:00Z,43.781172653724404,43.8718173586089,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.0689655172414,1.520689660105212,79.73793069247542,70.01034493281924,41.2551725979509,26.062068939208984
2022-12-15T23:45:00Z,53.73473647545124,53.717116520322605,6.0,0.0,1.0,26.93103448275862,0.2939999997615814,1.0,50.0,2307.793103448276,1.48275861657899,61.04482769143993,51.03103414075128,44.496551776754444,27.134482877007848
2022-12-16T00:00:00Z,39.90642955385405,39.9130446335365,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.7586206896553,1.565517256999838,84.70344806539602,74.71034503805227,43.941379415577856,27.717241287231445
2022-12-16T00:15:00Z,53.80758443372003,53.86824969587655,6.0,0.0,1.0,26.79310344827586,0.2939999997615814,1.0,50.0,2307.793103448276,1.472413786526384,61.27931055529364,51.59999965799266,42.803448381095095,26.513793090294147
2022-12-16T00:30:00Z,44.09103932873956,43.9700330536941,6.0,0.0,1.0,27.03448275862069,0.29331034524687405,1.0,50.0,2307.1724137931033,1.513793106736808,73.8103448275862,64.07241347740437,43.47931013436153,27.206896420182854
2022-12-16T00:45:00Z,47.69521292324724,47.796317659575365,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.448275862069,1.5,74.04827617776805,64.30344864417766,41.255172334868334,25.8206896946348
