time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-16T01:00:00Z,51.60082087023505,51.55730780239763,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.1724137931033,1.496551723315798,63.12413814150054,53.06206907075027,44.68275833129883,27.31724160293053
2022-12-16T01:15:00Z,40.533603799754175,40.5837366827603,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.896551724138,1.544827596894626,85.3724136352539,75.23448325847757,44.50344809170427,28.04482755989864
2022-12-16T01:30:00Z,56.48123576723296,56.43602358061692,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4827586206898,1.5,59.689654909331225,49.71724135300209,44.31379278774919,27.051724072160393
2022-12-16T01:45:00Z,42.69933476941339,42.600853887097585,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2307.1724137931033,1.531034490157818,77.05862018979829,67.05862111058728,44.52413769426017,27.851724032698005
2022-12-16T02:00:00Z,49.772353336728855,49.84942771648539,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2306.9655172413795,1.51724138342101,69.58275880484746,59.91379323498956,41.420689681480674,25.88965494879361
2022-12-16T02:15:00Z,48.25664283489359,48.237392293995825,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.3793103448274,1.503448276684202,65.97241329324656,56.07586170064992,43.63103458799165,26.979310331673457
2022-12-16T02:30:00Z,41.03986440386091,41.102915218898225,6.0,0.0,1.0,27.5,0.2936428572450365,1.0,50.0,2306.714285714286,1.550000011920929,83.9464282989502,74.03928606850761,42.79285717010498,27.192857129233225
2022-12-16T02:45:00Z,53.115158870302395,53.093587546513,6.0,0.0,1.0,26.93103448275862,0.2939999997615814,1.0,50.0,2307.7241379310344,1.489655169947394,60.65172405900626,50.886206922859984,43.0413792051118,26.448275796298322
2022-12-16T03:00:00Z,40.428380111168174,40.39402139597926,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.0,1.53448276684202,81.26206943906587,71.33103443014211,43.6551724137931,27.489655264492693
2022-12-16T03:15:00Z,52.53276890721814,52.580332131221375,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.0689655172414,1.496551723315798,65.86206936014109,56.02413848350788,42.55862084750471,26.28620693601411
2022-12-16T03:30:00Z,47.12937716780038,47.10405191881903,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.310344827586,1.506896553368404,67.9517243483971,57.95172395377323,43.999999605376146,27.303448315324456
2022-12-16T03:45:00Z,43.063885392813845,43.1149981268521,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.551724137931,1.524137936789414,81.36896593817349,71.50344888095198,42.11034485389446,26.67586221366093
2022-12-16T04:00:00Z,51.102243752315125,51.076482707056506,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.496551723315798,62.74827615145979,52.91724145823512,43.41379310344828,26.668965438316608
2022-12-16T04:15:00Z,39.85009186843346,39.874151164087756,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.793103448276,1.527586213473616,83.95862026872307,73.84827567791116,44.33103456168339,27.95517237433072
2022-12-16T04:30:00Z,52.468056251262794,52.48123603031553,6.0,0.0,1.0,26.93103448275862,0.2939999997615814,1.0,50.0,2307.310344827586,1.510344830052606,64.01379355068865,54.272413714178676,42.196551881987475,26.0413792051118
2022-12-16T04:45:00Z,45.427624011861866,45.350669597757275,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.0,1.513793106736808,70.23793200788826,60.275862068965516,43.77586193742423,27.268965556703765
2022-12-16T05:00:00Z,44.41738325974037,44.46185276426118,6.0,0.0,1.0,26.82758620689655,0.29365517250422773,1.0,50.0,2307.7586206896553,1.496551723315798,79.43103435121733,69.60000031569908,41.786206738702184,26.355172453255488
2022-12-16T05:15:00Z,50.859421302532326,50.813775161217,6.0,0.0,1.0,26.586206896551722,0.29365517250422773,1.0,50.0,2308.9310344827586,1.444827573052768,63.19310365874192,53.25862082119646,43.910345011744006,26.972413819411706
2022-12-16T05:30:00Z,39.640132640970165,39.635935158565125,6.0,0.0,1.0,27.0,0.29331034524687405,1.0,50.0,2307.655172413793,1.510344830052606,84.98965533026333,74.8482763356176,43.951724085314524,27.693103527200634
2022-12-16T05:45:00Z,53.15716634477888,53.16728823525565,6.0,0.0,1.0,26.821428571428573,0.2939999997615814,1.0,50.0,2307.785714285714,1.4607142763478416,62.42857101985386,52.685714312962126,42.53571455819266,26.357142993382045
2022-12-16T06:00:00Z,45.964952666184,45.93360466792666,6.0,0.0,1.0,26.896551724137932,0.29365517250422773,1.0,50.0,2307.8275862068967,1.479310339894788,71.06551716245454,60.87586199004075,44.57241360894565,27.52758637790022
2022-12-16T06:15:00Z,46.243825583622375,46.32499852673761,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.6206896551726,1.496551723315798,78.72413806257576,68.62068991825498,42.9793103974441,26.80689660434065
2022-12-16T06:30:00Z,52.706103094692885,52.673721971182985,6.0,0.0,1.0,26.655172413793103,0.2939999997615814,1.0,50.0,2307.862068965517,1.472413786526384,62.52413822042531,52.42758639105435,45.08275854176488,27.606896630648908
2022-12-16T06:45:00Z,39.92991046247811,39.925832682642444,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.4827586206898,1.531034490157818,84.93103474584119,74.70000010523303,44.64827583576071,28.09310347458412
2022-12-16T07:00:00Z,50.091310829951844,50.09087490213329,6.0,0.0,1.0,26.75862068965517,0.2939999997615814,1.0,50.0,2307.551724137931,1.479310339894788,63.27931055529364,53.8965519872205,40.84137962604391,25.8620688997466
2022-12-16T07:15:00Z,42.704424890978586,42.64843289605503,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.1724137931033,1.506896553368404,71.13448254815464,61.63103458799165,40.558620584422144,25.610344853894464
2022-12-16T07:30:00Z,44.395499788481615,44.48849132143218,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.310344827586,1.496551723315798,78.8172414056186,69.02413795734275,41.1827585943814,26.034482692850048
2022-12-16T07:45:00Z,50.68392010392814,50.658250085238755,6.0,0.0,1.0,26.896551724137932,0.29365517250422773,1.0,50.0,2307.896551724138,1.479310339894788,62.98275848914837,53.15517254533439,42.98620684393521,26.48965519872205
2022-12-16T08:00:00Z,40.24920417522562,40.23839819020238,6.0,0.0,1.0,27.06896551724138,0.29296551798952036,1.0,50.0,2307.137931034483,1.513793106736808,83.6965508296572,73.50344861786941,42.610344722353176,27.0758622925857
2022-12-16T08:15:00Z,50.27514437971444,50.307023410139415,6.0,0.0,1.0,26.896551724137932,0.29365517250422773,1.0,50.0,2307.4827586206898,1.479310339894788,62.91034488020272,53.55517262425916,40.689655172413794,25.437931060791016
2022-12-16T08:30:00Z,42.40840175234038,42.31557609295023,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.103448275862,1.506896553368404,71.91724145823511,62.441379678660425,41.49310329042632,26.362068965517242
2022-12-16T08:45:00Z,41.44540701241329,41.5279079963421,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.206896551724,1.51724138342101,78.26896549093313,69.18275872592268,38.24827615145979,24.786207001784753
2022-12-16T09:00:00Z,48.09420599256243,48.06995405469622,6.0,0.0,1.0,26.964285714285715,0.2939999997615814,1.0,50.0,2307.4285714285716,1.4964285705770766,63.49999986376081,54.08928530556815,39.11785738808768,24.789285796029226
2022-12-16T09:15:00Z,37.177505295852136,37.16126303837217,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2306.8275862068967,1.513793106736808,83.56551703091326,74.08620702809301,38.962069018133754,25.351724295780578
2022-12-16T09:30:00Z,49.33938953794282,49.37607245609678,6.0,0.0,1.0,26.75862068965517,0.29331034524687405,1.0,50.0,2307.344827586207,1.486206893263192,62.2241377994932,52.85172403269801,36.675862016349,23.386206857089338
2022-12-16T09:45:00Z,42.66822828095535,42.59461488394901,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.489655169947394,67.77931081837622,58.379310607910156,37.41724106361126,24.162069123366784
2022-12-16T10:00:00Z,37.87535989695582,37.93846117216965,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.2413793103447,1.527586213473616,80.1310349826155,71.65862063703865,34.406896920039735,23.003448289016198
2022-12-16T10:15:00Z,43.91288073309536,43.87180920304923,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0689655172414,1.5,62.52068947101461,53.56896578032395,35.241379310344826,22.98620677816457
2022-12-16T10:30:00Z,34.180607368206154,34.16770237889783,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.344827586207,1.527586213473616,84.30344785492996,75.67586214789029,35.158620242414806,23.382758633843785
2022-12-16T10:45:00Z,44.85745134024784,44.88049013861294,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2306.8275862068967,1.510344830052606,64.02758565442315,55.21724135300209,34.558620584422144,22.513792958752862
2022-12-16T11:00:00Z,39.22105874686405,39.18164647858718,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4827586206898,1.503448276684202,70.53793137649009,61.600000315699084,35.38275856807314,23.28965522503031
2022-12-16T11:15:00Z,37.12598807236244,37.16694713460988,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.0,1.527586213473616,81.51379302452351,73.13103432490908,33.54827604622677,22.4586207948882
2022-12-16T11:30:00Z,42.597087333942284,42.56639388511921,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.448275862069,1.5,63.15172419054755,54.372413635253906,34.610344722353176,22.751724308934705
2022-12-16T11:45:00Z,33.84707957300647,33.83880983549973,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.2413793103447,1.527586213473616,83.42758652259563,75.02068933947334,34.241379310344826,22.941379152495287
2022-12-16T12:00:00Z,42.93457965193124,42.939186359273975,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.448275862069,1.506896553368404,65.16206886028421,56.59655209245353,33.4068963938746,22.041379336653083
2022-12-16T12:15:00Z,38.68659360068185,38.62890543256487,6.0,0.0,1.0,27.071428571428573,0.2936428572450365,1.0,50.0,2306.8571428571427,1.5,69.86428533281598,61.11071450369699,34.349999972752165,22.75
2022-12-16T12:30:00Z,36.1702121208454,36.24210403705465,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.2758620689656,1.524137936789414,82.01034506436052,73.72068957624764,33.16551734661234,22.282758712768555
2022-12-16T12:45:00Z,41.839131190859035,41.79154639408506,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.206896551724,1.496551723315798,64.2000003683156,55.48275875223094,34.50689631494983,22.672413990415375
2022-12-16T13:00:00Z,33.16121035608752,33.143905245024584,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2306.9655172413795,1.527586213473616,84.24482805975552,75.89655172413794,34.51034506436052,23.100000052616515
2022-12-16T13:15:00Z,42.792529270566746,42.793283528295056,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.0344827586205,1.520689660105212,66.73103437752559,58.168965569857896,33.33793094240386,21.95862072911756
2022-12-16T13:30:00Z,39.313008538607896,39.27704120504445,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.0344827586205,1.503448276684202,69.01379302452351,60.20689642018285,34.42758652259563,22.762068781359442
2022-12-16T13:45:00Z,34.80692449109308,34.865974557810816,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.58620691710505,83.7448274020491,75.59999978953394,33.113793011369374,22.379310344827587
2022-12-16T14:00:00Z,42.838143710432384,42.797098357101966,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.6206896551726,1.565517256999838,63.665517215071056,54.97241355632914,34.11379314291066,22.400000144695415
2022-12-16T14:15:00Z,33.701296839220774,33.674967535610854,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.6206896551726,1.548275873578828,83.0379304557011,74.67586162172515,34.83103456168339,23.217241353002088
2022-12-16T14:30:00Z,41.56568119443696,41.60162800755994,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.0689655172414,1.520689660105212,69.41724172131768,60.88275843653186,33.396551592596644,22.117241366156215
2022-12-16T14:45:00Z,38.25561312971444,38.22673850223936,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.206896551724,1.510344830052606,70.70344832847859,62.003448223245556,34.54137933665309,22.89655165836729
2022-12-16T15:00:00Z,33.53696612654061,33.586418941103176,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.7241379310344,1.565517256999838,86.64827649346714,78.47586230573982,33.741379573427395,22.68620675185631
2022-12-16T15:15:00Z,43.006886754717144,42.9971592766898,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.5714285714284,1.507142858845847,63.607142857142854,54.9035712650844,34.25357151031494,22.453571455819265
2022-12-16T15:30:00Z,34.83863804258149,34.82134069245437,6.0,0.0,1.0,27.571428571428573,0.2939999997615814,1.0,50.0,2306.9655172413795,1.531034490157818,79.4172415897764,70.91034474866143,35.08620715963429,23.28275858122727
2022-12-16T15:45:00Z,37.86967843154381,37.92670078935294,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.7586206896553,1.565517256999838,81.24137931034483,72.58620676501044,33.63793103448276,22.406896722727808
2022-12-16T16:00:00Z,39.27934686068831,39.201825503645274,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.0689655172414,1.513793106736808,68.53103414075127,60.16551734661234,35.62758623320481,23.386206988630622
2022-12-16T16:15:00Z,32.37687794915561,32.352037890204066,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.0344827586205,1.55172415026303,88.24137878417969,79.88620731748384,35.537931508031384,23.510344603966022
2022-12-16T16:30:00Z,37.68642728082065,37.772379118820716,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2306.862068965517,1.562068980315636,81.71379312975654,73.14827544113686,34.64137925772831,22.934482969086744
2022-12-16T16:45:00Z,41.806082626868935,41.7428496788288,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.206896551724,1.537931043526222,65.18275819975754,56.86896514892578,36.53103440383385,23.765517267687567
2022-12-16T17:00:00Z,32.70600457027041,32.692402675234035,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2307.310344827586,1.555172426947232,88.41724132669383,80.0827584102236,36.04827578314419,23.78965502771838
2022-12-16T17:15:00Z,39.939006016172215,39.99717600592251,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.0,1.548275873578828,77.85172429578057,69.27241397726125,34.94827573052768,22.979310331673457
2022-12-16T17:30:00Z,38.06529906700398,38.0057829495134,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.3793103448274,1.548275873578828,71.27931042375236,63.10689623602505,36.60000044724037,23.958620597576274
2022-12-16T17:45:00Z,32.423342145722486,32.43489252287766,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2306.5862068965516,1.537931043526222,90.86206896551724,82.45172408531452,35.78275864699791,23.596551697829675
2022-12-16T18:00:00Z,31.59114357520794,31.599584579467773,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.9310344827586,1.548275873578828,96.93448217983904,88.60000005261651,35.410345274826575,23.49310335619696
2022-12-16T18:15:00Z,34.005716521164466,34.05248359154011,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2306.896551724138,1.544827596894626,89.10344722353179,80.75517220332705,34.734482995395005,23.024137891572096
2022-12-16T18:30:00Z,38.457956314086914,38.43087237221854,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.5172413793102,1.527586213473616,72.30714334760394,64.18571390424457,35.17857142857143,23.23214272090367
2022-12-16T18:45:00Z,32.70824379756533,32.698729350649074,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.214285714286,1.528571435383388,84.78620647561961,76.71379299821525,34.99655190829573,23.26206904444201
2022-12-16T19:00:00Z,35.107551377395104,35.11058136512493,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.551724137931,1.575862087052444,82.79310318519329,74.67931023959456,34.31379291929048,22.803448315324456
2022-12-16T19:15:00Z,35.028277693123655,35.00113441204203,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2307.0,1.579310363736646,80.05172413793103,72.09655156628838,34.706896551724135,23.020689799867828
2022-12-16T19:30:00Z,33.07871377879176,33.082932965508824,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.9310344827586,1.582758640420848,85.38965501456425,77.45517230856008,34.29310331673458,22.917241260923188
2022-12-16T19:45:00Z,35.50061285084691,35.51735042703563,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.7241379310344,1.565517256999838,81.13103432490908,73.19310339565935,33.95862053180563,22.634482613925275
2022-12-16T20:00:00Z,34.362749362814014,34.357695283560915,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.448275862069,1.565517256999838,80.93448296908674,73.02413782580146,34.66896530677532,23.01724124776906
2022-12-16T20:15:00Z,33.13887510628536,33.14750783196811,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.0689655172414,1.572413810368242,85.63793024523505,77.74482779667295,34.127586101663525,22.748275954147864
2022-12-16T20:30:00Z,34.39620024582435,34.40949130880421,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2306.793103448276,1.537931043526222,81.37241389833648,73.47931013436153,34.04137933665309,22.7379312844112
2022-12-16T20:45:00Z,35.17009675913844,35.1530840643521,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.7241379310344,1.562068980315636,81.01724111622778,73.22068944470635,34.113793077140016,22.748275756835938
2022-12-16T21:00:00Z,33.54173344579236,33.54062113268622,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.6206896551726,1.565517256999838,85.2517239800815,77.40689613079202,33.958621057970774,22.651724124776905
2022-12-16T21:15:00Z,34.60529038001751,34.61850120281351,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.8275862068967,1.555172426947232,81.06206907075027,73.10344827586206,34.28620713332604,22.817241405618603
2022-12-16T21:30:00Z,34.20083091998922,34.20147639307483,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.8275862068967,1.55172415026303,81.46896572770744,73.6137932086813,34.32068989194673,22.868965477778993
2022-12-16T21:45:00Z,33.52643592017038,33.528880323682515,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.5862068965516,1.55172415026303,84.56428555079869,76.61428506033761,34.46428598676409,22.964285646166122
2022-12-16T22:00:00Z,32.22126704248889,32.23688020377323,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2307.035714285714,1.5785714473043169,83.59999952645137,75.70344780231345,34.258620689655174,22.868965543549635
2022-12-16T22:15:00Z,33.31883515982792,33.304650668440196,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2306.7241379310344,1.544827596894626,83.10344774969693,75.27586101663523,34.03448249553812,22.789655159259663
2022-12-16T22:30:00Z,34.09363740066002,34.10293381789635,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.344827586207,1.555172426947232,83.08965590904499,75.26896430706155,33.77931029221107,22.55862071596343
2022-12-16T22:45:00Z,34.386873705633754,34.3710199553391,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2306.448275862069,1.55172415026303,82.47241263554014,74.59310492153826,34.27931081837621,22.90000007892477
2022-12-16T23:00:00Z,34.73038403741245,34.714685111210265,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.4827586206898,1.541379320210424,82.16896504369275,74.24827680916621,34.162068860284215,22.7413791130329
2022-12-16T23:15:00Z,34.19673354050209,34.20319734770676,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2307.2758620689656,1.562068980315636,81.90344922295932,74.0482756516029,34.15862090012123,22.851724098468647
2022-12-16T23:30:00Z,33.67010682204674,33.66463220530543,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2306.655172413793,1.541379320210424,81.7206899708715,73.76896562247441,34.53448275862069,23.01034486704859
2022-12-16T23:45:00Z,33.95665688350283,33.95489409874226,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2307.0,1.55172415026303,81.71724279995622,73.8655179780105,34.034482627079406,22.772413845719964
2022-12-17T00:00:00Z,34.63879315606479,34.63921803441541,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2307.137931034483,1.572413810368242,81.93793198158001,74.02413940429688,34.22413806257577,22.75862062388453
2022-12-17T00:15:00Z,32.79810425330852,32.79812161675815,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.7241379310344,1.572413810368242,81.69310260641164,73.7034472761483,34.81379291929048,23.14827636192585
2022-12-17T00:30:00Z,35.0292318936052,35.04672701605435,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.5172413793102,1.55172415026303,82.06206907075027,74.0862071596343,34.54482755989864,22.9379311923323
2022-12-17T00:45:00Z,34.70214948983028,34.70151467158877,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2307.0689655172414,1.548275873578828,81.87586370007745,73.78275746312634,35.24482779667295,23.362069294370453
2022-12-17T01:00:00Z,36.14136382511684,36.14480113983154,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2307.0689655172414,1.548275873578828,82.01428549630302,73.94137862633015,34.97857148306711,23.14137919195767
2022-12-17T01:15:00Z,34.904131527604726,34.89581548756566,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.714285714286,1.5464285824980055,81.90689718312231,73.73571314130511,35.600000052616515,23.517857006617955
2022-12-17T01:30:00Z,34.54898755303745,34.548199620740164,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.0,1.537931043526222,81.90689770928745,73.74827470450566,35.458620137181775,23.406896591186523
2022-12-17T01:45:00Z,35.01474354184907,35.02170115503772,6.0,0.0,1.0,27.517241379310345,0.29331034524687405,1.0,50.0,2306.793103448276,1.555172426947232,82.49310407967403,74.29655114535628,35.644827480973866,23.520689273702686
2022-12-17T02:00:00Z,35.48062752033102,35.477732033565125,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.137931034483,1.527586213473616,85.3724136352539,77.08275814714104,35.886206659777415,23.63448274546656
2022-12-17T02:15:00Z,35.53746861424939,35.53173328268117,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.103448275862,1.55172415026303,82.90689692003974,74.59655130320581,36.365517188762794,23.89310356666302
2022-12-17T02:30:00Z,36.27274572438207,36.304386138916016,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.862068965517,1.565517256999838,86.05172466409617,77.57586222681506,36.696551881987475,24.04137927088244
2022-12-17T02:45:00Z,37.51496426812534,37.51357558677937,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.793103448276,1.544827596894626,79.56206854458513,71.10689728835533,36.94482790190598,24.093103606125403
2022-12-17T03:00:00Z,36.310512148100756,36.30729701601226,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.9655172413795,1.562068980315636,83.25862068965517,74.67586306867928,37.37586185849946,24.34137936296134
2022-12-17T03:15:00Z,34.41066952409415,34.42562221658641,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.448275862069,1.558620703631434,86.3724136352539,77.81379331391433,37.89655211876179,24.76896542516248
2022-12-17T03:30:00Z,37.92510802170326,37.941719449799635,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.9655172413795,1.575862087052444,82.95862105797077,74.27586180588295,37.41034488020272,24.279310357981714
2022-12-17T03:45:00Z,36.57851554607523,36.57599784587992,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2306.551724137931,1.548275873578828,79.9103451432853,71.34137962604392,37.97241395095299,24.768965556703765
2022-12-17T04:00:00Z,35.70271511735587,35.718007712528625,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.310344827586,1.558620703631434,88.27241410880254,79.57241426665207,37.54137907357052,24.482758686460297
2022-12-17T04:15:00Z,39.064330660063646,39.071779053786706,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2306.7241379310344,1.56896553368404,80.27931108145879,71.48620710701778,38.22758589119747,24.724137733722554
2022-12-17T04:30:00Z,36.128882953098845,36.113323075430735,6.0,0.0,1.0,27.714285714285715,0.2936428572450365,1.0,50.0,2306.4285714285716,1.57142858845847,82.81785692487445,74.13928576878139,38.67857142857143,25.085714067731583
2022-12-17T04:45:00Z,36.701035729770005,36.7175591567467,6.0,0.0,1.0,27.482758620689655,0.29365517250422773,1.0,50.0,2306.896551724138,1.531034490157818,86.66206886028421,77.83103443014211,38.51724164239292,24.968965464624866
2022-12-17T05:00:00Z,36.91119805697737,36.91690918494915,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.310344827586,1.56896553368404,83.60689649910762,74.70344806539602,38.92413790472622,25.120689786713697
2022-12-17T05:15:00Z,38.72857771248653,38.715470018057985,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4827586206898,1.565517256999838,80.70689628864157,71.84827580945245,39.22413832565834,25.32413824673357
2022-12-17T05:30:00Z,36.72474091628502,36.72045780050343,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.9310344827586,1.572413810368242,84.97241395095298,76.13103485107422,39.200000236774315,25.344827520436255
2022-12-17T05:45:00Z,34.26894391816238,34.275711717276735,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.793103448276,1.520689660105212,86.12068833975957,77.21379273513267,39.113792156351025,25.286206607160896
2022-12-17T06:00:00Z,36.73757132168474,36.7435899931809,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.4137931034484,1.506896553368404,83.37931034482759,74.47241342478785,38.84827594099374,25.131034653762292
2022-12-17T06:15:00Z,38.370178354197535,38.38032860591494,6.0,0.0,1.0,27.17241379310345,0.2926206907321667,1.0,50.0,2307.551724137931,1.520689660105212,81.00344743399785,72.0827584102236,39.189654646248655,25.24137917880354
2022-12-17T06:30:00Z,38.168743791251345,38.174249714818494,6.0,0.0,1.0,27.379310344827587,0.29331034524687405,1.0,50.0,2307.4137931034484,1.527586213473616,83.84827580945245,74.8724136352539,39.786206738702184,25.603448473173998
2022-12-17T06:45:00Z,37.62491186733904,37.609244905669115,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.0,1.537931043526222,85.83103469322468,76.7724143718851,39.87586199004075,25.58965518556792
2022-12-17T07:00:00Z,38.35729875235722,38.3858019072434,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2307.344827586207,1.510344830052606,85.4620695442989,76.27586338437837,40.3586206107304,25.827586338437836
2022-12-17T07:15:00Z,38.007918390734446,37.99225734842235,6.0,0.0,1.0,27.310344827586206,0.29365517250422773,1.0,50.0,2307.4137931034484,1.524137936789414,84.86896620125606,75.64482748097387,40.62758649628738,26.006896512261754
2022-12-17T07:30:00Z,38.76827174219592,38.79387520099508,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.6206896551726,1.51724138342101,83.117241958092,73.90344843371162,40.593103343042834,25.968965727707435
2022-12-17T07:45:00Z,38.77320072568696,38.74981807840282,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.2413793103447,1.524137936789414,82.5620688076677,73.20689734097185,41.22758641736261,26.251724045852136
2022-12-17T08:00:00Z,40.013863699776785,40.020926748003276,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.3928571428573,1.5250000059604645,82.83928762163434,73.50714274815151,41.1499993460519,26.253571374075754
2022-12-17T08:15:00Z,40.130615628998854,40.118743633401806,6.0,0.0,1.0,27.17241379310345,0.29331034524687405,1.0,50.0,2307.206896551724,1.51724138342101,82.94827665131668,73.57241426665207,41.60689649910763,26.47931046321474
2022-12-17T08:30:00Z,38.16744955654802,38.16275090184705,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.3793103448274,1.520689660105212,84.86206949168238,75.51379341914736,41.389655277646824,26.40000007892477
2022-12-17T08:45:00Z,37.17948229559536,37.19580801602068,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.7586206896553,1.524137936789414,85.71034424880455,76.39999968430092,41.12068952363113,26.289655356571593
2022-12-17T09:00:00Z,38.516218777360585,38.50193431459624,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.448275862069,1.513793106736808,85.37241337217134,76.11034524851831,41.0551731504243,26.30689660434065
2022-12-17T09:15:00Z,36.03294740874192,36.038431627997035,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.103448275862,1.520689660105212,85.77931055529365,77.02068855022561,38.762069044442015,25.3379310081745
2022-12-17T09:30:00Z,37.998306669037916,38.00714440181338,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.2758620689656,1.513793106736808,81.95517178239494,73.2275864173626,38.431034614299904,25.103448407403356
2022-12-17T09:45:00Z,36.0125785038389,36.00100589620656,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.344827586207,1.503448276684202,82.03103453537514,73.54827591468548,37.47241368787042,24.486206909705853
2022-12-17T10:00:00Z,34.82902382160055,34.82913168545427,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.2413793103447,1.537931043526222,86.21724174762595,78.02413808888403,35.70689642018285,23.575861897961847
2022-12-17T10:15:00Z,34.18969266168003,34.16639005726781,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.593103470473454,83.11034498543575,74.97586217419854,35.100000052616515,23.27241377994932
2022-12-17T10:30:00Z,33.77673550309806,33.78893793040309,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.593103470473454,81.64482879638672,73.6931047110722,34.537931244948815,22.98965500141012
2022-12-17T10:45:00Z,34.68420600891113,34.67338515972269,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.862068965517,1.589655193789252,82.52068907639077,74.65862011087351,34.02758578596444,22.71034477496969
2022-12-17T11:00:00Z,33.421179409684804,33.42472905126111,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.689655172414,1.58620691710505,83.72068865545864,76.03103348304485,33.434482969086744,22.5
2022-12-17T11:15:00Z,33.95813238209691,33.97548938619679,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2306.9655172413795,1.555172426947232,84.09655182937095,76.40344790754646,33.25862095273774,22.365517386074725
2022-12-17T11:30:00Z,34.16928924833025,34.16127627236502,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2306.8214285714284,1.5321428648063116,82.37142808096749,74.7285714830671,33.10357127870832,22.29285717010498
2022-12-17T11:45:00Z,33.68241954671925,33.64576037176724,6.0,0.0,1.0,27.571428571428573,0.2939999997615814,1.0,50.0,2307.1724137931033,1.527586213473616,81.56206854458513,74.10344906510979,32.300000026308254,21.955172308560076
2022-12-17T12:00:00Z,32.28284973933779,32.27840653781233,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.0689655172414,1.555172426947232,81.43448296908674,74.21034451188713,31.265517267687567,21.375861990040747
2022-12-17T12:15:00Z,32.418820414049875,32.44399452209473,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.689655172414,1.555172426947232,84.68275898900525,77.58620663346916,30.493103487738246,20.94137954711914
2022-12-17T12:30:00Z,32.98664185096477,33.00899124145508,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.5862068965516,1.53448276684202,79.23448260077114,72.12068939208984,30.503448289016198,21.055172361176588
2022-12-17T12:45:00Z,31.430718915215856,31.401870267144567,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.551724137931,1.558620703631434,82.25862121582031,75.41034435403758,29.724137733722554,20.524137825801454
2022-12-17T13:00:00Z,31.892174030172413,31.92197661564268,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.1724137931033,1.56896553368404,83.98620684393521,77.03103400920999,29.77586193742423,20.63448274546656
2022-12-17T13:15:00Z,34.1537058600064,34.163848613870556,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2307.137931034483,1.548275873578828,78.68965569857893,71.56551650474812,30.537931244948815,20.889655146105536
2022-12-17T13:30:00Z,32.440772681400695,32.44079905542834,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.6206896551726,1.56896553368404,83.40689692003974,76.28965548811287,31.151724059006263,21.327586009584625
2022-12-17T13:45:00Z,32.47965299672094,32.48550533426219,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.896551724138,1.55172415026303,83.3862067913187,76.0896548567147,31.10689643333698,21.27241358263739
2022-12-17T14:00:00Z,33.88714020827721,33.892005262703734,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.7586206896553,1.544827596894626,78.8413788367962,71.54827617776805,31.517241379310345,21.441379349807214
2022-12-17T14:15:00Z,32.616032172893654,32.62186846239813,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.896551724138,1.555172426947232,85.67241353002088,78.36896514892578,31.7999996316844,21.66551714930041
2022-12-17T14:30:00Z,34.559919949235585,34.55217026019918,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.1724137931033,1.537931043526222,80.14482800713901,72.49310329042632,32.63793103448276,21.986206909705853
2022-12-17T14:45:00Z,32.17472753853634,32.165942290733604,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.5862068965516,1.558620703631434,85.8551727821087,78.31379305083176,33.02758631212958,22.30689660434065
2022-12-17T15:00:00Z,35.686243193490164,35.69913142068045,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2306.964285714286,1.5535714413438524,81.72142927987235,73.85357175554547,33.43214266640799,22.342857224600657
2022-12-17T15:15:00Z,36.033477783203125,36.02256788056472,6.0,0.0,1.0,27.321428571428573,0.2936428572450365,1.0,50.0,2306.9655172413795,1.537931043526222,79.8482763356176,71.95172408531452,34.38965514610554,22.855172387484846
2022-12-17T15:30:00Z,34.24273444866312,34.23197213534651,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2307.0689655172414,1.555172426947232,85.31724180024246,77.27931055529365,35.11034485389446,23.28965522503031
2022-12-17T15:45:00Z,35.485814193199424,35.507828679578054,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.7586206896553,1.53448276684202,85.06896604340652,76.83103416705954,35.62758623320481,23.51379315606479
2022-12-17T16:00:00Z,37.09090265734442,37.09985562028556,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.3793103448274,1.524137936789414,80.47586296344626,72.13793103448276,36.06551768861968,23.693103461429992
2022-12-17T16:15:00Z,35.236480975973194,35.23728679788524,6.0,0.0,1.0,27.413793103448278,0.29331034524687405,1.0,50.0,2306.689655172414,1.53448276684202,83.38275883115571,75.0620695969154,36.51379315606479,23.979310265902814
2022-12-17T16:30:00Z,36.26103434069403,36.256365808947336,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.137931034483,1.531034490157818,85.35517225594356,76.83103521938982,37.01034493281924,24.093103671896046
2022-12-17T16:45:00Z,35.94813195590315,35.9360017447636,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.0344827586205,1.537931043526222,84.5379304557011,75.9379311923323,37.693103527200634,24.617241366156215
2022-12-17T17:00:00Z,36.204139051766234,36.1960150620033,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2306.793103448276,1.541379320210424,83.69655135582234,74.97931066052666,37.95862092642948,24.58965518556792
2022-12-17T17:15:00Z,36.71485677258722,36.716658493568154,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.448275862069,1.513793106736808,83.31379331391433,74.58275893638874,38.34482732312433,24.88965521187618
2022-12-17T17:30:00Z,36.83393267927499,36.85160406704607,6.0,0.0,1.0,27.20689655172414,0.29365517250422773,1.0,50.0,2306.9310344827586,1.524137936789414,83.02068933947334,74.29655193460398,38.23793042939285,24.793103514046503
2022-12-17T17:45:00Z,37.12955238079203,37.15789689688847,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2306.7241379310344,1.527586213473616,82.74827654608364,73.93103395659348,38.731034640608165,25.099999986845873
2022-12-17T18:00:00Z,37.39047228056809,37.37846532361261,6.0,0.0,1.0,27.24137931034483,0.29331034524687405,1.0,50.0,2307.0689655172414,1.531034490157818,82.8137935769969,73.86551771492793,39.29655127689756,25.27586233204809
2022-12-17T18:15:00Z,37.45974481516871,37.45231365335399,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.103448275862,1.51724138342101,82.80689555201037,73.77930950296336,39.75172424316406,25.56896531992945
2022-12-17T18:30:00Z,39.354176793779644,39.35569790431431,6.0,0.0,1.0,27.357142857142858,0.29328571472849163,1.0,50.0,2307.75,1.5321428648063116,83.57857077462333,74.46071488516671,40.15714318411691,25.685713904244558
2022-12-17T18:45:00Z,39.60121062706257,39.59380893049569,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2307.344827586207,1.541379320210424,84.21379326129782,75.0206896025559,40.74482700742524,26.079310121207403
2022-12-17T19:00:00Z,39.01217782908473,39.01567932655071,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2307.1724137931033,1.527586213473616,84.6896551724138,75.38965606689453,40.96206914967504,26.093103671896046
2022-12-17T19:15:00Z,37.668077929266566,37.662305371514684,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.344827586207,1.527586213473616,84.71034424880455,75.43448296908674,41.14137952081089,26.36551751761601
2022-12-17T19:30:00Z,39.271186960154566,39.28738048158843,6.0,0.0,1.0,27.24137931034483,0.29365517250422773,1.0,50.0,2307.5172413793102,1.51724138342101,84.32413719440329,75.04827538852034,40.9793103974441,26.137930902941473
2022-12-17T19:45:00Z,38.54910330936826,38.548817996321056,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.5862068965516,1.531034490157818,83.72758668044517,74.35172455886314,41.572414003569506,26.57241367471629
2022-12-17T20:00:00Z,37.813848692795325,37.838847324765965,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.344827586207,1.510344830052606,84.55862084750471,75.37241442450161,40.68965530395508,26.06896545147074
2022-12-17T20:15:00Z,38.06201014025458,38.07766789403455,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.655172413793,1.524137936789414,87.32758568073142,77.93103474584119,41.52068986563847,26.441379415577856
2022-12-17T20:30:00Z,39.68337447067787,39.67548843909954,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.3793103448274,1.531034490157818,86.72068891854121,77.11724169500943,42.206896551724135,26.737930889787346
2022-12-17T20:45:00Z,39.986835085112475,40.01492191183156,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.310344827586,1.527586213473616,83.83103521938982,74.28275851545662,42.296551671521414,26.872413898336475
2022-12-17T21:00:00Z,41.17972143765154,41.15919034234409,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.3793103448274,1.524137936789414,83.12758662782866,73.5103444066541,42.731034640608165,27.034482824391333
2022-12-17T21:15:00Z,39.053264749461206,39.074463022166285,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.2413793103447,1.537931043526222,84.78965575119545,75.31034430142107,42.13793090294148,26.827586009584625
2022-12-17T21:30:00Z,37.01316530951138,37.03162226183661,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.0689655172414,1.531034490157818,85.77241463496767,76.54827538852034,41.031034535375134,26.465517109838025
2022-12-17T21:45:00Z,38.38814640045166,38.39055906023298,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2306.8571428571427,1.528571435383388,85.96428625924247,76.60714312962124,41.13214274815151,26.210714272090367
2022-12-17T22:00:00Z,38.52540456837621,38.535969438224,6.0,0.0,1.0,27.392857142857142,0.2939999997615814,1.0,50.0,2307.137931034483,1.527586213473616,85.52069091796875,76.10689597294248,41.34137896833749,26.39655165836729
2022-12-17T22:15:00Z,37.47413937798862,37.474015203015554,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.344827586207,1.524137936789414,85.05172492717874,75.92068928685681,40.38275869961443,26.010344932819233
2022-12-17T22:30:00Z,38.68643464713261,38.6723597296353,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.2413793103447,1.520689660105212,85.34137936296135,76.10344827586206,40.534482890161975,25.87931041059823
2022-12-17T22:45:00Z,39.95967365133351,39.96443570893386,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.103448275862,1.53448276684202,84.53793150803139,75.03448275862068,42.01379315606479,26.631034456450365
2022-12-17T23:00:00Z,39.29509498333109,39.30439968766837,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.0344827586205,1.537931043526222,83.77586154280037,74.25172424316406,42.35517238748485,26.9793103974441
2022-12-17T23:15:00Z,40.24332493749158,40.23515425057247,6.0,0.0,1.0,27.310344827586206,0.29365517250422773,1.0,50.0,2306.862068965517,1.53448276684202,83.83448291647024,74.11034498543575,42.9689652015423,27.055172361176588
2022-12-17T23:30:00Z,41.47408215752964,41.46771384929789,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2307.0,1.537931043526222,84.0517236117659,74.21724095837823,43.75862108427903,27.54482755989864
2022-12-17T23:45:00Z,39.2122776426118,39.19597862506735,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.5862068965516,1.544827596894626,85.09310281687769,75.23448312693628,43.72413806257577,27.548275783144195
2022-12-18T00:00:00Z,38.328830850535425,38.33251348035089,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.7586206896553,1.548275873578828,85.35862074227168,75.66896635910561,43.27931042375236,27.50689664380304
2022-12-18T00:15:00Z,40.44145873497273,40.46904281090046,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.6206896551726,1.537931043526222,85.84827607253501,76.10344827586206,42.72758641736261,26.817241471389245
2022-12-18T00:30:00Z,40.18456399851832,40.191949910130994,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2307.206896551724,1.555172426947232,84.47586296344626,74.51034545898438,44.33448291647023,27.944827638823412
2022-12-18T00:45:00Z,40.08147772427263,40.043676968278554,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.0689655172414,1.55172415026303,84.93448349525188,75.11034419618804,43.562068939208984,27.534482955932617
2022-12-18T01:00:00Z,40.7161425886483,40.745516020676185,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.7241379310344,1.548275873578828,85.15517267687568,75.44482711265827,42.78275864699791,26.979310200132172
2022-12-18T01:15:00Z,39.72486591339111,39.69577939169748,6.0,0.0,1.0,27.678571428571427,0.2936428572450365,1.0,50.0,2307.1071428571427,1.5428571530750819,84.89285823277065,75.08928653172084,43.56428555079869,27.59999990463257
2022-12-18T01:30:00Z,41.38681964216561,41.401724716712685,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2306.9310344827586,1.55172415026303,84.33103390397697,74.25862095273774,44.47241355632914,27.713792866673963
2022-12-18T01:45:00Z,43.222870136129444,43.24359551791487,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.0,1.544827596894626,83.86896462276064,73.5517244010136,45.772413714178676,28.368965740861565
2022-12-18T02:00:00Z,41.06516055403085,41.06582602139177,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.862068965517,1.544827596894626,85.37241337217134,75.02413808888403,46.593103343042834,28.98965513295141
2022-12-18T02:15:00Z,41.66626160720299,41.67018600990032,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.793103448276,1.558620703631434,86.64827517805428,76.15517188762796,46.96551724137931,29.151724387859478
2022-12-18T02:30:00Z,40.938981154869346,40.93504754428206,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.0,1.541379320210424,87.04827538852034,76.6655176096949,46.355172255943565,28.903448039087756
2022-12-18T02:45:00Z,39.70840967112574,39.70846518154802,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.310344827586,1.558620703631434,87.66896688527075,77.51724111622778,45.21379286667396,28.410345011744006
2022-12-18T03:00:00Z,41.62479466405408,41.61860367347454,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2306.8275862068967,1.548275873578828,87.20344701306573,77.00000026308257,45.18275872592268,28.21379312975653
2022-12-18T03:15:00Z,41.69419347828832,41.7010787437702,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2306.6206896551726,1.537931043526222,83.9896548040982,73.70344832847859,45.89310310626852,28.60689669641955
2022-12-18T03:30:00Z,42.36687561561321,42.35074155084018,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.6206896551726,1.537931043526222,83.0,72.6586211632038,46.39655172413793,28.703448131166656
2022-12-18T03:45:00Z,42.36945224630421,42.35628351671942,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.862068965517,1.55172415026303,85.4344824429216,74.90689692003974,47.46206888659247,29.331034693224677
2022-12-18T04:00:00Z,42.487079225737475,42.48276743395575,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.896551724138,1.575862087052444,86.87586185849946,76.27241463496767,47.52068973409718,29.420689615710028
2022-12-18T04:15:00Z,42.30636530909045,42.28375915001179,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.793103448276,1.575862087052444,87.24137878417969,76.62069044442012,47.64482787559773,29.48620677816457
2022-12-18T04:30:00Z,41.89502348218645,41.903481892177034,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2306.785714285714,1.557142870766776,87.29999896458217,76.6785706111363,47.56428623199463,29.44999987738473
2022-12-18T04:45:00Z,40.99345897806102,41.00076280791184,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2307.1724137931033,1.548275873578828,87.69310392182449,77.26551739922886,46.793103448275865,29.20000023677431
2022-12-18T05:00:00Z,41.37677343960466,41.38494899355132,6.0,0.0,1.0,27.379310344827587,0.29365517250422773,1.0,50.0,2306.7241379310344,1.53448276684202,87.42069033918709,76.86896646433863,47.11379360330516,29.18275839706947
2022-12-18T05:15:00Z,41.027898722681506,41.03021963711443,6.0,0.0,1.0,27.413793103448278,0.29331034524687405,1.0,50.0,2307.0,1.53448276684202,86.22758615428003,75.74482805975552,46.75862029503132,29.055172295405946
2022-12-18T05:30:00Z,43.26040083786537,43.281002965466726,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.7586206896553,1.544827596894626,84.99310329042632,74.45862026872307,47.03103440383385,29.089655054026636
2022-12-18T05:45:00Z,41.93612131579169,41.93471816490437,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.6206896551726,1.56896553368404,85.4275859964305,74.90689665695717,47.07241413511079,29.175862082119647
2022-12-18T06:00:00Z,41.385874386491444,41.38544740348026,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.9655172413795,1.548275873578828,85.67241300385574,75.07930939773033,47.48620750164164,29.427586127971782
2022-12-18T06:15:00Z,44.07324166133486,44.07149045220737,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2306.793103448276,1.555172426947232,85.50344822324556,74.71379194588496,48.20344846001987,29.648275835760707
