time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-18T06:30:00Z,40.98256722811995,40.994854631095095,6.0,0.0,1.0,27.482758620689655,0.29365517250422773,1.0,50.0,2306.655172413793,1.541379320210424,86.32758594381399,76.04482769143992,46.02758631212958,28.827585943813983
2022-12-18T06:45:00Z,41.83711058517982,41.85094636062096,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.862068965517,1.555172426947232,86.18275872592268,75.61034524851831,47.24827562529465,29.28620719909668
2022-12-18T07:00:00Z,42.86207185942551,42.85998561464507,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2307.206896551724,1.558620703631434,86.19655135582234,75.86896567509092,45.986206449311354,28.724137733722554
2022-12-18T07:15:00Z,40.79877774468784,40.81442431745858,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.0,1.555172426947232,86.59999952645137,76.37586291082974,45.50689644649111,28.43448250869225
2022-12-18T07:30:00Z,42.87557246767241,42.87513456673458,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.344827586207,1.544827596894626,86.27586233204809,75.72413766795191,46.74827575683594,28.882758502302497
2022-12-18T07:45:00Z,42.105612346104216,42.10386739458357,6.0,0.0,1.0,27.678571428571427,0.2939999997615814,1.0,50.0,2307.3928571428573,1.5535714413438524,85.51071466718402,75.05000032697406,46.896428789411274,29.20357118334089
2022-12-18T08:00:00Z,40.867264846275596,40.881085757551524,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.0,1.544827596894626,86.35517304519126,76.18620694916824,45.33793127125707,28.465517175608667
2022-12-18T08:15:00Z,40.30703472268993,40.305077914533946,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2306.4137931034484,1.537931043526222,87.19655240815261,77.33103521938982,43.758620426572605,27.686207343792095
2022-12-18T08:30:00Z,38.27842988639042,38.28929664348734,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.0344827586205,1.548275873578828,87.53448223245555,77.74482727050781,43.144828138680296,27.34137936296134
2022-12-18T08:45:00Z,37.973020750900794,37.961354617414806,6.0,0.0,1.0,27.379310344827587,0.29365517250422773,1.0,50.0,2307.0,1.53448276684202,86.65172419054755,77.10689597294248,41.9448277703647,26.78965502771838
2022-12-18T09:00:00Z,37.299359420250205,37.27954127870757,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.7586206896553,1.562068980315636,84.83103469322468,75.73793240251213,40.06551782016096,25.90689652541588
2022-12-18T09:15:00Z,36.329862660375134,36.320885362296266,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.5172413793102,1.579310363736646,85.55862084750471,76.55517341350686,39.324138115192284,25.382758633843785
2022-12-18T09:30:00Z,36.743089215508824,36.756459203259695,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4137931034484,1.579310363736646,85.62758504933325,76.6586193216258,39.189654909331225,25.28620687024347
2022-12-18T09:45:00Z,36.257725156586744,36.27016764673694,6.0,0.0,1.0,27.75862068965517,0.29331034524687405,1.0,50.0,2306.7586206896553,1.56896553368404,85.10689597294248,76.24827575683594,38.74137944188611,25.137930968712116
2022-12-18T10:00:00Z,36.39085677574421,36.38327407836914,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2307.137931034483,1.58620691710505,84.6482767565497,76.01379341914736,37.88275856807314,24.78620693601411
2022-12-18T10:15:00Z,35.00461946684739,35.00321210663894,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.4137931034484,1.589655193789252,85.21034451188713,76.63793129756533,37.35862008456526,24.39655192144986
2022-12-18T10:30:00Z,35.81125390940699,35.83426205865268,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,84.12758610166352,75.59999952645137,37.1034480127795,24.334482587617018
2022-12-18T10:45:00Z,37.0994302157698,37.11057570884968,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.206896551724,1.58620691710505,82.10344748661436,73.69310286949421,36.762068386735585,24.089655054026636
2022-12-18T11:00:00Z,36.07364967891148,36.06925351279123,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.285714285714,1.5964285944189345,83.60357121058873,75.23214312962124,36.57857131958008,24.07142836706979
2022-12-18T11:15:00Z,35.75298861799569,35.76570353014716,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.6206896551726,1.596551747157656,84.68275741050984,76.42413777318494,35.693103264118065,23.582758739076812
2022-12-18T11:30:00Z,35.68538560538456,35.682761882913525,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4137931034484,1.582758640420848,84.78965627736059,76.49999973691743,35.80000028939083,23.593103277272192
2022-12-18T11:45:00Z,34.65908063691238,34.654636777680494,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4137931034484,1.589655193789252,85.1103444592706,77.0103451959018,35.17931010805327,23.4034481048584
2022-12-18T12:00:00Z,34.48308596117743,34.496289088808254,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.310344827586,1.596551747157656,84.9000007366312,76.92413751010237,34.48275862068966,23.034482692850048
2022-12-18T12:15:00Z,31.761471057760303,31.7574845018058,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.593103470473454,85.1655176096949,77.57930992389548,33.12758623320481,22.586206896551722
2022-12-18T12:30:00Z,32.902303235284215,32.90395440726444,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9655172413795,1.596551747157656,83.27931055529365,75.87586212158203,31.517241050457134,21.513793287606074
2022-12-18T12:45:00Z,30.569151977012897,30.55176978275694,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.206896551724,1.593103470473454,80.88965580381196,74.01379315606479,30.220689642018286,21.089655382879847
2022-12-18T13:00:00Z,27.85997778793861,27.86205396981075,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,86.13448228507207,80.00344822324556,26.582758541764886,19.179310371135845
2022-12-18T13:15:00Z,30.311232007783033,30.33157394672262,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.0689655172414,1.6103448538944638,81.15862063703865,74.95862053180564,25.910344682890795,18.555172492717876
2022-12-18T13:30:00Z,29.902969689204774,29.901848825915106,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,80.48620684393521,74.2413795734274,27.103448275862068,19.213793195527174
2022-12-18T13:45:00Z,31.346833393491547,31.30447657354947,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,85.38275909423828,78.65517215071053,28.6620689918255,19.78275858122727
2022-12-18T14:00:00Z,31.52163209586308,31.52869915140086,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,84.53793071878367,77.3344823903051,30.703448328478583,21.010344735507307
2022-12-18T14:15:00Z,33.17602402823312,33.16428899765015,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.8275862068967,1.600000023841858,80.42142922537667,73.18928555079869,31.235714435577393,21.30714293888637
2022-12-18T14:30:00Z,32.64313474194757,32.654863028690734,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2307.1785714285716,1.550000011920929,82.6517236643824,75.46896546462486,31.52413776003081,21.555172229635303
2022-12-18T14:45:00Z,32.044642020916115,32.05322259047936,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.9310344827586,1.548275873578828,86.16896530677532,78.95862053180564,31.124137746876684,21.317241208306676
2022-12-18T15:00:00Z,30.807020582001783,30.817693052620722,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.689655172414,1.572413810368242,82.88620731748384,75.90344817062905,30.217241287231445,20.996551579442517
2022-12-18T15:15:00Z,31.50452600676438,31.524673330372778,6.0,0.0,1.0,27.75862068965517,0.29331034524687405,1.0,50.0,2306.9310344827586,1.56896553368404,81.4172415897764,74.64137715306775,29.351724164239293,20.362069031287884
2022-12-18T15:30:00Z,32.94646874789534,32.95525116756045,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2307.0344827586205,1.579310363736646,81.31034535375134,74.20689655172414,30.868965543549635,21.020689668326543
2022-12-18T15:45:00Z,32.671987467798694,32.64953133155559,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.8275862068967,1.548275873578828,83.99655151367188,76.6241384045831,32.05862071596343,21.76206897867137
2022-12-18T16:00:00Z,33.3389190147663,33.32639562672582,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.344827586207,1.544827596894626,84.79310344827586,77.27586180588295,32.53793078455432,21.941379415577856
2022-12-18T16:15:00Z,33.14649378020188,33.1640792057432,6.0,0.0,1.0,27.655172413793103,0.29331034524687405,1.0,50.0,2307.2758620689656,1.527586213473616,84.55862084750471,77.1034480127795,32.38965514610554,21.986206909705853
2022-12-18T16:30:00Z,32.99026897035796,32.99808350924788,6.0,0.0,1.0,27.310344827586206,0.29331034524687405,1.0,50.0,2307.206896551724,1.537931043526222,83.61379373484644,76.148275967302,32.286206804472826,21.94137928403657
2022-12-18T16:45:00Z,32.6508512168095,32.62645451775913,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.103448275862,1.527586213473616,82.48275940993736,75.03448328478584,32.16896504369275,21.827586272667194
2022-12-18T17:00:00Z,32.07029040106411,32.04869368980671,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.0689655172414,1.531034490157818,83.08965511979729,75.66896556985789,32.16551767546555,21.98275848914837
2022-12-18T17:15:00Z,30.998094624486463,30.995326140831256,6.0,0.0,1.0,27.551724137931036,0.29331034524687405,1.0,50.0,2306.793103448276,1.562068980315636,84.70344832847859,77.83448265338767,29.634482877007848,20.720689707788928
2022-12-18T17:30:00Z,30.452621596200125,30.46831124169486,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2306.896551724138,1.558620703631434,84.75,77.73448260077114,29.114285809653147,20.16551714930041
2022-12-18T17:45:00Z,32.89443094977017,32.866495855923354,6.0,0.0,1.0,27.892857142857142,0.2936428572450365,1.0,50.0,2306.3571428571427,1.5750000178813934,80.79999989476697,73.39285687037876,31.934482706004175,21.792857101985387
2022-12-18T18:00:00Z,29.28828160516147,29.294430568300445,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,83.51034493281924,77.03448223245555,28.555172492717876,20.303448315324456
2022-12-18T18:15:00Z,30.14089696160678,30.139991694483264,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.6034483005260598,84.36896593817349,78.08620663346916,26.78275891008048,19.189654909331225
2022-12-18T18:30:00Z,30.267770438358703,30.235183452737743,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,79.2310351667733,73.06206907075027,26.624138009959253,18.99310355350889
2022-12-18T18:45:00Z,28.153435739977606,28.12916735945077,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,84.27931055529365,78.29655114535628,25.913793103448278,18.689655172413794
2022-12-18T19:00:00Z,29.700830919989222,29.712571966237036,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,83.50689644649111,77.30689634125808,26.196551750446186,18.786206804472826
2022-12-18T19:15:00Z,28.886777088559906,28.93043478604021,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,80.86896593817349,74.93103500892376,25.858620676501044,18.731034443296235
2022-12-18T19:30:00Z,29.434862663005962,29.402316849807214,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.1724137931033,1.596551747157656,81.98965506718076,75.95172355914939,25.88965521187618,18.551724137931036
2022-12-18T19:45:00Z,30.238292365238586,30.230371804072938,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,82.1655176096949,76.03793019261853,26.334482587617018,18.862068768205315
2022-12-18T20:00:00Z,28.449877245672816,28.44378510836897,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,82.24827549375337,76.20344806539602,26.21379306398589,18.906896591186523
2022-12-18T20:15:00Z,28.661962838008485,28.68595287717622,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.5172413793102,1.596551747157656,82.98965533026333,76.90689665695717,26.131034324909077,18.748275756835938
2022-12-18T20:30:00Z,29.387316407828497,29.404811530277648,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,83.10689781452048,76.98620684393521,26.244827270507812,18.844827586206897
2022-12-18T20:45:00Z,29.477291311536515,29.493361813681467,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,82.8413788367962,76.83448212722251,25.589655251338563,18.434482640233533
2022-12-18T21:00:00Z,28.752320519809064,28.69180133424956,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.5,1.600000023841858,82.52857126508441,76.36785752432687,26.317857265472412,18.774999959128245
2022-12-18T21:15:00Z,28.955743526590282,28.95993758892191,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.7586206896553,1.600000023841858,82.49310355350889,76.30344759184739,26.68965504087251,19.0379309160956
2022-12-18T21:30:00Z,28.230818847130084,28.212379192483837,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,82.52068933947334,76.23793056093413,26.924137641643657,19.196552210840686
2022-12-18T21:45:00Z,29.337128409023943,29.353809488230738,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,82.2275864173626,76.10000084186423,26.475861911115974,18.92413803626751
2022-12-18T22:00:00Z,29.32723045349121,29.320848399195178,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,82.04137973127693,75.86551692568023,26.87241376679519,19.24137931034483
2022-12-18T22:15:00Z,28.339654199008283,28.349667910871833,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.0344827586205,1.600000023841858,82.41379310344827,76.47241316170528,25.686206949168238,18.651723861694336
2022-12-18T22:30:00Z,26.901463212638067,26.92859070876549,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,82.52413887813174,76.74137878417969,24.772413977261248,18.21724115569016
2022-12-18T22:45:00Z,28.8080650855755,28.783861028737036,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,79.28275956778691,73.56551597858298,25.006896314949824,18.396551329514075
2022-12-18T23:00:00Z,28.334181029221106,28.32655505476327,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,80.68275872592268,74.9344824429216,25.196551618904902,18.41724106361126
2022-12-18T23:15:00Z,27.666996988756903,27.66114721627071,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,82.79310292211072,77.02068881330818,24.993103224655677,18.31034495912749
2022-12-18T23:30:00Z,28.309775253822064,28.322280883789062,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,82.86896435967807,77.1103444592706,24.8379310081745,18.196551881987475
2022-12-18T23:45:00Z,27.943442311780206,27.938938995887494,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,82.21379378746296,76.46206901813376,25.06896551724138,18.479310265902814
2022-12-19T00:00:00Z,28.467155127689757,28.50205316214726,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,81.67241195152546,75.95172487456223,24.91034488020272,18.289654961947736
2022-12-19T00:15:00Z,28.310677187783376,28.35939291545323,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.464285714286,1.5964285944189345,81.61071286882672,75.95714351109096,24.971428666796005,18.478571346827916
2022-12-19T00:30:00Z,29.308527124339136,29.26929289719154,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.5862068965516,1.600000023841858,82.01034572206694,76.3655171887628,25.12758623320481,18.65517261110503
2022-12-19T00:45:00Z,27.387013862872944,27.396909450662548,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2305.793103448276,1.6034483005260598,82.31724101099475,76.74137904726226,24.8620688997466,18.65172399323562
2022-12-19T01:00:00Z,28.095912078331256,28.09163323764143,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,82.24482700742524,76.58620689655173,25.168965438316608,18.789655159259663
2022-12-19T01:15:00Z,27.146315015595533,27.12858535503519,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.896551724138,1.600000023841858,79.75172450624663,74.26206891290073,24.91379316921892,18.831034627454034
2022-12-19T01:30:00Z,28.250758006654937,28.260984355005725,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.344827586207,1.606896577210262,81.21379326129782,75.78620700178475,24.972413753641064,18.927586127971782
2022-12-19T01:45:00Z,26.572672219112,26.564558818422515,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,82.57931045006062,77.03448328478584,25.241379507656756,19.134483008549132
2022-12-19T02:00:00Z,27.984689383671203,27.989715050006733,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.4137931034484,1.600000023841858,81.19655188198747,75.76206891290073,24.71034470919905,18.88620692285998
2022-12-19T02:15:00Z,28.111949591801086,28.085179361803778,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.6034483005260598,78.43103527200633,73.02068933947334,25.131034522221007,19.1379311002534
2022-12-19T02:30:00Z,27.980976565130824,27.97745316604088,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.862068965517,1.600000023841858,81.78275825237405,76.45172355914939,24.94827599361025,19.134482548154633
2022-12-19T02:45:00Z,26.852042362607758,26.86119710988012,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.600000023841858,82.60689676219019,77.1517236643824,25.06206913652091,19.182758791693324
2022-12-19T03:00:00Z,28.028426269005084,28.064119207447973,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,81.69655214507004,76.23448339001885,24.893103698204303,18.927586259513067
2022-12-19T03:15:00Z,28.02077549901502,27.999236863234948,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6034483005260598,80.8586196899414,75.30000094709725,25.131034456450365,18.910344748661437
2022-12-19T03:30:00Z,27.66758898326329,27.681561265672958,6.0,0.0,1.0,27.928571428571427,0.2936428572450365,1.0,50.0,2306.3214285714284,1.5964285944189345,80.48214340209961,75.04285621643066,25.010714326586044,18.996428762163436
2022-12-19T03:45:00Z,28.12898458283523,28.14624339136584,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.6034483005260598,80.82069160198343,75.38965475148169,24.844827323124328,18.87931047636887
2022-12-19T04:00:00Z,27.31316224459944,27.312813923276703,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,80.8034491703428,75.3482763356176,25.2034481969373,19.151724190547547
2022-12-19T04:15:00Z,28.079712505998284,28.09771439124798,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,80.4034494860419,75.01034414357153,24.796551868833344,18.906896656957166
2022-12-19T04:30:00Z,27.390528185614222,27.392062417392072,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9655172413795,1.600000023841858,79.72068944470635,74.31724127407732,25.20000017100367,19.26206904444201
2022-12-19T04:45:00Z,27.354859582309064,27.347919595652613,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,82.18275898900525,76.84827580945245,25.05172426947232,19.303448315324456
2022-12-19T05:00:00Z,26.221549922022326,26.23546685843632,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,84.2000003683156,78.82069002348801,24.937931126561658,19.324138180962926
2022-12-19T05:15:00Z,28.149438529179015,28.169921019981647,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.0344827586205,1.600000023841858,80.28620700178475,74.9482755989864,24.8413792971907,19.244827665131666
2022-12-19T05:30:00Z,28.884532402301655,28.871368408203125,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.600000023841858,82.23448233768858,76.91724132669383,25.044827954522496,19.437931126561658
2022-12-19T05:45:00Z,27.350387178618334,27.353241821815228,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.137931034483,1.6034483005260598,82.56206907075027,77.20689628864157,25.100000118387157,19.48620684393521
2022-12-19T06:00:00Z,27.276728926033808,27.290293792198444,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6103448538944638,84.10689649910762,78.70689707788928,24.848275940993737,19.37931014751566
2022-12-19T06:15:00Z,27.720532976347826,27.7321373512005,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.310344827586,1.606896577210262,81.42069007610452,75.98275888377222,25.048276046226764,19.555171966552734
2022-12-19T06:30:00Z,26.725719714986866,26.705341536423255,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.206896551724,1.6103448538944638,85.64482774405644,80.24137931034483,25.151724190547547,19.565517293995825
2022-12-19T06:45:00Z,25.445027896336146,25.452307632991246,6.0,0.0,1.0,28.321428571428573,0.2939999997615814,1.0,50.0,2306.1428571428573,1.6464286063398634,92.86785643441337,87.50714274815151,24.88928590502058,19.478571006229945
2022-12-19T07:00:00Z,27.02458822316137,27.03060972279516,6.0,0.0,1.0,28.448275862068964,0.2939999997615814,1.0,50.0,2306.655172413793,1.662069004157494,92.3655179780105,86.83793140279836,25.02413769426017,19.5379309160956
2022-12-19T07:15:00Z,28.270353317260742,28.262978257804082,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.4827586206898,1.648275897420686,80.62413787841797,75.15517136146282,24.986206909705853,19.48965519872205
2022-12-19T07:30:00Z,27.381690715921337,27.369743939103753,6.0,0.0,1.0,28.448275862068964,0.2939999997615814,1.0,50.0,2306.689655172414,1.634482790683878,82.8724136352539,77.55862084750471,25.134482811237202,19.558620650192786
2022-12-19T07:45:00Z,26.297878462692786,26.29306878714726,6.0,0.0,1.0,28.413793103448278,0.2939999997615814,1.0,50.0,2306.137931034483,1.62068968394707,87.8034491703428,82.5206896025559,24.83103449591275,19.44137928403657
2022-12-19T08:00:00Z,25.711600731159077,25.713848245554956,6.0,0.0,1.0,28.310344827586206,0.2939999997615814,1.0,50.0,2306.4137931034484,1.627586237315474,86.28965496194773,80.81724153715989,25.062068939208984,19.531034469604492
2022-12-19T08:15:00Z,20.824482621817754,20.827812918301287,4.551724137931035,0.0,0.7931034482758621,21.448275862068964,0.23317241360401286,1.0,37.93103448275862,1829.0689655172414,1.300000026308257,82.26551687306372,77.41724132669383,27.606896499107624,19.39310363243366
2022-12-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.15172419054755,84.7275864173626,36.96896585924872,43.617241037303
2022-12-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.64482774405644,82.00000026308257,13.17241382598877,56.12758597012224
2022-12-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.16206964953193,78.60689702527276,12.617241300385574,54.04137933665309
2022-12-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.41379257728313,81.94137967866043,12.1896553368404,54.34137896833749
2022-12-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.8103448275862,84.2379308240167,12.289655192144986,55.58275867330617
2022-12-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.86551745184536,80.26896562247441,12.782758548341949,54.68620668608567
2022-12-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.51785714285714,80.0,12.86071412903922,54.31071390424456
2022-12-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.1586211632038,81.61034577468345,12.999999901344037,55.1206897867137
2022-12-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.92758520718279,81.35517094053071,13.410344715776114,55.37931073945144
2022-12-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.87931034482759,81.30344785492996,13.62413814150054,55.48965506718076
2022-12-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.1862064230031,71.4344824429216,13.658620735694623,53.841379231420056
2022-12-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.96896585924872,59.496551513671875,13.46551724137931,48.262068781359446
2022-12-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.42068954993938,80.9965512505893,11.94482760593809,52.95517230856007
2022-12-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.95172487456223,85.05172466409617,13.399999980268808,58.12068926054856
2022-12-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.00344796016299,74.3344823903051,14.86551702433619,55.36896541200835
2022-12-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.10000005261651,65.52068973409719,14.341379297190699,51.37586185849946
2022-12-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.34827607253501,70.089654988256,13.262069011556692,50.38275856807314
2022-12-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.8034483810951,85.05172413793103,12.662068958940177,57.331034824765965
2022-12-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.1896551724138,77.48620684393521,14.348275842337772,56.341379494502625
2022-12-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.01071412222726,69.41428565979004,14.232142823083061,53.11428560529436
2022-12-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.17241379310344,66.79310344827586,13.313793116602405,50.4793103974441
2022-12-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.38965527764682,81.84482837545461,12.151724059006263,55.337931139715785
2022-12-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.34482732312432,79.63793129756533,13.234482699427112,56.675862147890285
2022-12-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.32758594381399,71.70344832847859,13.693103527200632,53.872413898336475
2022-12-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.68275819975754,67.23793029785156,13.068965451470737,50.99655164521316
2022-12-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.70689655172414,79.26551739922886,12.096551763600317,54.05862071596343
2022-12-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.05517236117659,80.31724101099475,12.799999927652292,56.47241368787042
2022-12-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.45862053180564,72.83103443014211,13.558620913275357,54.20344846001987
2022-12-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.93103448275862,67.42413777318494,13.106896499107624,51.275862068965516
2022-12-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.4758616480334,77.10344827586206,12.179310338250522,53.26206891290073
2022-12-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.69655135582234,80.97241368787041,12.610344821009143,56.71379247205011
2022-12-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.49310381659146,73.86206870243467,13.606896729304873,54.53103440383385
2022-12-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.58571352277484,66.09642832619804,13.292857136045184,51.317857469831196
2022-12-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.58620663346916,81.96896546462486,12.224137898149161,53.83448291647023
2022-12-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.34137909987876,80.50689644649111,13.051724170816355,56.24137917880354
2022-12-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.1655168204472,71.52758631212959,13.717241385887409,53.43103448275862
2022-12-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01034414357153,64.47241368787041,13.20344826270794,49.941379415577856
2022-12-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.90344817062905,74.53793111340752,12.244827599361026,51.15517267687567
2022-12-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.45517204547751,83.6275863647461,12.441379382692535,56.37586172695818
2022-12-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.71785708836147,76.01785714285714,13.778571503502983,54.81071417672293
2022-12-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.0724140035695,68.46206849196861,13.617241399041538,51.92068954993938
2022-12-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.40689692003974,67.00000052616514,12.982758620689655,49.62758623320481
2022-12-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.13103432490908,82.50000026308257,12.165517182185733,54.98275862068966
2022-12-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.50344822324556,79.7724135826374,13.572413773372256,56.55862071596343
2022-12-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.68620694916824,72.0482756516029,14.020689734097186,53.89310336935109
2022-12-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.40344790754646,65.86206870243467,13.527586213473615,50.775862068965516
2022-12-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.73103411444302,75.36896593817349,12.686206916282917,52.02413782580145
2022-12-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.86206975476495,83.09655156628838,13.041379303767764,56.84482771774818
2022-12-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.40344843371162,75.7379308240167,14.255172565065582,55.341379494502625
2022-12-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.00344822324556,68.39999968430092,14.037931014751566,52.30000015784954
2022-12-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.44137915249529,66.03448249553811,13.317241405618601,49.83448291647023
2022-12-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.61379268251616,83.0862071596343,12.634482745466562,55.18275872592268
2022-12-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.68928555079869,82.91071428571429,14.22857141494751,57.9249997820173
2022-12-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.20344806539602,73.57586222681506,15.04137946819437,55.03448275862069
2022-12-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.12413774687668,64.47931013436153,14.54482755989864,50.98620671239392
2022-12-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.61034485389446,63.23793108709927,13.765517267687567,48.13448294277849
2022-12-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.89310323780981,87.24827549375337,12.92413800338219,56.572414003569506
2022-12-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.57930992389548,84.75862068965517,15.293103448275861,58.92068954993938
2022-12-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.07931018697805,71.37241402987776,15.975862141313224,54.61379281405745
2022-12-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.917242510565394,56.2000003683156,15.30689653857001,48.57586209527378
2022-12-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13793103448276,51.837931139715785,14.468965530395508,42.755172071785765
2022-12-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.16206859720164,85.4793103974441,12.606896531992945,54.17241392464474
2022-12-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.86896646433863,83.88275856807314,15.034482692850046,57.97586230573983
2022-12-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.33103495630725,68.47241368787041,15.889655113220215,53.431034351217335
2022-12-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78965522503031,53.98620710701778,15.16896550408725,47.39655172413793
2022-12-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1749997820173,56.80357142857143,14.100000006811959,43.546428544180735
2022-12-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.45861974255791,87.57930992389548,12.27241377994932,55.48965533026333
2022-12-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.40344606596848,79.39310192239695,14.817241405618601,56.44827573052768
2022-12-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.04137894202923,65.14137899464575,15.110344886779785,51.44482763882341
2022-12-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.396551592596644,60.74137917880354,14.162068958940177,46.86551732030408
2022-12-20T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.5206896025559,80.63103458799165,12.527586246358938,53.37241376679519
2022-12-20T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.32413824673357,81.28620726486733,13.951724118199841,56.28620700178475
2022-12-20T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.43103421967605,69.47931013436153,14.758620821196457,52.76551713614628
2022-12-20T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.89310376397495,66.16551616274077,14.006896545147073,49.27241384571996
2022-12-20T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.93793145541487,80.17930971342942,12.720689707788928,53.57931071314319
2022-12-20T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01379315606479,79.01724190547549,13.710344840740335,55.52413782580145
2022-12-20T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.01034466973667,67.13103445645037,14.248276019918508,51.455172045477504
2022-12-20T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.70344753923088,69.06896551724138,13.299999960537615,49.50689631494983
2022-12-20T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.96785736083984,81.06785719735282,12.300000088555473,54.35714326586042
2022-12-20T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.62068965517241,74.72413766795191,13.593103375928155,53.76896549093312
2022-12-20T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.73103411444302,68.02413808888403,13.775861970309553,50.386206659777415
2022-12-20T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.27586154280037,76.60000057878166,13.013793090294147,52.1413793892696
2022-12-20T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.51034493281924,77.6103444592706,13.358620676501044,54.03448249553812
2022-12-20T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.59999952645137,69.77931029221108,13.989655132951407,51.53448302170326
2022-12-20T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17586227943157,73.5724140035695,13.620689622287092,51.203448328478586
2022-12-20T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.06206907075027,78.20689655172414,13.524137891572098,53.80689634125808
2022-12-20T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.5034487494107,71.69310339565935,14.268965655359729,52.403448039087756
2022-12-20T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.44827586206897,71.82068949732287,14.027586213473615,51.10344827586207
2022-12-20T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.65862037395608,78.87931034482759,13.524137891572098,53.465517109838025
2022-12-20T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.95172329606682,72.16206899182549,14.120689655172415,52.1206897867137
2022-12-20T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.61724143192686,78.65172471671269,13.837931073945144,53.837930876633216
2022-12-20T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.20357159205845,70.23793056093413,14.22500010899135,51.63793090294148
2022-12-20T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.88275856807314,72.3928576878139,13.924137937611547,50.578571455819265
2022-12-20T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.55517236117659,79.63793050831762,13.544827428357355,53.64482800713901
2022-12-20T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52758631212959,73.62413814150054,14.324137852109711,52.98620684393521
2022-12-20T08:15:00Z,0.6896551724137931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.7241379310344827,0.0,71.15517241379311,68.4344824429216,14.968965398854223,50.58620676501044
2022-12-20T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.28620700178475,76.59310386920798,13.551724105045713,53.224137667951915
2022-12-20T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.39310323780981,78.47241421403557,14.003448289016198,53.91034488020272
2022-12-20T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.09310307996026,70.25172424316406,14.351724032698007,51.89655146105536
2022-12-20T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.51379341914736,72.86206949168238,13.896551757023252,50.7172412214608
2022-12-20T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.11379347176387,79.23103464060816,13.599999855304587,53.8172414056186
2022-12-20T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.84827607253501,71.9793103974441,14.365517221648117,52.3862067913187
2022-12-20T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.58965433054956,70.93103421967605,14.355172354599524,50.48965546180462
2022-12-20T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.0482756516029,79.21034530113484,13.851724065583328,53.39655172413793
2022-12-20T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.33793113971579,74.42413777318494,14.541379336653085,53.17931037113584
2022-12-20T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.60357093811035,68.85000038146973,14.767857142857142,50.38571439470564
2022-12-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.98275888377222,75.22068944470635,14.234482830968396,51.631034193367796
2022-12-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.67586227943157,78.81379331391433,14.306896505684689,53.631034719532934
2022-12-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.46206928121633,72.57931018697805,14.503448289016198,52.45862066334691
2022-12-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.8862075805664,68.18620694916824,13.96551724137931,49.6551724137931
2022-12-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.48275809452451,77.72068918162378,13.03448275862069,52.01379315606479
2022-12-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.10689649910762,77.1448272178913,13.520689701211863,53.38965514610554
2022-12-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.06551729399582,69.23103411444302,14.134482844122525,50.7999996316844
2022-12-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.7379308240167,71.1103444592706,13.737930988443308,49.74827588837722
2022-12-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.68620694916824,79.78275825237405,13.475862075542581,53.28620700178475
2022-12-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.65172419054755,73.76551687306372,14.613793142910662,52.53793085032496
2022-12-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.68275846284011,66.90689639387459,14.648275934416672,49.724137667951915
2022-12-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.04137894202923,73.38965475148169,13.88620688997466,50.38275883115571
2022-12-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.89285714285714,79.9642859867641,13.717857156481061,53.41785757882254
2022-12-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.83793113971579,73.93103448275862,14.42068968148067,52.74482753359038
2022-12-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.06551782016096,67.31034430142107,14.251724012966815,49.68275846284011
2022-12-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.92413777318494,73.2482760199185,13.389655178990857,50.437931323873585
2022-12-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.10000031569908,78.32413772056843,13.231034509066877,52.434482706004175
2022-12-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.28500061035156,77.36500091552735,13.850000095367431,53.55000038146973
2022-12-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.20689628864157,66.33793140279836,14.410344945973364,50.227586285821324
2022-12-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.34999942779541,69.71249985694885,13.256249964237213,48.799999713897705
2022-12-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.27586206896552,80.38965448839912,12.62758626609013,52.72413806257577
2022-12-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.69642857142857,79.65714236668178,13.567857163293022,54.30357142857143
2022-12-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.79999936860183,68.94827612515154,14.100000085501835,50.824137983651
2022-12-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1379315606479,72.47241342478785,13.400000013154129,49.94137928403657
2022-12-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.64482774405644,79.675862016349,12.941379251151249,53.334482784928944
2022-12-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.66206859720164,72.79655167152141,13.820689530208194,52.03103492999899
2022-12-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.24482700742524,70.57931018697805,13.689655139528472,50.08275854176488
2022-12-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.12413787841797,78.3103448275862,12.903448335055646,52.606896762190196
2022-12-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.64137952081089,73.75517194024448,13.224137898149161,51.97241368787042
2022-12-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.68965543549636,71.98965533026333,13.186206916282917,50.67931089730099
2022-12-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.83793087663322,77.99310381659146,12.83103449591275,52.67241366156216
2022-12-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.14827623038457,73.26896509630927,13.468965629051471,52.141379126187026
2022-12-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.86551745184536,69.30344785492996,13.282758548341949,49.29655193460399
2022-12-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.86206870243467,81.9482763882341,12.465517208493988,53.55172400638975
2022-12-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.72758589119746,75.78275825237405,13.393103533777698,53.22758615428004
2022-12-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.22500038146973,66.38571357727051,13.52142858505249,49.65714304787772
2022-12-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.49655309216729,70.80689581509294,12.565517261110504,49.100000315699084
2022-12-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.56206933383284,79.62758689091123,11.951724118199841,52.5827584102236
2022-12-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.11724116884429,76.15517241379311,12.84137936296134,52.879310607910156
2022-12-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.98965585642847,68.15172392746499,13.13448271258124,49.94482790190598
2022-12-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.03793098186624,71.30689634125808,12.537930981866245,49.47586217419855
2022-12-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.16206886028421,76.34137936296135,12.20000013811835,51.68620708070952
2022-12-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.46896520154229,78.5862071596343,12.69655181621683,52.81724101099475
2022-12-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.37931060791016,72.46551724137932,13.103448210091427,51.76896549093312
2022-12-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.25172450624663,68.53103427229256,12.972413753641062,49.15517228225182
2022-12-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.66896556985789,76.87931008174502,12.179310436906485,51.596551960912244
2022-12-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.29999989476697,76.36551692568023,12.620689622287092,52.44827599361025
2022-12-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.96206875505119,70.13448254815464,13.062069202291555,50.48620684393521
2022-12-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.26206838673559,73.5517236117659,12.579310285634008,50.48620684393521
2022-12-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.76071357727051,77.871429170881,12.353571346827916,52.56071417672293
2022-12-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.16896556985789,72.27586206896552,12.934482706004175,51.35517238748485
2022-12-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.28275851545662,71.56206828150256,12.762068945786048,50.093103079960265
2022-12-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.33103364089439,78.49310329042632,12.251724045852136,52.396551592596644
2022-12-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.00344822324556,74.09310360612541,12.737930922672666,52.00344809170427
2022-12-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.96206928121633,69.1896551724138,12.793103382505219,49.61034485389446
2022-12-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.82068976040544,77.0896548567147,12.003448256130877,51.49310329042632
2022-12-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.02758578596443,77.06551703091326,12.186206916282917,52.64827583576071
2022-12-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.00344796016299,69.13103485107422,12.644827678285797,50.23448286385372
2022-12-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.44482763882341,71.76206891290073,12.082758607535526,49.44137928403657
2022-12-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.60689728835533,78.76206943906587,11.600000019731192,52.262069044442015
2022-12-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.52413729963631,76.57241347740437,12.313793149487726,52.58620715963429
2022-12-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.8965519872205,69.06206854458513,12.582758771962133,49.941379415577856
2022-12-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9821423121861,74.27857153756278,11.967857190540858,50.135714530944824
2022-12-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.55517288734173,78.58275867330617,11.741379277459506,52.86896541200835
2022-12-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.3137927877492,70.44482763882341,12.51724151085163,50.562068939208984
2022-12-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.09655156628838,71.4275859964305,12.162068958940177,49.51379276144093
2022-12-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.35862074227168,79.52758683829472,11.61724146481218,52.28620713332604
2022-12-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.73448260077114,74.78965496194773,12.351724230009934,52.237930955557985
2022-12-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.1275863647461,68.37586212158203,12.541379402423727,49.44482750728213
2022-12-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.53793071878367,76.82758620689656,11.786206936014109,50.94482750728213
2022-12-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.45517230856008,78.47241368787041,12.051724203701678,53.24827575683594
2022-12-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.03448223245555,69.16551734661233,12.76551733345821,50.40689652541588
2022-12-21T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.64138057314116,71.98620658085264,12.348275842337772,49.462069018133754
2022-12-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.9758616480334,80.99655177675444,11.87241376679519,53.362068833975954
2022-12-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.58965511979729,72.65862011087351,12.875862055811389,51.65172392746498
