time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.98571368626186,67.39310323780981,12.749999965940203,48.768966017098265
2022-12-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.13448254815464,78.57499967302594,11.875862022926068,51.332143102373394
2022-12-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.64482800713901,78.63793129756533,12.548275881800159,53.37931047636887
2022-12-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.88275883115571,68.99999973691743,13.268965589589087,50.40000007892477
2022-12-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.78620726486733,71.07586222681506,12.686206916282917,49.11724143192686
2022-12-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.71724095837823,79.82413824673357,12.068965418585416,52.320689497322874
2022-12-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.19999957906789,78.24827549375337,12.86551728741876,53.21724148454337
2022-12-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.27930897679822,74.51379315606479,13.186206982053559,51.41034474866144
2022-12-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.17586175326643,78.31724074791218,12.417241392464474,52.29310331673458
2022-12-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.87931034482759,75.03448275862068,12.300000190734863,51.74827601991851
2022-12-21T08:15:00Z,0.3448275862068966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.60689676219019,74.8655171887628,12.234482732312433,51.41034514328529
2022-12-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.90689665695717,77.13793103448276,10.924137937611547,52.82758607535526
2022-12-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.0517236117659,74.18965464624866,11.372413536597943,51.26551713614628
2022-12-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.44827533590383,73.75517299257476,11.189655106643151,50.25172411162278
2022-12-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.3250002179827,77.41785730634417,10.839285748345512,51.93214293888637
2022-12-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.09655156628838,71.25517246640962,11.313793017946441,50.258620426572605
2022-12-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.30689713050579,75.63103511415679,11.151724059006263,50.41379310344828
2022-12-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.37586212158203,74.43793145541487,11.020689701211863,51.737931218640554
2022-12-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.04482795452249,79.27931108145879,11.503448289016198,51.68620721225081
2022-12-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.33448291647024,74.3896555407294,11.41379320210424,51.86551732030408
2022-12-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.95172487456223,71.24137904726226,11.54482755989864,49.496551776754444
2022-12-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.18965464624866,79.29310265902815,11.396551757023252,52.43793092924973
2022-12-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52068986563847,73.65517241379311,12.217241484543372,51.40344843371161
2022-12-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.4241372470198,72.71379326129782,12.017241379310345,50.18275833129883
2022-12-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.43448217983904,78.59655182937095,11.772413911490604,52.32068962886416
2022-12-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.09999978953394,73.21034503805227,12.68275862726672,51.38965554072939
2022-12-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.67777704309535,72.9962966353805,12.511111118175366,50.19629598546911
2022-12-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.34482758620689,78.46206875505119,11.927586193742423,52.40000007892477
2022-12-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.46551697829673,71.60689676219019,12.462069018133755,50.810344827586206
2022-12-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.39999994738349,73.67241405618601,12.251724111622778,50.38000005086263
2022-12-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.7275864173626,77.89655146105537,11.986206712393924,52.22857134682791
2022-12-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.15172392746499,74.32758646997912,12.482758719345618,51.593103343042834
2022-12-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.62758583858096,72.83448265338767,12.4310344498733,50.662068860284215
2022-12-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.91034619561557,73.16206675562366,12.072413773372256,49.689654909331225
2022-12-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.89655225030307,74.13448254815464,11.75862062388453,49.8172414056186
2022-12-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.69655240815261,74.92069007610452,11.62413817438586,50.0413792051118
2022-12-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.41724316827182,75.62758583858096,11.600000381469727,50.26551687306371
2022-12-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.11034498543575,75.3103448275862,11.600000381469727,50.3379310081745
2022-12-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.36428533281598,73.57142857142857,11.553571632930211,49.89285727909633
2022-12-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.53793150803139,72.76896457014412,11.362068965517242,49.45172369069066
2022-12-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.8103448275862,74.07241347740437,11.220689543362322,49.53448275862069
2022-12-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.80344785492996,76.0620688076677,11.227586121394717,50.06206907075027
2022-12-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.47586138495083,75.6793107657597,11.410344781546756,50.44137888941272
2022-12-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.12413787841797,74.32758620689656,11.67931027247988,49.91034461712015
2022-12-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.40689797237002,73.62413603683999,11.600000381469727,49.65862063703866
2022-12-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.26551713614629,73.48275914685479,11.555172624259159,49.61034459081189
2022-12-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.72413766795191,74.96896546462486,11.51379315606479,49.903448302170325
2022-12-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.11071423121861,76.32857159205845,11.600000381469727,50.40357140132359
2022-12-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.42068928685681,75.61724169500943,11.682758528610755,50.43793092924973
2022-12-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.19310339565935,74.39310350089238,11.606896795075516,49.841379231420056
2022-12-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.46206849196861,73.67930997651199,11.406896459645239,49.65172405900626
2022-12-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.88275883115571,73.1034488020272,11.265517300572888,49.268965622474404
2022-12-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.90344790754646,74.13793129756533,11.217241254346124,49.451724085314524
2022-12-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.9344824429216,75.14827570421943,11.35862057784508,50.000000131541285
2022-12-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.70000063139817,75.91724001128098,11.56206910363559,50.3999998158422
2022-12-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.31379331391433,75.51724137931035,11.748275855491901,50.56206920229155
2022-12-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.41071346827916,74.621429170881,11.842857088361468,50.10357148306711
2022-12-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07241189890894,74.27241489805024,11.855172288828882,49.865517188762794
2022-12-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.71724148454338,73.9310355350889,11.706896387297531,49.82758660152041
2022-12-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.41379231420056,73.64482774405644,11.699999809265137,49.803448381095095
2022-12-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.04827512543777,74.27586206896552,11.699999809265137,49.91034474866144
2022-12-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.35861995302398,75.59310465845569,11.696551684675546,50.24482727050781
2022-12-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.71034345955684,75.92758704876077,11.862068801090635,50.47241395095299
2022-12-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.81379305083176,75.02413808888403,12.031034601145777,50.237931350181846
2022-12-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.94999994550433,74.13928604125977,12.100000381469727,50.03928565979004
2022-12-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.47931066052666,73.68275609509698,12.100000381469727,49.94482724419956
2022-12-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.5758609114022,73.80344811801253,12.100000381469727,49.91034461712015
2022-12-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.14137978389346,74.36206896551724,12.089655514421134,50.00689631494983
2022-12-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.70689681480671,74.9344824429216,12.0,50.21034477496969
2022-12-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.0689644649111,75.2862075279499,12.096551928026923,50.265517399228855
2022-12-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.29655193460398,75.5103444066541,12.258620722540494,50.39655146105536
2022-12-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.43793198158001,75.62068781359443,12.372413602368585,50.699999973691746
2022-12-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.02069012872104,75.22413793103448,12.5,50.48275888377223
2022-12-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.61071259634835,74.81785828726632,12.396428414753505,50.43214266640799
2022-12-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.26551687306372,74.47931066052666,12.300000190734863,50.23448273231243
2022-12-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.04137867894666,74.25862068965517,12.300000190734863,50.17931010805327
2022-12-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9586207948882,74.15862063703865,12.403448071973077,49.98275875223094
2022-12-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.73103595602102,73.94137862633015,12.5,50.11724156346814
2022-12-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0999984741211,73.30000042093211,12.579310647372541,49.85862047918911
2022-12-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.36896435967807,73.59310492153826,12.56896578032395,49.762068781359446
2022-12-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.81724153715989,76.05172387484846,12.5,50.524137562718884
2022-12-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.33928489685059,76.52142878941127,12.575000183922905,51.025000299726216
2022-12-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.76551766231142,73.94482737574084,12.699999809265137,50.193103264118065
2022-12-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.7103429333917,72.92069086535224,12.527586213473615,49.617241037303
2022-12-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28620673870218,74.54137894202923,12.299999993422936,49.9586207948882
2022-12-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.61034314385776,75.82069028657058,12.241379277459506,50.64482761251515
2022-12-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.4241372470198,75.63103458799165,12.424137740299619,50.64482787559773
2022-12-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.96896520154229,74.15517241379311,12.5,50.37586185849946
2022-12-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.81034587991648,73.00344796016299,12.45862053180563,49.7172412214608
2022-12-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.97930934511382,73.22069128628435,12.365517057221512,49.5413792051118
2022-12-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.94642857142857,74.20357131958008,12.285714421953474,49.775000299726216
2022-12-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.4482755989864,75.675862016349,12.275862167621481,50.35517291364999
2022-12-22T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.3896555407294,75.57586301606277,12.37241373390987,50.74827575683594
2022-12-22T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.31724101099475,74.5241383519666,12.47241368787042,50.262069044442015
2022-12-22T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.68275714742727,73.8931050793878,12.327586239781873,50.27241384571996
2022-12-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.4448268495757,73.67241353002088,12.251724144508099,49.97586230573983
2022-12-22T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.24482805975552,73.45861895331021,12.120689918254984,49.79655127689756
2022-12-22T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.41379310344827,73.64482853330415,12.100000381469727,49.62758649628738
2022-12-22T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.34642927987235,74.5928568158831,12.021428653172084,49.80714293888637
2022-12-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.7758612797178,75.9931043427566,12.0,50.51034466973667
2022-12-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.80689686742322,75.01724085314521,12.062069202291555,50.28620687024347
2022-12-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.96896546462486,74.17241431926858,12.031034601145777,50.1000001841578
2022-12-22T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.293103974441,73.49655098750674,11.948275664757038,49.5827584102236
2022-12-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17241379310344,73.40689481537918,11.899999618530273,49.52413782580145
2022-12-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.77931055529365,76.03793071878367,11.899999618530273,50.26896549093312
2022-12-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.01379341914736,77.20689576247642,11.97241368787042,51.11379347176388
2022-12-22T08:15:00Z,0.6896551724137931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.55862032133957,72.74827575683594,12.527586180588294,50.59655182937096
2022-12-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.23928560529437,72.5535717010498,11.54285717010498,50.42142868041992
2022-12-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.5206896025559,77.76206891290073,11.51379315606479,50.91379284036571
2022-12-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.06896551724138,73.20344780231345,11.958620827773522,50.25172398008149
2022-12-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.79655140843884,71.13103379874394,11.975862207083866,48.34482771774818
2022-12-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.5068956572434,82.53448302170327,11.389655113220215,52.15862103166251
2022-12-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.67930971342942,70.83448212722251,12.331034364371463,48.85517238748485
2022-12-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0482756516029,73.27241463496767,11.77241377994932,48.23448246922986
2022-12-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.65517267687568,78.882758041908,11.362068801090635,49.617241037303
2022-12-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.03448275862068,81.12068939208984,11.631034390679721,51.06551689937197
2022-12-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5499997820173,75.6464285169329,12.178571530750819,50.54285703386579
2022-12-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.43793066616716,74.73448260077114,12.213793195527176,49.05862071596343
2022-12-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.00689644649111,78.06206985999798,11.793103349619898,50.903448565252894
2022-12-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.36896514892578,70.617241958092,12.162069024710819,48.37241376679519
2022-12-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.7896552250303,76.07930992389548,11.465517307149954,49.203448328478586
2022-12-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.85517304519126,75.87241310908877,11.48965519872205,50.55517236117659
2022-12-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.08620689655173,74.36551745184536,11.98965519872205,48.56896604340652
2022-12-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.61034472235318,81.65862037395608,11.644827612515154,51.56551676783069
2022-12-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.13928604125977,77.16785703386579,12.332142795835223,50.92499991825649
2022-12-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.37931060791016,73.63448175890693,12.61379311002534,49.262068386735585
2022-12-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.84827580945245,78.03103427229256,12.089655054026636,50.44137915249529
2022-12-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.2689648332267,77.42758704876077,12.03103440383385,50.67931037113584
2022-12-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.3034483810951,76.50689618340854,12.231034443296235,50.296551803062705
2022-12-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.65862142628637,73.7689648332267,11.97241368787042,49.78275838391534
2022-12-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.04482742835735,72.32413824673357,11.727586121394717,48.4448277703647
2022-12-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.21379326129782,78.34482732312432,11.248275723950616,50.21379312975653
2022-12-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.73448312693628,72.86206896551724,11.51724151085163,49.310344827586206
2022-12-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.09642846243722,73.38571384974888,11.442857231412615,48.44642843518938
2022-12-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.05517209809402,79.17931102884226,11.034482824391333,50.55172400638975
2022-12-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.73103464060816,72.824137983651,11.568965583012021,49.72068957624764
2022-12-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47500038146973,72.77857153756278,11.582142863954816,48.36428601401193
2022-12-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.66896530677532,78.80689581509294,11.262068978671369,50.34137909987877
2022-12-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.44482790190598,73.55517183501145,11.841379231420056,49.679310502677126
2022-12-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.97586217419854,72.24137878417969,11.944827573052768,48.25517272949219
2022-12-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.3034483810951,78.46896520154229,11.531034502489813,50.28965548811288
2022-12-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.46206875505119,71.65172392746499,12.041379336653085,48.658620505497375
2022-12-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.13571384974888,80.37857137407575,11.89642858505249,50.0357141494751
2022-12-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.19999957906789,82.21724016913052,12.17241382598877,52.46206914967504
2022-12-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47586191111597,72.6482767565497,12.831034331486142,49.68275872592268
2022-12-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5103444066541,75.82068949732287,12.275862068965518,49.403448039087756
2022-12-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.79310318519329,79.88275856807314,11.934482640233533,51.34137936296134
2022-12-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.77931081837622,71.99310329042632,12.48275875223094,48.33793061355065
2022-12-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.89655172413794,78.22413740486934,12.09655163205903,49.14827583576071
2022-12-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.07931018697805,90.10344827586206,12.144827612515154,53.37241376679519
2022-12-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.9107140132359,77.82142802647182,13.307142870766777,52.79999991825649
2022-12-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.206896946347996,60.24137944188611,13.400000111810092,49.12068952363113
2022-12-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01034506436052,54.44137928403657,12.62068958940177,43.731034640608165
2022-12-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.85862021610654,83.91379310344827,10.720689642018286,53.231034377525596
2022-12-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.56206907075027,88.35172429578057,12.779310292211072,58.306896472799366
2022-12-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.9758616480334,71.9068962623333,14.093103573240082,54.499999605376146
2022-12-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44827599361025,56.54137946819437,13.54482755989864,48.151723795923694
2022-12-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.95517165085366,69.25517220332705,11.95172408531452,47.89655146105536
2022-12-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.97931092360923,85.83103443014211,11.131034489335685,56.789655093489024
2022-12-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.01785659790039,74.88928549630302,13.267857108797346,55.14827570421942
2022-12-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.62069018133755,65.69999957906789,13.241379244574185,50.20714269365583
2022-12-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.68275819975754,77.75862068965517,11.8620688997466,53.07586196373249
2022-12-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.06206907075027,77.94137915249529,12.17241382598877,55.08965511979728
2022-12-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.47586243728111,70.50344822324556,12.827586108240588,52.210344906510976
2022-12-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.0620688076677,76.22758589119746,12.189655172413794,53.00689644649111
2022-12-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.85862074227168,76.81724153715989,12.117241366156216,54.53793085032496
2022-12-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.05517262425916,72.16551734661233,12.603448407403354,52.82413772056843
2022-12-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.16206833411907,76.34482758620689,12.196551750446188,53.38275883115571
2022-12-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.69642911638532,76.70714323861259,12.199999979564122,54.09642859867641
2022-12-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.9758616480334,72.07586222681506,12.56896578032395,51.6413793892696
2022-12-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.52758604904702,75.67586227943157,12.113793044254697,52.058620584422144
2022-12-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.07930966081291,77.08620689655173,12.086206863666403,53.15172405900626
2022-12-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.50689644649111,72.58275893638874,12.506896610917716,51.834482784928944
2022-12-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.83793113971579,74.02413782580146,12.310344794700885,51.20689734097185
2022-12-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.69310339565935,77.69999984215046,12.082758739076812,53.68620681762695
2022-12-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.06896578032395,73.15862037395608,12.52758627924426,53.4206894183981
2022-12-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0321431841169,73.23571450369698,12.546428578240532,52.689285959516255
2022-12-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9448268495757,76.09655182937095,12.244827566475704,53.71379312975653
2022-12-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.08275788405845,76.20689707788928,12.500000065770642,54.34482732312433
2022-12-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.68620589683796,74.80344943342537,12.682758528610755,53.85517238748485
2022-12-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.44482763882341,73.56206801841999,12.50344832190152,53.17241405618602
2022-12-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.61724116884429,72.75862095273774,12.244827599361026,52.703448328478586
2022-12-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.66551734661233,75.84482732312432,11.906896558301202,53.55862071596343
2022-12-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.44137941557786,78.46551697829673,11.94482763882341,55.12068926054856
2022-12-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.45517309780779,71.51034493281924,12.413793037677634,53.034482627079406
2022-12-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.73214285714286,72.95357186453683,12.107142789023262,52.01785727909633
2022-12-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.69655135582234,78.74482727050781,11.627586298975451,54.89655211876179
2022-12-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.41379310344827,74.42758625951306,12.389655310532142,54.28275864699791
2022-12-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.75862121582031,71.94827612515154,12.493103586394211,52.310345090668775
2022-12-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.31379305083176,77.45172408531452,11.889655211876178,54.15517228225182
2022-12-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.30000015784954,75.3482763356176,12.168965438316608,54.4241381678088
2022-12-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.15517346612339,72.29999989476697,12.386206758433374,52.64827596730199
2022-12-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.94137941557786,76.13103458799165,11.91379320210424,53.75172450624663
2022-12-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.2724135826374,77.35862047918911,11.955172472986682,54.851723901156724
2022-12-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.78214263916016,71.86071395874023,12.31428565297808,53.057142802647185
2022-12-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.61379294559873,74.83103469322468,11.941379349807214,53.289655093489024
2022-12-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.95517230856008,78.05517262425916,11.72068977355957,54.78620700178475
2022-12-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.32758568073142,73.38620731748384,12.22068977355957,53.76551726768757
2022-12-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.148275967302,73.3413788367962,12.106896597763587,52.64137925772831
2022-12-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.2793100291285,77.43103448275862,11.644827744056439,54.399999947383485
2022-12-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.58275867330617,75.64137952081089,11.98965523160737,54.334482784928944
2022-12-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.85517199286099,72.01379289298222,12.200000006577064,52.52413769426017
2022-12-23T08:15:00Z,0.3448275862068966,0.0,0.0,0.0,0.034482758620689655,0.0,0.0,1.0,0.0,0.0,0.0,80.07241426665207,77.25517246640962,12.258620722540494,54.54827552006162
2022-12-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.02142824445453,76.0714282989502,11.482142857142858,55.853571619306294
2022-12-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.6241376153354,71.7724135826374,12.341379132764093,52.54137907357052
2022-12-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.38965527764682,77.56206907075027,11.951724151085163,54.00689670957368
2022-12-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.40344817062905,75.41379362961342,12.168965471201929,54.5413792051118
2022-12-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.48965506718076,71.64137899464575,12.462068985248434,52.38275883115571
2022-12-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.1965516189049,77.37241389833648,11.862068998402563,53.9448277703647
2022-12-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.0,75.04137946819436,12.193103395659348,53.88965501456425
2022-12-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.50689670957368,71.69655135582234,12.44137928403657,52.63448254815464
2022-12-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.70689628864157,77.85172455886314,11.896551789908573,54.596551697829675
2022-12-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.99642862592425,74.99999972752163,12.146428516932897,54.58928557804653
2022-12-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.19310339565935,71.38965527764682,12.317241208306674,52.44827573052768
2022-12-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.82758646997912,77.97586270036369,11.634482811237204,54.46206888659247
2022-12-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.17241353002088,75.22068970778892,12.096551664944354,54.341379494502625
2022-12-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.175862016349,72.33103390397697,12.327586042469946,52.63793103448276
2022-12-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.17931023959456,76.37241310908877,11.834482719158304,53.5206896025559
2022-12-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.45172408531452,76.52413861504917,11.97241372075574,54.24827601991851
2022-12-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.94482763882341,73.04827617776805,12.572413806257577,53.041378942029226
2022-12-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.49999972752163,73.66428620474679,12.678571360451835,52.746428625924246
2022-12-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.8551727821087,76.0103444066541,12.95517240721604,53.76551726768757
2022-12-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.52068986563847,75.63793103448276,13.50344835478684,53.962068755051185
2022-12-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.32758646997912,74.4344824429216,13.765517201916925,53.73448273231243
2022-12-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.62758662782866,73.80344785492996,14.024138023113382,53.61724143192686
2022-12-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.84482706004175,75.01034466973667,14.1379311002534,53.73448273231243
2022-12-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.37931139715786,75.51724111622778,14.258620689655173,54.24137917880354
2022-12-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.74482753359038,74.86206870243467,14.52068963544122,54.0689661749478
2022-12-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.59655156628838,73.76206812365302,14.724137832378519,53.74137917880354
2022-12-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.46071461268834,73.60714176722935,14.717857020241874,53.53214250292097
2022-12-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9482755989864,74.1172427473397,14.703448164051977,53.62068991825498
2022-12-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.93793066616716,74.08965564596242,14.675862049234324,53.8965519872205
2022-12-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.94482816498855,74.08275867330617,14.713792965329926,53.94827599361025
2022-12-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.29999936860183,74.45862158413591,14.672413760218127,54.15517267687567
2022-12-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.40344843371162,74.54137815278152,14.562069202291555,54.120690049796266
2022-12-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16206859720164,74.3137935769969,14.489655132951407,54.14827557267814
2022-12-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9517243483971,74.11379294559873,14.389654915908288,53.75172424316406
2022-12-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.67930971342942,73.82069002348801,14.151724190547549,53.6206897867137
2022-12-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.75000027247837,73.91428674970355,13.960714135851179,53.61071450369699
2022-12-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.96551697829673,74.11724116884429,13.996551710983802,53.67586175326643
2022-12-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.8344823903051,74.00689618340854,13.937930797708445,53.58965538287985
2022-12-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.21724069529566,74.36896593817349,13.917241063611261,53.63448228507206
2022-12-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.2517239800815,74.41034461712015,13.903447907546472,53.593103343042834
2022-12-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.44482790190598,74.58965511979729,13.903448039087756,53.70689642018285
2022-12-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.44137888941272,74.5862071596343,13.82758617401123,53.775862332048085
2022-12-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.20689549939385,74.34827659870017,13.744827566475704,53.56551689937197
2022-12-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.06071472167969,74.18928527832031,13.560714312962123,53.585714203970774
2022-12-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.84482679695918,73.9931043427566,13.493103421967605,53.42068954993938
2022-12-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.44482658649314,73.58965564596242,13.555172624259159,53.33103469322468
2022-12-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.19999931598532,74.37931034482759,13.662068991825498,53.38275869961443
2022-12-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.52069039180361,75.66896609602303,13.706896617494781,54.162068860284215
2022-12-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.38965448839912,75.52068986563847,13.81724137273328,54.30344824955381
2022-12-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.90689770928745,75.05517236117659,13.679310371135843,54.01379262989965
2022-12-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28275746312634,74.43793198158001,13.43103421967605,53.59999992107523
2022-12-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.27586154280037,74.4379311923323,13.393103106268521,53.58275867330617
2022-12-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.19642802647182,74.3214282989502,13.339285680225917,53.65714304787772
2022-12-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.63448254815464,73.76896614863955,13.272413878605283,53.310344827586206
2022-12-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0,73.14482695480874,13.07931031851933,52.858620873812974
2022-12-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.68965490933122,73.851724032698,12.88620662689209,52.58620650192787
2022-12-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52758552288186,73.65517293995825,12.879310081745016,53.02758670675343
2022-12-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.05172387484846,73.22413819411705,12.893103106268521,52.468965464624866
2022-12-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.14482748097387,76.32413824673357,12.793103579817148,53.28275864699791
2022-12-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.09999978953394,77.19310313257678,12.931034482758621,53.810344827586206
2022-12-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.00714274815151,72.06071444920131,13.146428653172084,52.553571292332244
2022-12-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.98620684393521,72.18965464624866,12.924137937611547,51.36896541200835
2022-12-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.76206891290073,76.92068981302195,12.48620684393521,53.10689663064891
2022-12-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.42413803626751,76.50000026308257,12.882758600958462,53.64137965235217
2022-12-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.61724143192686,70.72758589119746,13.144827612515154,51.71724161608466
2022-12-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.09310334304283,73.3103448275862,12.599999986845871,51.38965567227068
2022-12-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.24827654608364,77.3965519872205,12.286206705816861,53.13103432490908
2022-12-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.89310350089238,75.97241368787041,12.703448361363904,53.441379020954
2022-12-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.97241395095298,71.08965433054956,12.758620821196457,51.658620768579944
2022-12-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.18571444920131,73.37142862592425,12.321428605488368,51.60714326586042
2022-12-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.13448333740234,76.29999936860183,12.151724354974155,52.806896998964504
2022-12-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.84137988912649,76.98275888377222,12.334482752043625,53.324137983651
2022-12-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.39655146105537,73.42413777318494,12.300000190734863,52.689655172413794
2022-12-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.95862158413591,71.17241353002088,12.137931001597437,50.627586101663525
2022-12-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.43103474584119,76.6034480127795,11.417241392464474,52.07241413511079
2022-12-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.87931008174502,76.94482711265827,11.662068893169534,52.93793092924973
2022-12-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.66206912336678,71.76551739922886,11.762068880015406,51.27241345109611
2022-12-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.87142835344586,75.05357142857143,11.196428605488368,51.17142799922398
2022-12-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.75172450624663,77.84137962604392,11.462069018133755,52.741379573427395
2022-12-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.6965516189049,72.7517239800815,12.206896551724139,51.834482784928944
2022-12-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.01379289298222,73.22758668044517,12.144827579629832,50.744827665131666
2022-12-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.15517215071053,78.26551713614629,11.713793096871212,52.86896567509092
2022-12-24T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.24827549375337,73.29999989476697,12.175862115004968,52.12758623320481
2022-12-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.56896551724138,72.77241384571997,12.210344840740335,50.95172461147966
2022-12-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.90689613079202,78.05517157192888,11.86206893263192,52.727586022738755
2022-12-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.7103447749697,74.75517272949219,12.344827553321576,52.5
2022-12-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.13571412222726,72.31071499415806,12.399999925068446,51.082143102373394
2022-12-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.14482748097387,77.31724206332503,11.96206885370715,52.10689689373148
2022-12-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.80689660434065,75.84482732312432,12.175862016349003,52.51724164239292
2022-12-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.07586196373249,71.24482727050781,12.437930962135052,50.47931052898539
2022-12-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.77586180588295,76.97586217419854,11.910344913088043,52.11724143192686
2022-12-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.351724032698,77.41034566945044,12.096551730714996,53.068965385700096
2022-12-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.04482742835735,71.15517188762796,12.475862009771939,51.1620689918255
2022-12-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.19655188198747,75.42758652259563,12.062068906323663,51.47931000282024
2022-12-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.40714291163853,78.47142818995884,12.003571442195348,53.21785695212228
2022-12-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.47930987127896,71.55862032133957,12.975862174198545,51.9620686235099
2022-12-24T08:30:00Z,0.6896551724137931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.73103464060816,73.96896546462486,11.982758587804334,52.386206659777415
2022-12-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.6241376153354,78.74482753359038,12.137931034482758,53.175862016349
2022-12-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.27931029221108,73.29999989476697,12.693103527200632,52.19655175044619
2022-12-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.34482784928947,72.56551729399582,12.620689688057736,50.99655190829573
2022-12-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.57930992389548,78.70000063139817,12.213793162641855,53.08620689655172
2022-12-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.80689607817551,73.82413745748586,12.82758617401123,52.37931047636887
2022-12-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42857115609306,71.6607140132359,12.907142843518939,50.6857145854405
2022-12-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.89310323780981,78.06551729399582,12.399999947383487,52.741379310344826
2022-12-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.25517220332705,75.27586180588295,12.88620688997466,53.11379281405745
2022-12-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.4586207948882,70.6379315606479,13.131034423565042,50.48620697547649
2022-12-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.24482779667295,77.44482816498855,12.568965484356058,52.08965511979728
2022-12-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.05517236117659,76.08275814714104,12.97931036455878,52.98275862068966
2022-12-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.59310360612541,70.76206943906587,13.24137937611547,50.741379573427395
2022-12-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.44137941557786,76.65517267687568,12.710344906510977,51.93103421967605
2022-12-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.98620710701778,77.00000026308257,12.958620729117557,53.117241037303
2022-12-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.21428516932896,70.32142857142857,13.414285489491053,50.65714291163853
2022-12-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.92068981302195,75.16206886028421,13.02068963544122,51.244827665131666
2022-12-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.26206838673559,78.2896552250303,12.972413786526385,53.14827570421942
2022-12-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.16551708352976,71.22068891854121,13.675862082119647,51.258620689655174
2022-12-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.41379310344827,73.66551734661233,13.206896551724139,50.89310350089237
2022-12-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.32758594381399,78.35862021610654,12.820689628864157,53.041379599735656
2022-12-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.8862067913187,71.93793092924973,13.317241274077317,51.46551724137931
2022-12-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.65517267687568,72.89310376397495,13.03448272573537,50.47241368787042
2022-12-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.65357126508441,78.7178568158831,12.557142870766777,52.80000073569162
2022-12-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.13103485107422,73.14827649346714,13.05862071596343,51.896551592596644
2022-12-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.08275867330617,71.28965496194773,12.9793103974441,49.97586217419855
2022-12-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.39999968430092,78.49999973691743,12.37241376679519,52.0827584102236
2022-12-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.53103479845771,74.53448328478584,12.758620722540494,52.127586364746094
2022-12-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.1655168204472,70.35517225594356,12.806896439914045,49.768965622474404
2022-12-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.90344843371162,78.05517209809402,11.958620729117557,51.47586204265726
2022-12-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.89310350089238,75.87931008174502,12.065517261110504,51.920689681480674
2022-12-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.9586207948882,70.09655182937095,12.210344939396299,49.865517188762794
2022-12-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.00714274815151,77.15357153756278,11.52857140132359,51.389285632542204
2022-12-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.16896556985789,77.17241379310344,11.813793083717083,52.49655164521316
2022-12-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.55172387484846,70.64482774405644,12.441379218265928,50.403448302170325
2022-12-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.58620689655173,75.76896535939184,11.90344840082629,51.42413803626751
2022-12-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.21379299821525,78.20000010523303,11.737931152869916,53.14137965235217
2022-12-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.08275893638874,71.13793077140019,12.151724157662228,51.61724156346814
2022-12-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1655168204472,74.38275883115571,11.827586305552515,51.462068755051185
2022-12-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.6275863647461,78.64482748097387,11.75517253218026,53.710344906510976
2022-12-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.99642862592425,72.0250004359654,12.310714176722936,52.0285712650844
2022-12-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.99999973691743,73.22758589119746,12.127586101663523,50.962068755051185
2022-12-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.13793077140019,79.18620668608567,11.606896663534231,53.175862016349
2022-12-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.24482727050781,73.2275864173626,12.089655119797278,52.26551753077014
2022-12-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.56551676783069,71.77586259513066,11.986206876820532,50.465517109838025
2022-12-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.94827533590383,79.0413792051118,11.386206857089338,52.73448286385372
2022-12-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.00344848632812,74.97586217419854,11.9793103974441,52.631034719532934
2022-12-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.44482763882341,70.61379347176387,12.16206905759614,50.300000026308254
2022-12-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.63571412222726,77.75714302062988,11.46071423803057,52.08928557804653
2022-12-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.02758578596443,76.9965512505893,11.72758618716536,52.82068976040544
