time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.40000021046606,70.50344822324556,12.013793221835432,50.77931055529364
2022-12-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.23448233768858,76.39310350089238,11.348275973879058,51.84482798083075
2022-12-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.39310376397495,78.37931034482759,11.368965576434958,53.68275898900525
2022-12-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.71379378746296,70.7827587785392,11.989655264492693,51.44137928403657
2022-12-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.61379294559873,74.83103443014211,11.679310239594558,51.7793100291285
2022-12-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.64482748097387,78.65517215071053,11.644827448088547,53.83103456168339
2022-12-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.17142868041992,72.13793103448276,12.30344818378317,52.21724135300209
2022-12-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.38275883115571,73.70714323861259,12.089285714285714,51.335714203970774
2022-12-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.67931023959456,78.74482779667295,11.789655060603701,53.644827744056435
2022-12-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.66896530677532,73.69999957906789,12.475862075542581,52.98275875223094
2022-12-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.5517244010136,72.74482727050781,12.55517239406191,51.682758857463966
2022-12-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.04827591468548,78.17586149018386,12.25862059099921,53.734482995395005
2022-12-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.02758604904702,74.03103479845771,12.713793031100568,53.40689652541588
2022-12-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.25172371699892,72.46551724137932,12.80689653857001,51.86551745184536
2022-12-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.9172415897764,78.02413808888403,12.206896617494781,53.86896541200835
2022-12-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.54999950953892,73.5999995640346,12.532142945698329,53.04642868041992
2022-12-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.77241384571997,72.97586217419854,12.486206876820532,51.78965496194774
2022-12-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.61379347176387,78.71379378746296,12.079310450060614,53.97586230573983
2022-12-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.05862111058728,74.0827584102236,12.682758561496076,53.74482779667295
2022-12-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.36551745184536,71.56206854458513,12.75517226909769,51.56206920229155
2022-12-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.26206943906587,78.3862067913187,12.013792958752862,53.934482706004175
2022-12-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.6655176096949,75.65172419054755,12.303448249553812,54.14482761251515
2022-12-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.09655130320581,71.25861990040747,12.510344998589877,51.7620691759833
2022-12-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.54285676138741,77.69642802647182,11.796428680419922,53.17857156481062
2022-12-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.05517236117659,77.0620688076677,12.003448256130877,54.141379126187026
2022-12-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.57931045006062,70.69655188198747,12.403448071973077,51.92758652259563
2022-12-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.26896535939184,76.45517230856008,11.927586160857102,52.768965622474404
2022-12-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.01034466973667,78.01379289298222,11.934482706004175,54.40689678849845
2022-12-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.20344859156116,71.28620700178475,12.43793089636441,52.15862063703866
2022-12-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.81724153715989,75.06896551724138,11.979310331673458,52.31379318237305
2022-12-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.82069002348801,78.9103451432853,11.803448282439133,54.399999947383485
2022-12-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.65517215071053,72.67241300385574,12.337930876633216,52.931034351217335
2022-12-25T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.02857153756278,73.27499989100865,12.060714278902326,52.02142851693289
2022-12-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.67586175326643,78.80689686742322,11.644827645400476,53.872413898336475
2022-12-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.90000021046606,73.9172415897764,12.262068880015406,53.565517557078394
2022-12-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.01724137931035,72.20344938080886,12.299999960537615,51.8793102132863
2022-12-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.28965496194773,78.42413777318494,11.72758618716536,53.86896514892578
2022-12-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.85517251902613,74.86896593817349,12.203448196937298,53.66551760969491
2022-12-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.79310344827586,71.96551724137932,12.3103446631596,51.665517215071056
2022-12-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.10344853894463,78.26551766231142,11.710344939396299,53.67931063421841
2022-12-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.17857142857143,76.18928582327706,12.153571333203997,54.04642881665911
2022-12-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.2517239800815,71.382758041908,12.458620630461594,51.9379311923323
2022-12-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.67931023959456,76.89999994738349,11.955172472986682,53.003448223245556
2022-12-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.55172387484846,77.58620742271687,12.093103441698798,54.42413790472622
2022-12-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.80000015784954,70.91379257728313,12.551724335242962,52.144827744056435
2022-12-25T08:15:00Z,0.0,0.0,0.0,0.0,0.034482758620689655,0.0,0.0,1.0,0.0,13.448275862068966,0.0,78.61724169500943,75.83793113971579,12.658620571268015,53.31724127407732
2022-12-25T08:30:00Z,0.3448275862068966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.74482727050781,77.76206891290073,12.182758561496076,55.80689686742322
2022-12-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.72413740486934,71.8551727821087,13.244827665131668,52.63103432490908
2022-12-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.77142878941127,75.01428576878139,12.828571455819267,52.70000008174351
2022-12-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.77241384571997,78.82758646997912,12.524137792916134,54.872413898336475
2022-12-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.58965459363213,71.64137925772832,13.072413839142898,52.95517244010136
2022-12-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.58620689655173,73.84482758620689,12.737931054213952,52.13103432490908
2022-12-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.63448254815464,78.73103437752559,12.296551638636096,54.5206896025559
2022-12-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.69310313257678,72.72068944470635,12.886206857089338,53.2551725979509
2022-12-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.2517239800815,73.47586243728111,12.762068912900727,52.10689663064891
2022-12-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.74137931034483,78.81724153715989,12.362068965517242,54.3448275862069
2022-12-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.56785719735282,72.48275888377222,13.065517162454539,53.03448302170326
2022-12-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.77586206896552,69.91428593226841,12.964285714285714,51.239285469055176
2022-12-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.85517199286099,67.13793050831762,12.344827487550933,48.01379328760608
2022-12-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.56896604340652,90.53103453537514,11.382758600958462,54.962068755051185
2022-12-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.65861984779094,67.91724145823511,13.37241376679519,55.06896525415881
2022-12-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.92413803626751,58.94827599361025,14.258620656769851,45.193103001035496
2022-12-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.89310376397495,85.3965511979728,12.13448271258124,52.11724130038557
2022-12-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.34827594099373,63.734483258477574,13.686206883397595,51.61724116884429
2022-12-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.45172355914939,67.13793103448276,13.903448302170325,46.362068833975954
2022-12-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.36785806928363,88.69642966134208,12.592857156481061,53.94285706111363
2022-12-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.45517230856008,61.92413829935008,14.368965477778994,51.51379315606479
2022-12-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.22758615428003,67.88620744902512,14.168965471201929,47.568965385700096
2022-12-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.2724143718851,86.46896520154229,13.013793123179468,56.30689634125808
2022-12-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.86896514892578,61.46551697829674,14.965517208493988,51.0758618321912
2022-12-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.42068928685681,72.94482737574084,14.072413839142898,50.35862074227169
2022-12-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,95.15172497979526,91.42413803626751,13.69310346142999,57.803448118012525
2022-12-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.81034456450364,63.003448749410694,15.634482778351883,54.72068918162379
2022-12-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.0178575515747,62.86785738808768,15.460714408329554,46.18928555079869
2022-12-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.96206875505119,84.3275867330617,13.062068906323663,52.46551724137931
2022-12-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.67931050267713,89.71034503805227,14.768965523818444,57.993103158885035
2022-12-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35172416423929,51.8172414056186,16.18275839706947,50.465517372920594
2022-12-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.95517191393622,59.92758639105435,15.403448104858398,43.19310365874192
2022-12-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.03103506154028,87.32758646997912,12.724137931034482,52.08620702809301
2022-12-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.57586183219121,80.58965525133857,14.582758640420847,54.00344835478684
2022-12-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.7000003683156,51.50689618340854,15.331034364371463,45.58965538287985
2022-12-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.81785719735282,72.96896585924873,13.406896558301202,47.18965530395508
2022-12-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,96.5620688076677,92.91428565979004,13.128571408135551,54.93928582327707
2022-12-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,96.61034498543575,92.78620673870218,15.189655238184436,56.689654909331225
2022-12-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.64827544113686,80.94827533590383,15.589655514421134,54.92758625951306
2022-12-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.82069002348801,65.25862003194875,15.14482754674451,49.658620505497375
2022-12-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89310336935109,51.41724145823512,14.165517215071054,43.93793092924973
2022-12-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.675862147890285,39.33448291647023,13.372413799680512,38.25517246640962
2022-12-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.73103450906688,48.90000007892477,12.5689655501267,35.70344780231344
2022-12-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.734482074606,78.0827584102236,10.951724151085163,46.93793079770845
2022-12-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.13571412222726,85.38928522382464,12.907142843518939,52.13571412222726
2022-12-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.76896562247441,82.01379341914736,14.279310325096393,52.11724156346814
2022-12-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.33103416705954,70.68620694916824,14.424137871840905,48.75172437470535
2022-12-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.51034506436052,59.97241395095299,13.803448348209775,44.796551671521414
2022-12-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.08275946255388,60.789654698865164,13.096551664944354,42.493103421967604
2022-12-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.22413793103448,79.57586143756735,12.303448348209775,48.35862074227169
2022-12-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.91034488020271,83.20344859156116,13.54827591468548,51.24137904726226
2022-12-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.74137904726226,76.08620663346916,14.427586160857102,50.1620689918255
2022-12-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.62142862592425,66.07499980926514,14.399999925068446,47.17857142857143
2022-12-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.46551724137932,64.1103444592706,13.806896571455331,44.68275846284011
2022-12-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.16206833411907,77.64827570421943,12.927586226627744,48.35517238748485
2022-12-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.16896478061018,79.49655177675444,13.427586259513065,50.4586207948882
2022-12-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.77586180588295,71.19999931598532,13.641379290613635,48.49310329042632
2022-12-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.70344859156116,66.29655219768655,13.048275816029516,45.95862053180563
2022-12-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.79655140843884,74.40000021046606,12.344827520436255,47.13793090294148
2022-12-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.734482074606,79.19310339565935,12.503448223245554,49.38965501456425
2022-12-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.39999989100865,74.7000003683156,13.227586121394717,48.92758639105435
2022-12-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.2103447749697,67.59285708836147,13.33928554398673,46.917856897626606
2022-12-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.53793124494881,68.24482779667295,12.844827619092218,45.77586193742423
2022-12-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.2413795734274,79.69655188198747,12.286206804472824,49.05172400638975
2022-12-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.42413829935008,75.83448291647024,13.010344867048593,49.451724085314524
2022-12-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.05517209809402,68.5896548567147,13.279310456637678,47.37241376679519
2022-12-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.18620668608567,68.89310376397495,12.868965576434958,46.22068983933021
2022-12-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.42413829935008,79.88275883115571,12.393103468007055,49.44827573052768
2022-12-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.96896546462486,75.36551692568023,13.137931034482758,49.3758623846646
2022-12-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.56071444920131,68.10000010899135,13.339285509926933,47.300000054495676
2022-12-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.28620726486733,68.97931013436153,12.77241381283464,46.36206896551724
2022-12-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.92068928685681,78.41724106361126,12.075862128159095,49.0827584102236
2022-12-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.19655135582234,75.6241376153354,12.62068958940177,49.49999973691743
2022-12-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.293103974441,69.81379331391433,12.982758554919013,47.865516925680225
2022-12-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.78275851545662,71.43103448275862,12.675862049234324,47.25862029503132
2022-12-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.86206870243467,75.40000021046606,12.337931008174502,48.65862090012123
2022-12-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.4137928403657,75.97930987127896,12.551724335242962,48.95172421685581
2022-12-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.47142846243722,75.92500032697406,12.600000381469727,49.08571406773159
2022-12-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.5896548567147,70.13103485107422,12.600000249928442,47.631034456450365
2022-12-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.70689549939385,68.36206949168238,12.241379244574185,46.165517478153625
2022-12-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.59310229071255,78.13793077140019,11.531034338063208,48.565517293995825
2022-12-26T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7724135826374,76.17586175326643,11.8206896946348,49.393103632433665
2022-12-26T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.29655193460398,69.83448291647024,12.031034601145777,47.51034466973667
2022-12-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.26896535939184,69.92758625951306,11.593103474584119,46.54137933665309
2022-12-26T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.05517236117659,78.5103444066541,11.175862147890289,49.04137946819437
2022-12-26T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.28965469886516,74.7275864173626,11.651724091891584,49.06896525415881
2022-12-26T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.83571461268834,69.40714263916016,11.828571251460485,47.34285708836147
2022-12-26T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.90344843371162,72.56896604340652,11.358620775157007,47.15517228225182
2022-12-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.8517232434503,78.3103440383385,10.955172209904111,49.28620687024347
2022-12-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.46896493845972,72.95862053180564,11.448275927839608,48.44482750728213
2022-12-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.92413829935008,69.54827538852034,11.441379349807214,46.89310376397495
2022-12-26T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.37586212158203,76.96551750446189,10.920689714365992,48.45862066334691
2022-12-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.79655140843884,75.2275864173626,11.24827582260658,49.079310318519326
2022-12-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.58620663346916,70.15862090012124,11.686206784741632,47.47931066052667
2022-12-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.14482800713901,74.79310318519329,11.465517307149954,48.01034506436052
2022-12-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.85357093811035,77.31785692487445,11.79285717010498,49.86071423121861
2022-12-26T08:30:00Z,0.3448275862068966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.22068944470635,71.74827654608364,11.5206896025559,49.941379020954
2022-12-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.45172408531452,70.12068965517241,11.931034416987979,47.06551716245454
2022-12-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.57931045006062,78.1137932086813,11.551724170816355,49.05862071596343
2022-12-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.92068981302195,75.35862021610654,11.903448335055646,49.48620658085264
2022-12-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.4000007366312,68.94482763882341,12.237931119984594,47.50344835478684
2022-12-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.11724064267915,72.80000042093211,11.848275908108416,47.337930876633216
2022-12-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.74482753359038,79.1793107657597,11.662068991825498,49.95172395377323
2022-12-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.7000002179827,73.16428511483329,12.303571326392037,48.93214348384312
2022-12-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.33793113971579,67.95517283472522,12.272413747063998,46.91379297190699
2022-12-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.08275788405845,75.73103490369073,11.696551750446188,47.98275862068966
2022-12-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.94482763882341,78.33103469322468,11.824138016536319,49.95862066334691
2022-12-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.46206901813376,70.96551776754445,12.337930909518537,48.196551618904905
2022-12-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.08275972563645,68.76551660998115,12.00344832190152,46.510345195901806
2022-12-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21724148454338,78.75517299257476,10.996551743869123,48.79310331673458
2022-12-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.83448265338767,76.2482752306708,11.35172413135397,49.54827565160291
2022-12-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.52069039180361,69.04827670393318,11.775862167621481,47.35172416423929
2022-12-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.00357219151088,71.70714242117745,11.482142857142858,46.64642865317209
2022-12-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.17931023959456,79.61724116884429,11.048276046226764,49.71034464342841
2022-12-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.48275914685479,72.92758625951306,10.799999960537615,48.57931018697804
2022-12-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.82413772056843,68.45172355914939,10.48965523160737,46.37241376679519
2022-12-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.0724140035695,77.64482748097387,10.02758604904701,47.95517217701879
2022-12-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.7586204265726,77.14137899464575,10.248275789721259,49.37241376679519
2022-12-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.9275867856782,69.47586217419854,10.3620688997466,47.02068947101461
2022-12-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.22068944470635,72.8965519872205,9.66896550408725,46.6137932086813
2022-12-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.14827570421943,79.56551650474812,9.131034587991648,49.14827570421942
2022-12-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.55000005449567,72.98928615025112,9.717857088361468,48.099999972752165
2022-12-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.81724101099475,69.45172408531452,9.696551684675546,45.9620686235099
2022-12-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.6862064230031,78.23448312693628,9.024137858686776,48.103448407403356
2022-12-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.3965519872205,75.7827587785392,9.289655225030307,48.700000236774315
2022-12-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.40344869679419,70.01724111622778,9.50689670957368,46.48620723855907
2022-12-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.01379289298222,75.62758662782866,8.827586239781873,47.2241377994932
2022-12-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.3862067913187,77.8103448275862,8.658620801465265,49.162068860284215
2022-12-26T16:30:00Z,30.192340061582367,29.95733721502896,4.758620689655173,0.0,0.7931034482758621,23.17241379310345,0.23317241360401286,1.0,41.37931034482759,1829.896551724138,1.3724138037911777,73.22758536503233,66.95862066334692,25.42413800338219,29.082758541764886
2022-12-26T16:45:00Z,28.55263769215551,28.567026730241448,6.0,0.0,1.0,29.03448275862069,0.29365517250422773,1.0,50.0,2306.5862068965516,1.6965517668888486,80.83793166588093,74.27586285821323,24.899999947383485,18.910345011744006
2022-12-26T17:00:00Z,29.919692856924875,29.927405493600027,6.0,0.0,1.0,28.821428571428573,0.2939999997615814,1.0,50.0,2306.1785714285716,1.6821429005690984,84.88571466718402,78.08571461268834,25.035714421953475,18.864285469055176
2022-12-26T17:15:00Z,29.4282389015987,29.42545009481496,6.0,0.0,1.0,28.75862068965517,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6793103875785038,76.69655188198747,69.97931013436153,25.0758622925857,18.882758831155712
2022-12-26T17:30:00Z,29.56210780965871,29.56380054868501,6.0,0.0,1.0,28.75862068965517,0.2939999997615814,1.0,50.0,2306.5862068965516,1.6517241741048878,78.01379341914736,71.40344843371162,24.900000144695415,18.631034456450365
2022-12-26T17:45:00Z,28.499364852905273,28.49041715161554,6.0,0.0,1.0,28.724137931034484,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6655172808416958,83.34137857371363,76.47586296344626,25.199999842150458,18.655173005728887
2022-12-26T18:00:00Z,28.80251542453108,28.814447929119243,6.0,0.0,1.0,28.620689655172413,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6517241741048878,79.65862037395608,72.79310344827586,24.882758633843785,18.355172453255488
2022-12-26T18:15:00Z,29.0156307220459,29.016298096755456,6.0,0.0,1.0,28.586206896551722,0.2939999997615814,1.0,50.0,2306.206896551724,1.6586207274732918,77.27931029221108,70.47586217419854,25.068965846094592,18.41034488020272
2022-12-26T18:30:00Z,30.046292337877997,30.07809382471545,6.0,0.0,1.0,28.517241379310345,0.29365517250422773,1.0,50.0,2306.1724137931033,1.65517245078909,82.0655175570784,75.24137931034483,25.131034522221007,18.41034488020272
2022-12-26T18:45:00Z,28.816570018899853,28.83819007873535,6.0,0.0,1.0,28.413793103448278,0.2939999997615814,1.0,50.0,2306.344827586207,1.648275897420686,82.33793140279836,75.3620684393521,25.555172492717876,18.717241353002088
2022-12-26T19:00:00Z,29.53611077933476,29.53252917322619,6.0,0.0,1.0,28.379310344827587,0.29331034524687405,1.0,50.0,2306.344827586207,1.648275897420686,77.67586227943157,70.7482752306708,25.531034535375134,18.627586364746094
2022-12-26T19:15:00Z,30.2077317237854,30.209898812430247,6.0,0.0,1.0,28.535714285714285,0.2939999997615814,1.0,50.0,2306.3571428571427,1.6500000357627869,79.19999994550433,72.38928549630302,25.235714299338206,18.467857156481063
2022-12-26T19:30:00Z,29.38821792602539,29.416039894367085,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.344827586207,1.6379310673680798,83.351724032698,76.46896572770744,25.45517237433072,18.59999992107523
2022-12-26T19:45:00Z,29.045063150340113,29.0405572036217,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.655172413793,1.6379310673680798,81.35517251902613,74.39999994738349,25.337931073945143,18.54482755989864
2022-12-26T20:00:00Z,29.833301281106884,29.80783745338177,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6172414072628678,77.31724206332503,70.39310376397495,25.731034245984308,18.70344826270794
2022-12-26T20:15:00Z,30.58274242795747,30.579350899005757,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.551724137931,1.641379344052282,80.17931023959456,73.3034483810951,25.61034478812382,18.637931034482758
2022-12-26T20:30:00Z,29.64729545856344,29.66956796317265,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6310345139996758,83.17241379310344,76.28965469886516,25.300000026308258,18.53448275862069
2022-12-26T20:45:00Z,30.324997869031183,30.285079561430834,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.0689655172414,1.6379310673680798,81.18620694916824,74.2103447749697,25.42413803626751,18.54137927088244
2022-12-26T21:00:00Z,29.44051959596831,29.446612982914367,6.0,0.0,1.0,28.137931034482758,0.29365517250422773,1.0,50.0,2306.206896551724,1.6172414072628678,77.7172412214608,70.85517120361328,25.513792827211578,18.610344853894464
2022-12-26T21:15:00Z,29.936989307403564,29.936247757502965,6.0,0.0,1.0,28.24137931034483,0.29365517250422773,1.0,50.0,2306.6206896551726,1.62068968394707,80.07586196373249,73.12068991825498,25.941379349807214,18.817241537159887
2022-12-26T21:30:00Z,30.15186987252071,30.139425738104457,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.035714285714,1.6285714592252458,81.98928533281598,74.96071461268834,25.892857347215926,18.74642835344587
2022-12-26T21:45:00Z,28.68565447577115,28.684476392022496,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6241379606312718,81.675862016349,74.69999957906789,25.824137917880353,18.82068949732287
2022-12-26T22:00:00Z,29.89744936186692,29.915406194226495,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6241379606312718,81.53103479845771,74.57586248989763,25.575862161044416,18.582758739076812
2022-12-26T22:15:00Z,28.64168673548205,28.64995607836493,6.0,0.0,1.0,28.275862068965516,0.29365517250422773,1.0,50.0,2306.793103448276,1.6310345139996758,80.85517120361328,73.8827572526603,25.689655172413794,18.703448460019867
2022-12-26T22:30:00Z,31.40889397982893,31.402891882534686,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.6206896551726,1.6241379606312718,80.58965538287985,73.6137932086813,25.665517017759125,18.6413793892696
2022-12-26T22:45:00Z,29.064245487081593,29.053326573865167,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.4137931034484,1.634482790683878,80.824137983651,73.84827580945245,25.765516873063714,18.762068518276873
2022-12-26T23:00:00Z,29.182643232674433,29.19345757056927,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.310344827586,1.627586237315474,80.882758041908,73.95862105797077,25.40689619656267,18.52758631212958
2022-12-26T23:15:00Z,31.286598402878333,31.27835438169282,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.103448275862,1.627586237315474,80.72069049703664,73.72413793103448,25.634482548154633,18.59310354035476
2022-12-26T23:30:00Z,30.206723621913365,30.22872999736241,6.0,0.0,1.0,28.103448275862068,0.29365517250422773,1.0,50.0,2306.310344827586,1.6285714592252458,80.42857115609306,73.50714247567313,25.53928565979004,18.674999986376083
2022-12-26T23:45:00Z,30.033958435058594,30.020674014913624,6.0,0.0,1.0,28.285714285714285,0.2939999997615814,1.0,50.0,2306.1071428571427,1.6379310673680798,80.32413772056843,73.34482706004175,25.76896542516248,18.67586214789029
2022-12-27T00:00:00Z,29.6324704268883,29.641875891849914,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6103448538944638,80.265517925394,73.33103443014211,25.658620834350586,18.70344826270794
2022-12-27T00:15:00Z,29.945715739809234,29.94296777659449,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.7241379310344,1.6172414072628678,79.9517251376448,72.95517151931236,25.772413977261248,18.700000039462385
2022-12-27T00:30:00Z,29.756963598317114,29.75950313436574,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.9310344827586,1.6172414072628678,79.81034587991648,72.97241395095298,25.2965518030627,18.52413776003081
2022-12-27T00:45:00Z,30.424446763663457,30.428670159701642,6.0,0.0,1.0,28.24137931034483,0.29365517250422773,1.0,50.0,2306.4827586206898,1.627586237315474,80.21379273513267,73.40689744620488,25.08965511979728,18.365517122992152
2022-12-27T01:00:00Z,29.50872664616026,29.496664639176995,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.206896551724,1.6379310673680798,80.93103395659348,74.08965511979729,25.237931152869916,18.548275783144195
2022-12-27T01:15:00Z,29.50871941138958,29.511968283817687,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.310344827586,1.627586237315474,81.36896514892578,74.55862111058728,24.94137928403657,18.34482738889497
2022-12-27T01:30:00Z,29.384190723813813,29.424512928929822,6.0,0.0,1.0,28.310344827586206,0.2939999997615814,1.0,50.0,2306.1724137931033,1.627586237315474,81.06206801841999,74.31724153715989,24.872413964107118,18.41724132669383
2022-12-27T01:45:00Z,29.11684458596366,29.12212140219552,6.0,0.0,1.0,28.25,0.2939999997615814,1.0,50.0,2306.035714285714,1.6285714592252458,81.0464278629848,74.21071434020996,25.174999986376083,18.528571333203995
2022-12-27T02:00:00Z,30.274633670675343,30.26655604921538,6.0,0.0,1.0,28.137931034482758,0.29365517250422773,1.0,50.0,2306.310344827586,1.6034483005260598,80.98620710701778,74.19655056657463,24.8965519872205,18.3586206107304
2022-12-27T02:15:00Z,29.128770696705786,29.118238909491176,6.0,0.0,1.0,28.310344827586206,0.2939999997615814,1.0,50.0,2306.7586206896553,1.6241379606312718,80.6965508296572,73.8724136352539,25.020689734097186,18.396551329514075
2022-12-27T02:30:00Z,29.702799764172784,29.703683590066845,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.655172413793,1.6310345139996758,80.45172487456223,73.65517215071053,24.993103421967604,18.393103040497877
2022-12-27T02:45:00Z,28.907152767839104,28.90544865049165,6.0,0.0,1.0,28.310344827586206,0.29365517250422773,1.0,50.0,2306.5862068965516,1.6103448538944638,80.38275935732085,73.62413682608769,25.062069202291553,18.496551710983802
2022-12-27T03:00:00Z,28.81575446293272,28.82009618035678,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.448275862069,1.6172414072628678,80.42069086535224,73.66896530677532,24.955172242789434,18.40689619656267
2022-12-27T03:15:00Z,29.36137975495437,29.365746070598735,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.4137931034484,1.606896577210262,80.83793035046807,74.03103506154028,25.024138023113384,18.413792774595063
2022-12-27T03:30:00Z,28.657280625968145,28.65653570767107,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.4137931034484,1.606896577210262,80.82758594381399,74.02068933947334,25.01034486704859,18.40344790754647
2022-12-27T03:45:00Z,28.425069611648034,28.422718442719557,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.7241379310344,1.62068968394707,80.706896025559,73.91034566945044,25.020689734097186,18.40689619656267
2022-12-27T04:00:00Z,28.888831887926376,28.879563127245223,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.464285714286,1.621428600379399,80.11071314130511,73.364287512643,24.94642836706979,18.424999713897705
2022-12-27T04:15:00Z,29.498042731449523,29.49198269021922,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.206896551724,1.6172414072628678,80.13448175890693,73.41379389269599,24.965517109838025,18.441379086724645
2022-12-27T04:30:00Z,30.829612205768452,30.82850817976327,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.3793103448274,1.62068968394707,80.00000131541285,73.24827444142309,24.875861529646247,18.34137877102556
2022-12-27T04:45:00Z,29.05238802679654,29.05245807253081,6.0,0.0,1.0,28.17241379310345,0.29365517250422773,1.0,50.0,2306.4827586206898,1.613793130578666,80.16206912336678,73.38620652823613,25.16551734661234,18.558620650192786
2022-12-27T05:00:00Z,29.502057831862878,29.48473910627694,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2305.896551724138,1.627586237315474,80.36206975476495,73.57241374048694,25.055172361176588,18.379310213286303
2022-12-27T05:15:00Z,29.430950296336206,29.45739246236867,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.310344827586,1.6034483005260598,80.76551766231142,74.00344822324556,24.803448249553814,18.313792853519836
2022-12-27T05:30:00Z,28.79458420852135,28.782757660438275,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,80.61724116884429,73.77241410880254,25.22068944470636,18.46206895236311
2022-12-27T05:45:00Z,29.493660367768385,29.508122542808795,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,81.6620680710365,74.91379310344827,24.803448315324456,18.31724127407732
2022-12-27T06:00:00Z,30.514290710975384,30.526787198823072,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,77.04482742835735,70.08620742271687,24.965517438691236,18.36551725453344
2022-12-27T06:15:00Z,28.848082406180247,28.827974455697195,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.535714285714,1.600000023841858,78.08571352277484,71.31071444920131,25.27142878941127,18.575000149863108
2022-12-27T06:30:00Z,29.31074675198259,29.314058303833008,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,91.98620684393521,85.01379315606479,24.803448249553814,18.29310344827586
2022-12-27T06:45:00Z,29.709684240406958,29.713309320910223,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.862068965517,1.600000023841858,93.2310351667733,86.16551813586005,25.003448486328125,18.417241260923188
2022-12-27T07:00:00Z,29.3361627644506,29.317404977206525,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.310344827586,1.575862087052444,84.5103444066541,77.45517257164265,25.120689720943055,18.410344748661437
2022-12-27T07:15:00Z,29.544553493631298,29.551334052250304,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.344827586207,1.582758640420848,77.95517257164265,71.05517262425916,24.941379152495287,18.39655192144986
2022-12-27T07:30:00Z,30.14864007357893,30.139153842268318,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.448275862069,1.582758640420848,77.26896509630927,70.44137967866043,25.00689618340854,18.351723769615436
2022-12-27T07:45:00Z,28.746425102496968,28.75714006095097,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.310344827586,1.575862087052444,84.92413829935008,78.11724143192686,24.951724282626447,18.327586075355267
2022-12-27T08:00:00Z,27.699711964048188,27.690776890721814,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.2758620689656,1.579310363736646,87.47241316170528,80.54137815278152,25.134482613925275,18.506896578032396
2022-12-27T08:15:00Z,28.924028669084823,28.913706507001603,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.206896551724,1.56896553368404,84.53928565979004,77.61724143192686,25.03103473268706,18.575861766420562
2022-12-27T08:30:00Z,29.226017787538726,29.23067434902849,6.0,0.0,1.0,27.678571428571427,0.2936428572450365,1.0,50.0,2306.4285714285716,1.5607143001896995,81.90689639387459,75.01071412222726,24.950000081743514,18.460714476449148
2022-12-27T08:45:00Z,29.88846936719171,29.89239528261382,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.896551724138,1.606896577210262,81.37931060791016,74.64482879638672,24.841379231420056,18.544827494127997
2022-12-27T09:00:00Z,28.38162001248064,28.360015342975483,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,84.41724080052869,77.70689681480671,25.168965306775323,18.893103698204303
2022-12-27T09:15:00Z,28.155838078465955,28.176362991333008,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,85.23103490369073,78.68965569857893,24.886207054401265,19.01724151085163
2022-12-27T09:30:00Z,27.365927137177565,27.368180965555126,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,84.08620689655173,77.44137915249529,24.986206909705853,19.010344735507307
2022-12-27T09:45:00Z,29.310999113937903,29.2728030106117,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.6206896551726,1.6103448538944638,82.10689676219019,75.42413829935008,25.151724124776905,18.996551579442517
2022-12-27T10:00:00Z,28.600205191250506,28.612606048583984,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,82.09655130320581,75.62413893074825,24.93103448275862,19.175862279431573
2022-12-27T10:15:00Z,29.047158537239863,29.04487997910072,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.600000023841858,82.5793115023909,76.04482742835735,24.931034416987977,19.065517096683898
2022-12-27T10:30:00Z,27.889265945979528,27.9007408278329,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.3214285714284,1.6035714532647813,83.25000108991351,76.64285605294364,25.150000027247838,19.189285618918284
2022-12-27T10:45:00Z,28.497604304346545,28.503026041491278,6.0,0.0,1.0,28.107142857142858,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,84.26896614863955,77.70344859156116,25.020689734097186,19.058620847504713
2022-12-27T11:00:00Z,27.955506291882745,27.98249764278017,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4137931034484,1.596551747157656,83.58275893638874,77.14482800713901,24.94482737574084,19.31724114253603
2022-12-27T11:15:00Z,28.77758973220299,28.74766389254866,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,83.67586175326643,77.18965543549636,24.958620663346917,19.14137912618703
2022-12-27T11:30:00Z,27.861959062773607,27.859431891605773,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.310344827586,1.600000023841858,83.41034461712015,76.8655171887628,25.137930902941473,19.31724114253603
2022-12-27T11:45:00Z,26.59413613944218,26.59990882873535,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.2758620689656,1.600000023841858,81.12758610166352,74.65862063703865,24.98620684393521,19.227586548903894
2022-12-27T12:00:00Z,27.72507641233247,27.732952512543775,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.4137931034484,1.6034483005260598,82.1586211632038,75.71379299821525,24.986206909705853,19.231034245984308
2022-12-27T12:15:00Z,28.451459095395844,28.467186237203663,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,82.79310344827586,76.37931008174502,24.824137917880353,19.22068944470636
2022-12-27T12:30:00Z,27.41437056968952,27.389341288599475,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,85.49310329042632,79.20344780231345,25.144827546744512,19.527585983276367
2022-12-27T12:45:00Z,19.4057811328343,19.407503945486887,4.137931034482759,0.0,0.7241379310344828,19.964285714285715,0.20999999982970102,1.0,35.714285714285715,1647.5357142857142,1.2000000178813934,85.24285779680524,79.46428571428571,27.3178574017116,19.457143238612584
2022-12-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.36896633279734,66.879311923323,34.6655172808417,39.0793101212074
2022-12-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.87931034482759,57.53448275862069,12.482758554919013,45.71034477496969
2022-12-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.83103416705954,79.3551727821087,9.431034482758621,47.84827580945245
2022-12-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.21034530113484,85.4034476444639,9.85172413135397,52.27241358263739
2022-12-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.03103479845771,72.3758623846646,10.734482798083075,49.91724132669383
2022-12-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.28275825237405,65.84827607253501,10.16896550408725,46.286206738702184
2022-12-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21379326129782,78.7103447749697,8.906896656957166,48.865517188762794
2022-12-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21379299821525,78.52413756271889,9.182758660152041,50.58965511979728
2022-12-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.54642868041992,70.00714302062988,9.775000095367432,47.92499991825649
2022-12-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2586204265726,74.8655171887628,9.234482732312433,46.71034503805226
2022-12-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.81034430142107,78.21379352438039,8.710344840740335,48.48965506718076
2022-12-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.38275830499057,71.84827580945245,9.062069202291555,47.034482890161975
2022-12-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.05517236117659,74.6586211632038,8.696551651790225,46.69999984215046
2022-12-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.57586170064992,78.05862058442214,8.310344827586206,47.9689652015423
2022-12-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.2482760199185,72.72068944470635,8.531034601145777,46.927585996430494
2022-12-27T16:45:00Z,26.456815061898066,26.19675346900677,4.344827586206897,0.0,0.6896551724137931,19.724137931034484,0.20275862052522856,1.0,36.206896551724135,1590.6896551724137,1.1413793276096214,75.78965548811287,69.90000021046606,23.55862071596343,31.14482780982708
2022-12-27T17:00:00Z,29.114661284855433,29.135265963418142,6.0,0.0,1.0,28.517241379310345,0.29365517250422773,1.0,50.0,2306.5862068965516,1.641379344052282,83.23793108709927,76.64137978389346,24.848275875223095,18.896551724137932
2022-12-27T17:15:00Z,28.61463060050175,28.606756604951002,6.0,0.0,1.0,28.285714285714285,0.2939999997615814,1.0,50.0,2306.6428571428573,1.6321428886481695,82.36071395874023,75.60000010899135,25.139285700661794,18.921428544180735
2022-12-27T17:30:00Z,28.820297372752222,28.836430648277545,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.206896551724,1.6172414072628678,76.7206899708715,70.10689676219019,25.020689734097186,18.831034430142108
2022-12-27T17:45:00Z,28.768894721721782,28.759841458550817,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.551724137931,1.6172414072628678,80.34137909987876,73.78620700178475,24.868965543549635,18.644827612515154
2022-12-27T18:00:00Z,28.25518147698764,28.27900268291605,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.310344827586,1.6241379606312718,82.84137962604392,76.18275951517039,24.97241388518235,18.699999973691742
2022-12-27T18:15:00Z,29.299599154242152,29.295063281881397,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.655172413793,1.613793130578666,79.1275863647461,72.38275909423828,25.006896775344323,18.600000118387157
2022-12-27T18:30:00Z,28.606798632391566,28.610099003232758,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.8275862068967,1.6172414072628678,77.81379305083176,71.19310286949421,25.02758631212958,18.64137945504024
2022-12-27T18:45:00Z,29.235002451929553,29.246445425625506,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.344827586207,1.6103448538944638,82.46206928121633,75.81379410316204,24.927586127971782,18.503448223245556
2022-12-27T19:00:00Z,28.438195458773908,28.426730649224645,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2305.9310344827586,1.6034483005260598,81.84482811237204,75.04137894202923,25.231034443296235,18.672413727332806
2022-12-27T19:15:00Z,28.632226126534597,28.649302210126603,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2305.8928571428573,1.600000023841858,78.36428587777274,71.66785730634417,24.76071446282523,18.37142869404384
2022-12-27T19:30:00Z,29.36309025205415,29.347614419871363,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4827586206898,1.606896577210262,78.77586101663523,72.03793098186624,25.21724141877273,18.648275901531353
2022-12-27T19:45:00Z,28.404448476330987,28.423039271913726,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.7586206896553,1.600000023841858,81.73448233768858,75.09655209245354,24.879310279056945,18.520689734097186
2022-12-27T20:00:00Z,29.950676161667396,29.933184985456794,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.6034483005260598,82.49310329042632,75.74827654608364,25.117241168844288,18.596551697829675
