time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-27T20:15:00Z,29.268043518066406,29.285683664782294,6.0,0.0,1.0,28.06896551724138,0.29296551798952036,1.0,50.0,2306.448275862069,1.6034483005260598,79.81034430142107,73.1275863647461,24.8206896946348,18.49655190829573
2022-12-27T20:30:00Z,28.76969778126684,28.777000756099305,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,79.1137924194336,72.43792987691945,25.120689655172413,18.686206949168238
2022-12-27T20:45:00Z,29.597324765961744,29.613693960781756,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4137931034484,1.613793130578666,79.29310213286301,72.61724143192686,24.927586127971782,18.493103619279534
2022-12-27T21:00:00Z,28.787919143150592,28.78313011958681,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,79.73103385136045,73.07241347740437,25.06206907075027,18.720689510477
2022-12-27T21:15:00Z,29.337739549834154,29.34237894518622,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,80.14482669172615,73.50689670957368,24.937931126561658,18.59655182937096
2022-12-27T21:30:00Z,27.601476056235178,27.595231192452566,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3928571428573,1.600000023841858,80.12142835344586,73.49642862592425,25.228571551186697,18.88928529194423
2022-12-27T21:45:00Z,28.53507607558678,28.547661090719288,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,80.38620705440127,73.84482784928947,24.806896670111293,18.662069057596142
2022-12-27T22:00:00Z,27.823986776943865,27.80018161905223,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,80.1862072122508,73.60000057878166,25.162068926054857,18.93448283754546
2022-12-27T22:15:00Z,28.11569772917649,28.140105411924164,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.0344827586205,1.600000023841858,80.11723959034887,73.62413814150054,24.824137983650996,18.84482771774818
2022-12-27T22:30:00Z,28.187468167009026,28.2056884765625,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.600000023841858,80.43448349525188,73.8724136352539,25.18275872592268,19.017241313539703
2022-12-27T22:45:00Z,28.65313753588446,28.666803754609205,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,80.60689649910762,74.14137952081089,24.979310200132172,18.9793103974441
2022-12-27T23:00:00Z,27.246928116370892,27.2325382232666,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,80.79655140843884,74.33793140279836,25.058620650192786,19.13448241661335
2022-12-27T23:15:00Z,28.54632200043777,28.523182178365772,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,81.1620680710365,74.77241463496767,24.786207001784753,19.003448157474914
2022-12-27T23:30:00Z,27.26383584121178,27.28413568694016,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,81.63792998215249,75.20344859156116,25.165517280841694,19.2965518030627
2022-12-27T23:45:00Z,27.962934698377335,27.934985160827637,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.600000023841858,80.75,74.36428615025112,24.825000013623917,19.049999986376083
2022-12-28T00:00:00Z,27.76807903421336,27.75514425080398,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,79.61724090576172,73.2103455642174,25.08965511979728,19.300000289390827
2022-12-28T00:15:00Z,29.00053728037867,28.996381430790343,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.4827586206898,1.600000023841858,79.34827554636988,72.98965506718076,24.851724164239293,19.117241563468145
2022-12-28T00:30:00Z,29.24777754421892,29.229970340071052,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,79.1517255059604,72.72413766795191,25.22068944470636,19.362069097058527
2022-12-28T00:45:00Z,28.50879557379361,28.525280459173793,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,79.4275859964305,73.0724132143218,24.81034489335685,19.075862358356343
2022-12-28T01:00:00Z,27.787866855489796,27.818398508532294,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,79.74482753359038,73.382758041908,25.068965648782665,19.33103449591275
2022-12-28T01:15:00Z,27.98299368496599,27.945867472681506,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,80.0862071596343,73.70344753923088,25.124137812647326,19.306896472799366
2022-12-28T01:30:00Z,28.28009460712301,28.28287262752138,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.206896551724,1.600000023841858,79.81034377525593,73.52068986563847,24.775862003194874,19.231034245984308
2022-12-28T01:45:00Z,28.251989759247877,28.266077502020472,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.596551747157656,79.81724127407732,73.47586243728111,25.158621163203797,19.43793092924973
2022-12-28T02:00:00Z,27.231637477874756,27.24401937212263,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.285714285714,1.600000023841858,80.10357066563198,73.80000059945243,24.90000036784581,19.289285727909633
2022-12-28T02:15:00Z,27.439178795650086,27.43968128335887,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,80.24827654608364,73.93103395659348,25.12758623320481,19.472413556329137
2022-12-28T02:30:00Z,29.689952587259228,29.712185761024212,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,80.33793140279836,74.04827512543777,24.848275940993737,19.262068781359442
2022-12-28T02:45:00Z,28.31438209270609,28.31460373977135,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.0689655172414,1.600000023841858,80.24482727050781,73.95172487456223,25.127586693599305,19.48965513295141
2022-12-28T03:00:00Z,26.162248808762122,26.11044272061052,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.4137931034484,1.600000023841858,80.5241383519666,74.25861990040747,25.144828138680293,19.54137946819437
2022-12-28T03:15:00Z,19.002519936397157,18.987578490684772,4.137931034482759,0.0,0.7241379310344828,20.275862068965516,0.21255172429413632,1.0,34.48275862068966,1670.3793103448277,1.158620706919966,80.75172424316406,75.1586211632038,28.324137917880353,19.565516965142614
2022-12-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.76896509630927,75.30344811801253,31.565517228225183,42.634482811237206
2022-12-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.73103411444302,70.26206864981816,11.593103540354761,47.31724127407732
2022-12-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.38965527764682,75.9379311923323,9.982758620689655,47.11034485389446
2022-12-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.29642813546317,76.70714214869908,9.610714367457799,47.92857156481062
2022-12-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.06206933383284,72.55517262425916,9.948275697642359,46.94827586206897
2022-12-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.64482748097387,74.22068918162378,9.786206771587503,46.62758649628738
2022-12-28T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.79655140843884,77.30344811801253,9.655172611105032,47.71034477496969
2022-12-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.4482755989864,75.95517257164265,9.993103487738248,47.77241358263739
2022-12-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.46896651695515,74.96551803062702,10.100000381469727,47.427585996430494
2022-12-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67241405618601,74.17586227943157,10.017241445080987,47.12068965517241
2022-12-28T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.41379336653084,73.93793145541487,9.93103421967605,46.97586204265726
2022-12-28T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.82758646997912,74.35172429578057,9.899999618530273,47.05862045288086
2022-12-28T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.70714242117745,74.21071379525321,9.832142863954816,47.09642859867641
2022-12-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.66551576811692,74.1620672817888,9.844827520436255,47.210344906510976
2022-12-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.04482663910964,74.58620558113887,9.800000190734863,47.17241392464474
2022-12-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.0,74.50689644649111,9.800000190734863,47.24137944188611
2022-12-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.9620677027209,74.48620579160493,9.85862054495976,47.08275854176488
2022-12-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.99310355350889,74.50689723573882,9.899999618530273,47.100000052616515
2022-12-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.77930976604593,74.29310318519329,9.968965398854223,47.158620768579944
2022-12-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.87586212158203,74.39310350089238,10.0,47.24137917880354
2022-12-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.30000032697406,74.82500049046108,10.053571632930211,47.15714291163853
2022-12-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.87307856633113,75.39230904212364,10.119231040661152,47.35769198491023
2022-12-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.10689676219019,75.6275863647461,10.199999809265137,47.46896533308358
2022-12-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.54137867894666,75.05861979517444,10.265517300572888,47.320689497322874
2022-12-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.19655188198747,74.72758773277546,10.32068972752012,47.76551713614628
2022-12-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15862195245151,74.68965622474407,10.510344867048593,47.91724132669383
2022-12-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.51724164239292,75.04482874377021,10.6999999079211,48.058620584422144
2022-12-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.68965464624866,75.20689628864157,10.80344844686574,48.24827588837722
2022-12-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.68275872592268,74.17241379310344,10.924137641643656,47.989654804098194
2022-12-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.09285708836147,72.61071450369698,11.075000286102295,47.275000299726216
2022-12-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.22068970778892,72.75862095273774,11.117241431926859,46.7137933928391
2022-12-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.46896546462486,74.02068986563847,10.844827553321576,47.07931045006062
2022-12-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.35517146669585,74.87930955557988,10.879310081745016,47.49310355350889
2022-12-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.88620731748384,75.40000047354863,10.93103421967605,47.74137904726226
2022-12-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.84827554636988,75.3551727821087,11.0,47.899999947383485
2022-12-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.75172424316406,74.23448312693628,10.875861990040747,47.731034245984304
2022-12-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.98620658085264,72.51379447147764,10.62413817438586,46.87586212158203
2022-12-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.9758616480334,72.5103444066541,10.596552092453528,46.76206891290073
2022-12-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.25714302062988,73.7857140132359,10.600000381469727,46.96428557804653
2022-12-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.25517194024448,74.80344785492996,10.662068991825498,47.29310331673458
2022-12-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62758610166352,75.16551655736463,10.837930909518537,47.43448323216931
2022-12-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.59999978953394,75.12758557549839,10.937930797708445,47.84827567791117
2022-12-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.56896604340652,75.09310386920798,11.082758936388739,47.67931023959456
2022-12-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2620691759833,74.79655246076912,11.100000381469727,47.46206914967504
2022-12-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.7413795734274,74.25862068965517,11.093103803437332,47.434482706004175
2022-12-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.30344759184739,73.8206892342403,11.100000381469727,47.272413714178676
2022-12-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.71724174762595,74.262069965231,11.100000381469727,47.537930981866246
2022-12-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.5,74.03571428571429,11.153571503502983,47.24285697937012
2022-12-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.27586233204809,73.81379436624461,11.15172422343287,47.217240958378234
2022-12-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.85862021610654,73.37931060791016,11.103448637600604,47.13103458799165
2022-12-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.00689644649111,73.53448328478584,11.117241662124108,47.17586241097286
2022-12-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.00689618340854,73.5379304557011,11.100000381469727,47.010345195901806
2022-12-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.82068897115774,73.35862021610654,10.993103421967605,46.90344869679418
2022-12-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.0482748623552,73.56206828150256,10.772413747063998,46.87241337217134
2022-12-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.93793066616716,74.46896625387258,10.603448637600604,47.26896522785055
2022-12-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.18275741050984,74.70689681480671,10.600000381469727,47.441379415577856
2022-12-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.246429170881,74.76071466718402,10.600000381469727,47.449999945504324
2022-12-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.27241331955483,74.78275772620891,10.551724335242962,47.67241392464474
2022-12-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.12692290086012,74.65000005868765,10.5,47.361538666945236
2022-12-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2896552250303,74.79655219768655,10.372413569483264,47.58275827868231
2022-12-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2724143718851,74.77586259513066,10.396551362399396,47.35172429578058
2022-12-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15172392746499,74.66551734661233,10.399999618530273,47.3068962097168
2022-12-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.25172424316406,74.75517272949219,10.399999618530273,47.38620705440127
2022-12-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.3965519872205,74.90689692003974,10.517241445080987,47.355172519026134
2022-12-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.42142977033343,74.91724264210669,10.732142925262451,47.4793103974441
2022-12-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5517244010136,75.07857159205845,10.982758554919013,47.621428625924246
2022-12-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57931018697805,75.09655182937095,11.103448637600604,47.803448381095095
2022-12-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.79310318519329,75.31724074791218,11.241379277459506,47.7448274020491
2022-12-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.39310376397495,74.89310350089238,11.420689484168744,47.86551732030408
2022-12-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.07586170064992,72.57241374048694,11.572414069340146,47.25862055811389
2022-12-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.26551766231142,71.80000068401468,11.486206876820532,46.54827565160291
2022-12-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.92068954993938,74.47586243728111,11.293103612702469,47.14482787559773
2022-12-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.1448272178913,75.6965508296572,11.382758600958462,47.603448407403356
2022-12-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.78928593226841,75.28928565979004,11.589286054883685,47.82857159205845
2022-12-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.382758041908,73.90344817062905,11.52758631212958,47.34827594099374
2022-12-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.48965533026333,73.01379289298222,11.493103421967605,46.78275851545663
2022-12-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.57241268815666,73.09310229071255,11.468965398854223,46.931034614299904
2022-12-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.76896588555698,73.2965527238517,11.596551895141602,46.98620658085264
2022-12-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.83793166588093,73.37586317391231,11.699999809265137,46.98965493563948
2022-12-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07930913464776,73.60344669736665,11.65172422343287,46.94827546744511
2022-12-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.04482690219221,73.5689644649111,11.600000381469727,46.900000210466054
2022-12-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.01034466973667,73.53448223245555,11.600000381469727,46.85862074227169
2022-12-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.12499809265137,73.64285496303013,11.700000013623919,47.04642813546317
2022-12-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9896555933459,73.51724164239292,11.855172288828882,47.00344809170427
2022-12-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16206912336678,73.68965543549636,11.824137983650997,47.14827596730199
2022-12-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1344820219895,73.66896556985789,11.713792965329926,46.95172421685581
2022-12-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.05517157192888,73.57931018697805,11.765517300572888,47.01034506436052
2022-12-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.06206801841999,73.5999984741211,11.80344844686574,47.1137932086813
2022-12-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07241268815666,73.59310202762998,11.862068801090635,46.91379310344828
2022-12-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.08620558113887,73.62413603683999,11.83103449591275,47.02068947101461
2022-12-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.09310202762998,73.61723959034887,11.975861976886618,47.12068965517241
2022-12-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.26785714285714,73.80000005449567,12.100000381469727,47.36428574153355
2022-12-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16896425444504,73.7137924720501,12.17931027247988,47.21034464342841
2022-12-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.45862132105334,74.00000078924771,12.09310350746944,47.16206872874293
2022-12-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.68275741050984,74.23103411444302,12.044827757210568,47.096551960912244
2022-12-29T03:15:00Z,0.6896551724137931,0.0,0.0,0.0,0.0,0.1724137931034483,0.0,1.0,0.0,0.0,0.0,77.68275872592268,74.2482752306708,12.32413804942164,48.16551708352977
2022-12-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.32758594381399,74.88275856807314,11.913793169218918,48.393103237809804
2022-12-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.6344820219895,75.15517215071053,12.34827577656713,47.85862047918911
2022-12-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.0241383519666,74.54827591468548,12.32068972752012,47.610344722353176
2022-12-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.79655140843884,73.33448265338767,12.399999618530273,47.175862016349
2022-12-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.96428625924247,72.49285725184849,12.342857088361468,46.98928601401193
2022-12-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.75172424316406,72.28620726486733,12.213793162641855,46.78620700178475
2022-12-29T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.47586296344626,73.02413861504917,12.103448637600604,46.74482779667295
2022-12-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.45517073006465,74.00689592032597,12.020689734097186,47.117241037303
2022-12-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.4103451432853,74.96206875505119,12.034482890161975,47.37586172695818
2022-12-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9103451432853,75.43448349525188,12.103448637600604,47.83793074509193
2022-12-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.82413850981614,74.35172455886314,12.15172422343287,47.506896578032396
2022-12-29T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.98275835760708,73.52069039180361,12.055172624259159,47.182759120546535
2022-12-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.20000103541783,72.71379405054553,11.907142639160156,46.824137983651
2022-12-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.25862121582031,72.81428636823382,11.796551901718665,46.86428574153355
2022-12-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.7724143718851,73.32069028657058,11.699999809265137,46.999999868458715
2022-12-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.31379305083176,75.86896541200835,11.699999809265137,47.60689663064891
2022-12-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.30344864417766,75.824137983651,11.77586213473616,48.12758623320481
2022-12-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.55862032133957,74.07241347740437,11.893103106268521,47.58965485671471
2022-12-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6896559616615,73.22413845719963,11.762069011556692,47.055171966552734
2022-12-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.88965501456425,72.42413751010237,11.644827711171118,46.831034824765965
2022-12-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.51034414357153,73.058620058257,11.600000381469727,46.703448196937295
2022-12-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.71071406773159,73.2785723549979,11.582143170492989,46.94642816271101
2022-12-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.62413787841797,73.16896583294046,11.503448289016198,46.886206659777415
2022-12-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.59310360612541,73.13103432490908,11.600000381469727,46.889655277646824
2022-12-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6758593855233,73.23103385136045,11.734482798083075,46.90689678849845
2022-12-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.8241387728987,73.38275988348599,11.762069011556692,46.920689681480674
2022-12-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.13103511415679,73.6793107657597,11.610345149862356,47.02068986563847
2022-12-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.19655135582234,73.7275864173626,11.600000381469727,47.206896551724135
2022-12-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.36206817626953,73.88620600207099,11.768965589589087,47.10689663064891
2022-12-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.76551687306372,74.30689607817551,12.072414069340146,47.37931008174502
2022-12-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.6857133592878,75.24642862592425,12.185714176722936,47.85714272090367
2022-12-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.68275819975754,75.22758589119746,12.072414003569504,47.858620873812974
2022-12-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67241379310344,74.19655214507004,11.910344518464187,47.48275835760708
2022-12-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.90344922295932,73.47586243728111,11.727586351591965,47.18275872592268
2022-12-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.92069033918709,73.4620695442989,11.924137970496869,47.131034456450365
2022-12-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.73103490369073,73.27586259513066,12.11379311002534,47.41379349807213
2022-12-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52758578596443,73.06206801841999,12.0,47.0241374311776
2022-12-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.4620695442989,72.9896555933459,11.762069011556692,47.03448302170326
2022-12-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.75517272949219,73.3034491703428,11.5,46.931034614299904
2022-12-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.00000081743512,73.52500070844378,11.449999809265137,46.86428560529436
2022-12-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.34482732312432,72.91379336653084,11.475861976886618,46.44137928403657
2022-12-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.85862047918911,76.40689586770945,11.224137832378519,47.74137917880354
2022-12-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.34827554636988,73.83103416705954,11.362068801090635,47.51379289298222
2022-12-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.96551697829673,69.47586217419854,11.317241241191995,46.037930981866246
2022-12-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.675862016349,74.31379305083176,10.906896624071845,46.01724151085163
2022-12-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.85172376961543,83.20344832847859,10.682758660152041,49.16206872874293
2022-12-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.36551771492793,74.7137924720501,11.375862022926068,48.27586180588295
2022-12-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.51428549630302,72.13571439470563,11.217857088361468,46.160714285714285
2022-12-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.52413782580146,79.01724164239292,10.4103448473174,47.9241381678088
2022-12-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.15517188762796,78.52068933947334,10.620689655172415,48.81034469604492
2022-12-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.71379299821525,68.19310313257678,10.968965398854223,45.762068781359446
2022-12-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.53793098186624,77.13793077140019,10.282758646997912,46.37241376679519
2022-12-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.94137967866043,88.26551713614629,10.006896512261752,50.05172374330718
2022-12-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.64137952081089,86.83793061355064,10.9103448473174,51.11379294559873
2022-12-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.88965501456425,75.28275825237405,11.2310345419522,48.40689652541588
2022-12-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.08928544180733,72.66428538731166,10.639285700661796,46.24642835344587
2022-12-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.44827612515154,79.96896546462486,9.993103421967605,47.38275869961443
2022-12-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.37930981866245,82.7896544357826,9.713792965329926,49.03448302170326
2022-12-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.38275883115571,77.82069028657058,9.862068801090635,47.993103158885035
2022-12-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.51724085314521,77.09655209245354,9.617241399041538,47.120690049796266
2022-12-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.80344864417766,81.32413824673357,9.248275723950616,48.04137907357052
2022-12-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.83793061355064,81.27586180588295,9.248275855491901,48.62758623320481
2022-12-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.86551692568023,77.33793061355064,9.282758745653876,47.731034640608165
2022-12-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.21428571428571,76.75714274815151,9.046428544180733,47.296428544180735
2022-12-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.9517243483971,81.4793103974441,8.813793215258368,48.4620686235099
2022-12-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.32069002348801,80.7482760199185,9.089655185567922,49.227586022738755
2022-12-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.23793056093413,76.71379273513267,9.382758337875892,48.12068965517241
2022-12-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.00344796016299,77.57241347740437,9.203448361363904,47.865516925680225
2022-12-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.5517236117659,82.0482756516029,9.127586430516736,49.199999973691746
2022-12-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.15172419054755,78.56551729399582,9.406896525415881,48.806896472799366
2022-12-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.62069018133755,76.13103511415679,9.382758502302499,47.675862147890285
2022-12-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.67500005449567,79.23571423121861,9.010714258466448,48.3464287349156
2022-12-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.93103395659348,81.38965527764682,8.982758522033691,49.22413753641063
2022-12-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.47586191111597,78.96206901813376,9.262069011556692,48.63103432490908
2022-12-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.77241384571997,78.24827628300108,9.131034522221006,48.506896841114965
2022-12-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.31034430142107,77.81034456450364,8.968965398854223,48.29310357981715
2022-12-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.85517225594356,78.34827607253501,8.899999618530273,48.37931034482759
2022-12-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.71379483979324,79.21034635346511,8.899999618530273,48.3862067913187
2022-12-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.33448186413995,79.83792982430293,8.899999618530273,48.51724124776906
2022-12-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.35714312962124,79.83214296613421,8.928571156093053,48.98928587777274
2022-12-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.00689670957368,76.47241395095298,9.079310647372541,47.896551592596644
2022-12-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.95517309780779,76.50000026308257,8.844827520436255,47.34482798083075
2022-12-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.29310344827586,80.83448265338767,8.568965681667986,48.2379308240167
2022-12-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.98965533026333,80.45517257164265,8.700000105233029,48.76551726768757
2022-12-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.73448339001885,77.175862016349,8.85862054495976,48.21379273513268
2022-12-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.27931081837622,76.82413850981614,8.682758725922683,47.362069228599815
2022-12-30T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.67241353002088,85.12758610166352,8.441379086724643,50.14482761251515
2022-12-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.77499989100865,80.02500070844378,9.003571442195348,51.192857197352815
2022-12-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.237930955557985,59.493103421967604,9.572414069340146,46.45517257164265
2022-12-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.95517270318393,43.6137932086813,9.317241339847959,39.410345011744006
2022-12-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.84827620407631,67.46206862350991,7.57931033496199,41.68620681762695
2022-12-30T02:15:00Z,29.005779595210633,28.809826818005792,5.793103448275862,0.0,0.9310344827586207,26.896551724137932,0.2784482754510024,1.0,48.275862068965516,2209.344827586207,1.5620690008689617,89.90000021046606,82.8137935769969,28.09655156628839,24.903448367940968
2022-12-30T02:30:00Z,26.412164556569067,26.394189571512157,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.4137931034484,1.648275897420686,92.00344690783271,85.16896556985789,25.05517242694723,18.98275848914837
2022-12-30T02:45:00Z,29.436385187609442,29.44994696255388,6.0,0.0,1.0,28.448275862068964,0.2939999997615814,1.0,50.0,2306.344827586207,1.6379310673680798,78.21379299821525,71.36206870243467,24.582758541764886,18.6999999079211
2022-12-30T03:00:00Z,30.18469494786756,30.15597494717302,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2305.896551724138,1.6172414072628678,69.61034472235318,62.95517257164265,25.310344827586206,19.151723795923694
2022-12-30T03:15:00Z,27.606020995548793,27.6141710962568,6.0,0.0,1.0,28.357142857142858,0.2936428572450365,1.0,50.0,2306.214285714286,1.6428571769169398,83.14999989100865,76.31785719735282,24.910714285714285,18.871428625924246
2022-12-30T03:30:00Z,27.67639416661756,27.672152025946254,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.448275862069,1.634482790683878,82.66551734661233,75.7620691759833,24.934482640233533,18.965517372920594
2022-12-30T03:45:00Z,28.434517564444707,28.414219494523675,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6103448538944638,75.53448249553811,68.77586206896552,25.15862037395609,18.979310528985387
2022-12-30T04:00:00Z,28.46779073517898,28.418451835369243,6.0,0.0,1.0,28.24137931034483,0.29365517250422773,1.0,50.0,2306.1724137931033,1.634482790683878,80.72758615428003,73.99310302734375,25.041379402423726,18.9034481048584
2022-12-30T04:15:00Z,27.52076214757459,27.521018324227168,6.0,0.0,1.0,28.20689655172414,0.29365517250422773,1.0,50.0,2306.551724137931,1.6241379606312718,82.65172445363012,75.86551745184536,24.762068912900727,18.779310160669787
2022-12-30T04:30:00Z,28.17029676766231,28.173546955503266,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.448275862069,1.627586237315474,77.13448228507207,70.35517251902613,25.182758594381397,18.975861911115974
2022-12-30T04:45:00Z,27.895028410286738,27.888566905054553,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6310345139996758,79.68275872592268,73.01379315606479,24.88965521187618,18.779310160669787
2022-12-30T05:00:00Z,27.72980650540056,27.750821804178173,6.0,0.0,1.0,28.448275862068964,0.2939999997615814,1.0,50.0,2306.344827586207,1.634482790683878,82.90000021046606,76.15517188762796,24.986206975476495,18.948275796298322
2022-12-30T05:15:00Z,28.127476079123362,28.14406340462821,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.785714285714,1.600000023841858,78.07142857142857,71.31071444920131,25.000000068119594,18.96785729272025
2022-12-30T05:30:00Z,28.638906741964405,28.617087791705952,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,77.87241389833648,71.27241384571997,25.072413872028218,19.062069004979627
2022-12-30T05:45:00Z,28.243985998219458,28.213140158817687,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,82.71034451188713,76.02413782580146,25.027585983276367,19.013793287606074
2022-12-30T06:00:00Z,27.57634873225771,27.598341053929822,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,79.79655167152141,73.11034419618804,24.958620663346917,19.15172399323562
2022-12-30T06:15:00Z,29.17991565835887,29.178326508094525,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.596551747157656,76.90344869679419,70.3344823903051,25.103448144320783,19.17586221366093
2022-12-30T06:30:00Z,29.169597428420495,29.176842064693055,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,81.92758625951306,75.36896541200835,24.88620665977741,19.09999992107523
2022-12-30T06:45:00Z,27.992023007623082,27.980249602219153,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,81.00689670957368,74.36206896551724,24.97241368787042,19.17241359579152
2022-12-30T07:00:00Z,28.177214129217738,28.163459054354963,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,77.13793077140019,70.61379347176387,25.027586246358936,19.31379298506112
2022-12-30T07:15:00Z,28.185621874673025,28.18954951422555,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2305.75,1.600000023841858,79.69642857142857,73.23214258466449,25.153571401323592,19.43928555079869
2022-12-30T07:30:00Z,27.43075831183072,27.43520598575987,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,82.36896567509092,75.82758620689656,24.99310329042632,19.331034561683392
2022-12-30T07:45:00Z,28.02085021446491,28.030407280757508,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.593103470473454,78.75517220332705,72.2482760199185,24.848275875223095,19.33103423283018
2022-12-30T08:00:00Z,28.576852732691272,28.583024189389985,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,77.35517199286099,70.94137862633015,24.975862371510473,19.393103829745588
2022-12-30T08:15:00Z,27.465285794488317,27.46737868210365,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,81.75862095273774,75.30689607817551,25.01379315606479,19.46896533308358
2022-12-30T08:30:00Z,27.344535235700935,26.36813315029802,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.3793103448274,1.600000023841858,80.36896541200835,73.84827607253501,25.00344835478684,19.475862108427904
2022-12-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.90714236668178,75.14999989100865,36.83928564616612,33.72499990463257
2022-12-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.28275851545662,74.56551782016096,13.541379237997122,50.7241377994932
2022-12-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.86206870243467,71.2000003683156,10.951724183970484,47.73448273231243
2022-12-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.67931050267713,75.07931018697805,10.19655178333151,48.272413977261245
2022-12-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.65517215071053,76.8862075805664,10.18275862726672,49.58965525133856
2022-12-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.41379336653084,71.69655188198747,10.627586200319488,48.36896567509092
2022-12-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.293103974441,72.70689655172414,10.54482759278396,47.55862084750471
2022-12-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.62068965517241,77.87931060791016,10.327586305552515,49.362069228599815
2022-12-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1655168204472,73.4103451432853,10.775862036080197,48.65862063703866
2022-12-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.72142818995884,71.11428587777274,10.867856979370117,47.24642835344587
2022-12-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.81724127407732,77.1241384045831,10.537931080522208,48.68620694916824
2022-12-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.07930992389548,75.30689634125808,10.779310325096393,49.15172419054755
2022-12-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.27586180588295,70.59310360612541,11.093103803437332,47.47241395095299
2022-12-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.06896551724138,75.46896572770744,10.834482653387662,48.234482600771145
2022-12-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.53793098186624,76.7724143718851,10.94482760593809,49.52413782580145
2022-12-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.36551745184536,71.65862063703865,11.372413569483264,48.131034456450365
2022-12-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.27241331955483,72.69310339565935,11.162068958940177,47.58965525133856
2022-12-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.96071515764508,77.21724095837823,10.56071434702192,49.100000052616515
2022-12-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.17931023959456,74.34999983651298,10.631034686647613,48.903571537562776
2022-12-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.40689586770945,70.73448286385371,10.600000151272479,47.36206909705852
2022-12-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.12758583858096,75.50689670957368,10.3999998158422,47.872413635253906
2022-12-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.16551708352976,76.40689665695717,10.64482751385919,49.26206891290073
2022-12-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28965496194773,73.58965564596242,11.079310647372541,48.48275835760708
2022-12-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.63448254815464,71.9758616480334,11.051724335242962,47.90689678849845
2022-12-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.82068949732287,73.21034451188713,11.04137946819437,48.07586170064992
2022-12-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5517236117659,74.91034540636787,11.100000381469727,48.810344827586206
2022-12-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.3285710471017,75.6642872946603,11.203571387699672,48.97857189178467
2022-12-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.15862037395608,75.4931043427566,11.324137983650997,49.272413714178676
2022-12-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.13793129756533,74.44827586206897,11.575862062388453,48.73103477214945
2022-12-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.02413808888403,72.3482763356176,11.8999998158422,48.065517030913256
2022-12-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.51034466973667,71.87241468758418,12.044827757210568,47.74827575683594
2022-12-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.97586191111597,73.36551745184536,12.103448637600604,47.88275883115571
2022-12-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.57931123930832,75.91724027436355,12.241379244574185,48.906896656957166
2022-12-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.0999992633688,75.42068928685681,12.79310341539054,49.296551671521414
2022-12-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.85517225594356,72.17241353002088,13.172413727332806,48.2620691759833
2022-12-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42499950953892,70.78928593226841,13.196428401129586,47.553571292332244
2022-12-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.37241416141904,74.78275851545662,13.120689918254984,48.365517188762794
2022-12-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.16896530677532,77.42413829935008,13.27931022644043,49.899999947383485
2022-12-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.18620668608567,73.4586207948882,13.610344821009143,49.13793129756533
2022-12-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.34482706004175,68.64827570421943,13.644827645400476,47.275862068965516
2022-12-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.45861974255791,69.89655146105537,13.186206916282917,46.58965511979728
2022-12-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.43793092924973,78.66206886028421,12.965517044067383,49.372414161419044
2022-12-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.20689628864157,76.41034461712015,13.52068963544122,49.88620731748384
2022-12-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.6785717010498,70.96785708836147,13.782142979758126,48.32142857142857
2022-12-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.08965511979729,67.43448323216931,13.565517261110504,46.77931029221107
2022-12-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.03448249553811,74.46551750446189,13.227586252936002,47.59999992107523
2022-12-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.11034524851831,79.28965496194773,13.382758666729105,50.04482755989864
2022-12-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.46551750446189,73.73103464060816,14.058620781734072,48.93103474584119
2022-12-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.64137873156318,67.94482790190598,14.055172492717874,46.93793092924973
2022-12-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.97931013436153,68.43103500892376,13.7310345419522,46.12413800995925
2022-12-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.24827575683594,79.5103444066541,13.513793057408826,49.434482969086744
2022-12-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.3758615954169,76.60689649910762,14.051724203701678,49.97586191111598
2022-12-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.5357140132359,70.83571379525321,14.317857163293022,48.389285632542204
2022-12-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.27586233204809,66.648275967302,14.100000052616513,46.700000236774315
2022-12-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.98275888377222,72.43103421967605,13.789655060603701,47.08965511979728
2022-12-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.16206886028421,80.36551771492793,13.975861976886618,50.48275848914837
2022-12-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.87931034482759,75.12758583858096,14.786206738702182,50.0655166362894
2022-12-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.36206896551724,68.67930997651199,14.896551625481967,48.079310318519326
2022-12-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.5344817062904,65.95517178239494,14.49655167809848,46.16896570139918
2022-12-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.84482758620689,77.2103447749697,13.844827553321576,48.913792708824424
2022-12-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.66896609602303,79.8206892342403,14.499999934229358,51.46206888659247
2022-12-31T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.19642884390694,72.49642862592425,15.292857136045184,49.81785692487444
2022-12-31T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.11724116884429,66.45517204547751,15.268965490933123,47.493103421967604
2022-12-31T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.5241383519666,65.98620697547649,14.927586226627744,46.2448274020491
2022-12-31T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.5620688076677,79.89310323780981,14.665517280841696,50.08620702809301
2022-12-31T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.53103427229256,79.71034503805227,15.596551697829675,51.886206922859984
2022-12-31T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47931066052666,71.78620700178475,16.058620913275355,49.91724132669383
2022-12-31T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.30689660434065,65.62068965517241,15.675862082119647,47.55862045288086
2022-12-31T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.35172376961543,63.74827562529465,15.096551730714996,45.54827617776805
2022-12-31T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.02142933436802,79.40714236668178,14.625000034059797,49.67142868041992
2022-12-31T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.9517243483971,81.16896556985789,15.524137924457419,52.16206872874293
2022-12-31T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.61034472235318,73.91034488020271,16.131034982615503,50.4793103974441
2022-12-31T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.92068981302195,67.23448312693628,15.872413865451154,48.14827596730199
2022-12-31T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.28965496194773,62.600000052616515,15.206896485953495,45.85517238748485
