time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2022-12-31T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.02413756271889,72.49999986845872,14.506896578032395,47.05517249271787
2022-12-31T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.04482769143992,84.27241331955483,14.775862068965518,52.4793103974441
2022-12-31T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.40344817062905,77.65862063703865,15.972414016723633,52.13448267969592
2022-12-31T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.14827623038457,69.43103421967605,16.06551749130775,49.496551513671875
2022-12-31T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.12142862592425,61.35000038146973,15.671428612300328,46.271428380693706
2022-12-31T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.77586180588295,62.158620505497375,15.131034456450363,44.52758631212958
2022-12-31T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.2517239800815,83.52413756271889,14.57931031851933,50.78620713332604
2022-12-31T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.50344848632812,82.71724174762595,15.98620681104989,53.237931218640554
2022-12-31T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.67586175326643,72.97931013436153,16.362068636664027,50.55517262425916
2022-12-31T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.1655176096949,64.40689678849846,15.896551822793894,47.303448118012525
2022-12-31T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.40000007892477,58.70344806539601,15.317241405618601,44.237930692475416
2022-12-31T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.5758610429435,71.94137875787143,14.693103395659348,46.42068981302196
2022-12-31T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.53793098186624,83.7379308240167,15.175862082119647,52.27586193742423
2022-12-31T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.32142911638532,77.60000010899135,16.40357153756278,51.946428707667756
2022-12-31T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.02758631212959,69.28965496194773,16.57931064737254,49.32069002348801
2022-12-31T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.3103448275862,62.53793058724239,16.186206883397595,46.331034430142104
2022-12-31T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.46206901813376,67.8275858122727,15.582758607535526,46.24482753359038
2022-12-31T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.55517236117659,80.82758515456626,15.431034482758621,51.21034411726327
2022-12-31T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.13448254815464,76.40689692003974,16.486207172788422,51.50689670957368
2022-12-31T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.82758620689656,70.1655168204472,16.59655209245353,49.237930955557985
2022-12-31T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.61724090576172,65.95862053180564,16.203448328478583,47.231034640608165
2022-12-31T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.20689681480671,72.65172419054755,15.78275858122727,48.068965648782665
2022-12-31T08:45:00Z,0.35714285714285715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.24642862592425,78.57142857142857,15.899999959128243,52.550000054495676
2022-12-31T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.20344859156116,73.52413782580146,16.75172384854021,50.42758612797178
2022-12-31T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.70000010523303,68.06551703091326,16.748275756835938,48.11379281405745
2022-12-31T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.7482752306708,67.21724095837823,16.482758620689655,46.48620671239392
2022-12-31T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.18965412008352,78.58275762097588,16.006896578032396,49.48965533026333
2022-12-31T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79310344827586,78.0862071596343,16.613793011369378,51.03103440383385
2022-12-31T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.7999996316844,71.15172392746499,16.975861976886616,49.168965569857896
2022-12-31T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.62413787841797,64.95172408531452,16.71034477496969,46.78275851545663
2022-12-31T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.51071466718402,62.90000016348703,16.275000027247838,44.97857148306711
2022-12-31T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.01379315606479,79.4344824429216,15.80344821666849,49.12413800995925
2022-12-31T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.84482732312432,83.05517209809402,16.617241497697503,52.49655203983701
2022-12-31T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5517244010136,74.87586212158203,17.29655101381499,50.8448275862069
2022-12-31T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.53448249553811,64.75172411162278,17.06551749130775,47.41724132669383
2022-12-31T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25172398008149,55.42413790472622,16.603448210091425,43.74827575683594
2022-12-31T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.2758622005068,59.63103458799165,15.993103586394211,42.368965806632204
2022-12-31T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.69655135582234,84.9000007366312,15.441379349807214,51.18620668608567
2022-12-31T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.99655177675444,81.19655188198747,16.782758515456628,52.52413769426017
2022-12-31T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.40357181004116,70.63571384974888,16.73214272090367,49.47857148306711
2022-12-31T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.3310345616834,60.46896533308358,15.927586259513065,45.59310321150155
2022-12-31T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56896551724138,51.755172334868334,14.986206876820532,41.651723795923694
2022-12-31T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.13448241661335,66.52068933947334,13.87586208869671,42.58620663346915
2022-12-31T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.93448270600418,85.09655156628838,13.755172433524296,51.19999971060917
2022-12-31T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.48620710701778,77.70344832847859,15.658620604153338,51.00344835478684
2022-12-31T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.25172424316406,67.45517244010136,16.05517262425916,48.0517244010136
2022-12-31T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.534483153244544,57.627586364746094,15.744827599361026,44.11379294559873
2022-12-31T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.2142859867641,61.449999400547576,15.157142809459142,42.49285725184849
2022-12-31T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.73103437752559,83.95172461147966,14.575862062388453,50.10689663064891
2022-12-31T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.56896578032395,80.72068970778892,15.979310200132172,51.97931013436153
2022-12-31T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.48965533026333,69.7000003683156,16.40344817062904,48.951724085314524
2022-12-31T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.13448241661335,59.21724135300209,15.831034561683392,44.8586206107304
2022-12-31T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35862047918911,51.55172400638975,15.110344821009143,40.931034351217335
2022-12-31T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.02758644367087,71.30344864417766,14.10344830874739,44.41379310344828
2022-12-31T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.02758657521215,86.14482774405644,14.437931027905694,51.737930955557985
2022-12-31T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07241374048694,78.27586206896552,16.013793484918004,51.431034614299904
2022-12-31T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.24642862592425,67.40714291163853,16.039285898208618,47.94642843518938
2022-12-31T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.158620768579944,57.203448328478586,15.510344834163272,44.03793111340753
2022-12-31T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.606896762190196,51.87241337217134,14.903448269285004,40.21379286667396
2022-12-31T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.0206896025559,76.22413806257576,14.072413773372256,46.42069020764581
2022-12-31T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.41034435403758,85.51379341914736,15.379310311942264,52.368965280467066
2022-12-31T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.49999921075229,75.675862016349,16.658621294745082,51.16206872874293
2022-12-31T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.44482724419956,64.4793103974441,16.444827770364697,47.286206738702184
2022-12-31T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3965519872205,54.44482750728213,15.717241353002088,43.20344806539601
2022-12-31T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.107143129621235,56.392856870378765,15.014285734721593,40.614285469055176
2022-12-31T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.91379362961342,83.08965538287985,14.127586200319488,49.30344824955381
2022-12-31T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.26551766231142,84.34827580945245,15.955172505872003,52.5827584102236
2022-12-31T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.01379262989965,73.1448272178913,16.799999237060547,50.08620663346915
2022-12-31T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.06896578032395,62.06206933383284,16.475862174198546,46.07241347740437
2022-12-31T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.531034535375134,52.565517030913256,15.755172433524296,42.04827565160291
2022-12-31T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4689652015423,56.679310502677126,15.0,40.04482755989864
2022-12-31T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.30689660434065,84.45517204547751,14.3206896946348,49.64482787559773
2022-12-31T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.85517251902613,82.93103474584119,16.234482732312433,52.268965622474404
2022-12-31T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.382143838065,71.55000005449567,16.90357106072562,49.59285681588309
2022-12-31T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.83793087663322,60.824137852109715,16.503448223245556,45.81724153715989
2022-12-31T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.734482995395005,51.79310357981715,15.837931139715787,41.62413787841797
2022-12-31T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.31379305083176,63.55517236117659,15.07931031851933,41.84482771774818
2022-12-31T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.13793050831762,86.24482727050781,14.948275796298322,51.42068954993938
2022-12-31T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.24137931034483,78.35172429578057,16.865517386074725,51.558620979046
2022-12-31T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.04827591468548,67.12413774687668,17.01034486704859,48.062068676126415
2022-12-31T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.93103448275862,56.88275856807314,16.431034614299907,44.031034272292565
2022-12-31T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67857156481062,53.80714307512556,15.646428550992693,40.589285714285715
2022-12-31T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.80689607817551,80.9793103974441,14.651724059006263,47.92068954993938
2023-01-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.48965533026333,82.55862084750471,15.865517188762796,51.77586180588295
2023-01-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.08620637038658,71.20344780231345,16.468965464624866,49.21379312975653
2023-01-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.15517215071053,60.137931429106615,15.875862220237995,45.3586206107304
2023-01-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88275856807314,51.934482969086744,15.13448271258124,41.265517004604995
2023-01-01T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.58965511979729,72.72413779949319,14.151724091891584,44.931034614299904
2023-01-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.67586175326643,83.74137904726226,14.606896531992945,51.103448407403356
2023-01-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.77142797197614,75.85357175554547,15.814285550798688,50.54285703386579
2023-01-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.54137894202923,65.52758539134058,15.810344696044922,47.079310318519326
2023-01-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.568965385700096,58.589654988255994,15.234482732312433,43.55862071596343
2023-01-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.09310334304283,76.22413793103448,14.317241471389245,46.71379299821525
2023-01-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.50344848632812,82.5241383519666,14.95517240721604,51.6034480127795
2023-01-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.70689655172414,71.75862016349004,15.886206594006769,49.18275872592268
2023-01-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.82413758902715,60.75517220332705,15.55862071596343,45.334482784928944
2023-01-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.15517228225182,57.231034377525596,14.813793083717083,41.896551592596644
2023-01-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.23448260077114,80.27586259513066,13.786206903128788,48.13448241661335
2023-01-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.82142884390694,80.83571434020996,14.917857136045184,51.28571442195347
2023-01-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42068902377424,70.45517257164265,15.606896696419552,48.60689649910763
2023-01-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.9068962623333,60.8172414056186,15.120689622287092,44.965517109838025
2023-01-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.55172387484846,66.62758610166352,14.262068945786048,44.0379304557011
2023-01-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.25172371699892,83.27241384571997,13.786206936014109,49.9793103974441
2023-01-01T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.63103458799165,75.67586280559671,14.97586204265726,49.52413795734274
2023-01-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.08620689655173,65.05517209809402,15.07586199661781,46.468965464624866
2023-01-01T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.175862016349,59.193103527200634,14.541379336653085,42.98275875223094
2023-01-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.1464285169329,77.16428538731166,13.6321428162711,46.73214272090367
2023-01-01T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.1724132669383,81.13793077140019,14.096551730714996,50.45517244010136
2023-01-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.98965533026333,70.98275862068965,14.965517175608667,48.32758633843784
2023-01-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.3689658066322,61.31379278774919,14.786206738702182,44.931034351217335
2023-01-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.13793090294148,67.2172413530021,13.903448302170325,44.3172414056186
2023-01-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.60689570985991,82.58965511979729,13.382758666729105,49.817241142536034
2023-01-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.4586207948882,75.48620684393521,14.396551789908573,49.589654988255994
2023-01-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.35517225594356,65.30000055247339,14.33103449591275,46.379309950203734
2023-01-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.28214277539935,62.32500035422189,13.646428516932897,43.5964287349156
2023-01-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.18620694916824,78.13793103448276,12.848275809452451,47.755172334868334
2023-01-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.02413782580146,77.97586243728111,13.606896499107624,49.786206738702184
2023-01-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.10344827586206,69.06206854458513,14.093103671896047,47.41034488020272
2023-01-01T08:45:00Z,0.3448275862068966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3.103448275862069,0.0,69.46551618904903,65.5931037376667,13.84137933007602,46.75517272949219
2023-01-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.02758552288186,76.13103458799165,12.91724132669383,47.47931013436153
2023-01-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.95517230856008,76.89655146105537,13.531034502489813,49.3448275862069
2023-01-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.43448296908674,69.48620710701778,14.034482890161975,47.51034493281924
2023-01-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.6034480127795,67.77586180588295,13.858620610730402,45.941379020954
2023-01-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.48571477617536,76.56428555079869,13.492857081549507,48.10714272090367
2023-01-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.75862068965517,74.75172450624663,13.896551789908573,48.97931013436153
2023-01-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.21379299821525,68.30000042093211,14.182758561496076,46.88275869961443
2023-01-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.3620684393521,70.57930992389548,13.834482752043625,46.241379573427395
2023-01-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.9103451432853,76.99310355350889,13.513793090294147,48.48965519872205
2023-01-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.53448275862068,73.5620688076677,13.886206824204017,48.38620705440127
2023-01-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.78275904162177,67.9275859964305,14.031034601145777,46.42758586488921
2023-01-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.85517225594356,72.09999978953394,13.675862082119647,46.6551724137931
2023-01-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.76071384974888,76.84642900739398,13.603571380887713,48.546428544180735
2023-01-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.4137928403657,72.48275888377222,14.096551763600317,48.096551960912244
2023-01-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.57586248989763,67.80689555201037,14.106896564878266,46.06551742553711
2023-01-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16896583294046,73.40689665695717,13.648275934416672,46.99310329042632
2023-01-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.83793087663322,75.9137928403657,13.706896650380102,48.634482811237206
2023-01-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.83103443014211,70.9793103974441,14.131034587991648,47.434482442921606
2023-01-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.26551766231142,69.52758631212959,14.027586213473615,46.42413790472622
2023-01-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.84482758620689,75.04482742835735,13.662069123366784,47.75172424316406
2023-01-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.92857115609306,75.01428576878139,13.874999931880406,48.61785725184849
2023-01-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.43793066616716,69.62758583858096,14.096551993797565,47.16896530677532
2023-01-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.37931034482759,70.648275967302,13.758620656769851,46.48620697547649
2023-01-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7620691759833,75.93448323216931,13.2689654580478,48.11379347176388
2023-01-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.34137909987876,73.4586207948882,13.310344827586206,48.36551758338665
2023-01-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.25172371699892,68.48275888377222,13.148275835760709,46.21379299821525
2023-01-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.05862058442214,73.31724101099475,12.393103533777698,46.741379573427395
2023-01-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.39310271164467,76.49655203983701,12.131034719532934,48.38620705440127
2023-01-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.02758631212959,71.175862016349,12.406896426759918,47.14827557267814
2023-01-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.82857131958008,69.07500049046108,12.232142823083061,45.80714293888637
2023-01-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.72068944470635,74.93448323216931,11.751723980081492,47.255172071785765
2023-01-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.17931050267713,75.27586180588295,11.85172409846865,48.1137932086813
2023-01-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.5482756516029,69.7103455642174,12.127586397631415,46.64137952081089
2023-01-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.54482716527478,71.82068949732287,11.855172420370168,46.17241392464474
2023-01-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.76896535939184,76.87931087099273,11.610344985435749,47.96551724137931
2023-01-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.3655171887628,71.4793103974441,12.065517228225183,47.255172334868334
2023-01-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.69999984215046,68.95517257164265,12.168965536972571,45.68275846284011
2023-01-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.00714302062988,76.22499929155622,11.789285591670446,47.45714296613421
2023-01-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.72068944470635,74.79310344827586,12.055172426947232,48.25172424316406
2023-01-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.93103527200633,69.10689623602505,12.368965280467066,46.265517662311424
2023-01-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.76206891290073,74.02413756271889,11.910344814432078,46.87931008174502
2023-01-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.2103447749697,76.31379305083176,11.94137928403657,48.25517246640962
2023-01-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.96551724137932,70.1137932086813,12.413793004792312,46.81379291929048
2023-01-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.48275835760708,71.7827587785392,12.410344682890793,46.50344835478684
2023-01-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.6344828112372,76.75862095273774,12.482758686460297,48.37586185849946
2023-01-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47499983651298,71.60714312962124,13.150000061307635,47.70000035422189
2023-01-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.79655167152141,70.06551703091326,13.399999618530273,46.41034474866144
2023-01-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.19310392182449,76.39310297472724,13.451723920887915,48.303448118012525
2023-01-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.20344806539602,73.32413850981614,14.048275848914837,48.48965519872205
2023-01-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.81724180024246,69.04137894202923,14.310344893356849,46.78620700178475
2023-01-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.17931023959456,73.4793103974441,14.079310450060614,47.64137925772831
2023-01-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.5103451959018,76.65517215071053,14.368965609320279,49.272413714178676
2023-01-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42758625951306,70.58965538287985,14.924137838955584,47.96206888659247
2023-01-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.28620621253704,69.56896525415881,14.8620688997466,46.8586206107304
2023-01-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.5928568158831,76.80357197352818,14.621428830283028,49.057142802647185
2023-01-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.64137925772832,73.76551687306372,15.113793142910662,49.19310339565935
2023-01-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.07931045006062,68.2999996316844,15.334482653387662,47.16896570139918
2023-01-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.98965506718076,74.26206864981816,15.065517195339861,47.9620686235099
2023-01-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.14137899464575,76.24137904726226,15.199999973691742,49.67241405618602
2023-01-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.24827628300108,69.40689692003974,15.434482706004175,47.93103487738247
2023-01-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.6275863647461,70.94482763882341,14.803448249553812,47.0827584102236
2023-01-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.84482758620689,76.98965533026333,14.510344735507307,49.14827596730199
2023-01-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.15357099260602,72.1965516189049,15.050000088555473,48.896551592596644
2023-01-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.15862142628637,68.36071450369698,15.055172558488517,46.88928590502058
2023-01-02T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.324137983651,74.57586196373249,14.493103487738248,48.203448196937295
2023-01-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.75517246640962,74.87931008174502,14.489655165836728,49.203448196937295
2023-01-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.11724090576172,70.31724206332503,14.734482798083075,47.76896522785055
2023-01-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6275863647461,72.91724185285896,14.427586193742423,47.57586196373249
2023-01-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.65517215071053,75.85517225594356,14.224137898149161,49.12413800995925
2023-01-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.67241405618601,69.824137983651,14.362068801090635,47.941379678660425
2023-01-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.04482795452249,69.351724032698,14.058620748848751,46.50344835478684
2023-01-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.10357121058873,77.33571461268834,13.542857204164777,48.51785673413958
2023-01-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.65517267687568,76.71034451188713,13.882758699614426,49.74482727050781
2023-01-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.21034503805227,67.33448265338767,14.248275888377222,47.02068986563847
2023-01-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.96206928121633,67.2724143718851,13.74827582260658,45.11379281405745
2023-01-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.37586185849946,78.5103451959018,13.04482759278396,48.710344906510976
2023-01-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.2482760199185,77.2620691759833,13.593103375928155,49.806896472799366
2023-01-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.28275851545662,67.4068962623333,13.924137806070261,46.951724085314524
2023-01-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.26896535939184,66.53103440383384,13.427586226627744,45.24137944188611
2023-01-02T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.35862047918911,78.45517204547751,12.710344939396299,48.46206914967504
2023-01-02T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.10357121058873,77.09999983651298,13.228571380887713,49.64285741533552
2023-01-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.5482756516029,67.6689654383166,13.54137946819437,46.81379331391433
2023-01-02T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.94137941557786,67.17931010805327,13.020689668326542,44.97586204265726
2023-01-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.99310329042632,79.00344796016299,12.237931087099273,48.50689670957368
2023-01-02T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.27586206896552,74.31379305083176,12.827586239781873,48.84137936296134
2023-01-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.91034461712015,67.08275867330617,13.024138088884024,46.12758597012224
2023-01-02T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.71379326129782,72.97931013436153,12.403448335055646,46.47241355632914
2023-01-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.31034509066878,77.35172455886314,12.110344886779785,48.91379323498956
2023-01-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.66206833411907,70.78965548811287,12.582758640420847,47.48620697547649
2023-01-02T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.3499995640346,68.68571444920131,12.428571462631226,45.646428380693706
2023-01-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.87586264774717,77.50000026308257,11.837931073945144,47.83103469322468
2023-01-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.94482737574084,75.77931029221108,12.12413791130329,48.49999973691743
2023-01-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.89999994738349,68.80344811801253,12.382758436531857,46.30000015784954
2023-01-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.71724148454338,73.62758689091123,11.889655211876178,46.710345169593545
2023-01-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01379262989965,79.16206912336678,11.565517261110504,49.172414187727306
2023-01-02T08:45:00Z,0.6896551724137931,0.0,0.0,0.0,0.034482758620689655,0.0,0.0,1.0,0.0,0.0,0.0,74.6137932086813,71.0241383519666,11.84137936296134,49.38965514610554
2023-01-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.62413787841797,69.0413792051118,11.57241387202822,45.87931047636887
2023-01-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.63571439470563,73.96071406773159,11.128571544374738,47.12500013623919
2023-01-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.05517236117659,81.36551745184536,11.237930889787345,49.231034640608165
2023-01-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.81379331391433,80.5827584102236,11.765517234802246,50.231034640608165
2023-01-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.46551724137932,71.35172376961543,12.048276046226764,47.4482755989864
2023-01-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.95517230856008,76.89310323780981,11.406896525415881,48.03793111340753
2023-01-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.62068965517241,80.35862100535425,11.393103402236413,49.72068970778893
2023-01-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.19310365874192,73.61034472235318,11.868965543549637,48.62413787841797
2023-01-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.13103485107422,74.5379304557011,11.74827582260658,47.70344806539601
2023-01-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.92413803626751,80.65517215071053,11.286207001784753,49.64482761251515
2023-01-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.52857126508441,76.92857197352818,11.524999959128243,49.8107145854405
2023-01-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.84482811237204,72.46551750446189,11.696551717560867,47.48965519872205
2023-01-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.23448286385371,77.7862075279499,11.110344689467858,48.64827583576071
2023-01-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.00344901249326,79.28620621253704,11.051724105045713,49.6137932086813
2023-01-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.5517244010136,73.92068981302195,11.3999998158422,48.6206897867137
2023-01-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.99999973691743,74.31724101099475,11.206896453068174,47.82413772056843
2023-01-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.11034498543575,78.38965580381196,10.775862101850839,49.210345169593545
2023-01-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.21724174762595,77.44137941557786,10.989655132951407,49.35517238748485
2023-01-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.73928587777274,75.9464282989502,11.157142911638532,49.38571398598807
2023-01-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.4517243483971,69.38965501456425,11.12413817438586,47.724137931034484
2023-01-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.18620694916824,72.32413772056843,10.803448315324454,46.89310350089237
2023-01-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.93793145541487,77.6344828112372,10.403448203514362,49.15862090012123
2023-01-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.11379294559873,70.79999989476697,10.868965477778994,48.06896512261753
2023-01-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.2172412214608,71.03448275862068,10.758620656769851,46.8586206107304
2023-01-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.53793098186624,77.22413819411705,10.293103481161184,48.934482442921606
2023-01-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.64482748097387,72.28965496194773,10.706896485953495,48.49310329042632
2023-01-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.41724106361126,70.25517246640962,10.858620676501044,46.762069044442015
2023-01-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.19285692487445,76.89642878941127,10.364285707473755,48.50714274815151
2023-01-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.73793135018184,73.35517225594356,10.665517215071054,48.7241377994932
2023-01-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.6655176096949,70.50344769708042,10.910344682890793,46.762069044442015
2023-01-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.74482779667295,76.46551697829673,10.472413622099777,48.568965385700096
2023-01-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.851724032698,74.49310329042632,10.644827645400476,48.79999989476697
2023-01-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.51379236681709,70.32069028657058,10.858620446303796,46.91034488020272
2023-01-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.44482790190598,76.20000010523303,10.40344836794097,48.000000131541285
2023-01-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.85517225594356,75.47241368787041,10.417241392464474,49.193103264118065
2023-01-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.93571444920131,69.71071406773159,10.674999952316284,46.87142876216343
2023-01-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.61034472235318,75.37930981866245,10.196551750446188,47.81034469604492
2023-01-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.23793135018184,76.87586185849946,10.110344886779785,49.14827570421942
2023-01-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.52413782580146,69.25172450624663,10.520689734097186,46.97586217419855
2023-01-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.30689607817551,74.12069018133755,10.013793024523505,47.36206909705852
2023-01-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.33103443014211,77.98620684393521,9.720689576247644,49.175862016349
2023-01-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.00344848632812,70.6896551724138,10.220689576247644,47.689654909331225
2023-01-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.5,73.33793113971579,10.172413694447485,47.10344827586207
2023-01-02T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.98620710701778,77.6724132669383,9.855172420370168,49.05862084750471
2023-01-02T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.84642846243722,71.50000027247837,10.217857190540858,48.01428576878139
2023-01-02T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.79310371135843,71.64137978389346,10.158620571268015,46.69655175044619
2023-01-02T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.1655168204472,77.88965606689453,9.465517044067383,48.34137962604391
2023-01-02T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.19655188198747,73.81379252466662,9.641379290613635,48.72758615428004
2023-01-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.76551687306372,70.6137932086813,9.827586009584625,46.80344824955381
2023-01-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.48620710701778,77.27241384571997,9.368965543549637,48.35517238748485
2023-01-02T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.51379289298222,75.13793129756533,9.62068955651645,48.906896656957166
2023-01-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.37931060791016,70.17930997651199,10.020689734097186,46.93448310062803
2023-01-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.52857126508441,76.29642922537667,9.575000013623919,48.25
2023-01-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.03448275862068,76.6862072122508,9.634482844122525,49.293103053652004
2023-01-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.40344869679419,70.15862037395608,10.024138023113382,47.231034377525596
2023-01-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.80689739358836,75.6034480127795,9.489655132951407,48.06551716245454
2023-01-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.08275893638874,77.72068918162378,9.344827487550933,49.437931060791016
2023-01-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.76896509630927,70.47241395095298,9.651724124776907,47.52758631212958
2023-01-02T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.18275872592268,74.01379289298222,9.22758618716536,47.45172421685581
2023-01-02T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21379299821525,77.88275909423828,8.837931073945144,48.93793092924973
2023-01-03T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.78965548811287,71.47586191111597,9.241379277459506,47.71724108991952
2023-01-03T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.54285730634417,73.38571412222726,8.978571449007307,47.03571442195347
2023-01-03T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.62068939208984,78.31724074791218,8.520689734097186,48.77930989758722
2023-01-03T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.94482737574084,73.55172413793103,8.741379310344827,48.45172395377323
2023-01-03T01:00:00Z,3.4482758620689653,3.4482758620689653,0.20689655172413793,0.0,0.0,0.1724137931034483,0.0,1.0,1.7241379310344827,0.0,0.0,75.45862132105334,71.28965496194773,8.724137766607877,46.596551960912244
2023-01-03T01:15:00Z,31.26095061466612,31.05142928814066,6.0,0.0,1.0,28.724137931034484,0.2939999997615814,1.0,50.0,2306.8275862068967,1.6965517668888486,79.83793166588093,72.13448360048491,29.303448348209777,23.36896541200835
2023-01-03T01:30:00Z,27.839177230308795,27.84961358432112,6.0,0.0,1.0,28.689655172413794,0.2939999997615814,1.0,50.0,2306.551724137931,1.6586207274732918,84.98275835760708,77.68275872592268,25.075862226815058,19.2034481969373
2023-01-03T01:45:00Z,27.551181069735822,27.567979417998217,6.0,0.0,1.0,28.413793103448278,0.2939999997615814,1.0,50.0,2306.4137931034484,1.662069004157494,80.79999989476697,73.47241368787041,24.906896656957166,19.096551763600317
2023-01-03T02:00:00Z,28.77268304495976,28.77430856638941,6.0,0.0,1.0,28.413793103448278,0.2939999997615814,1.0,50.0,2306.0689655172414,1.634482790683878,77.56896472799367,70.35172429578057,25.04137927088244,19.137931297565327
2023-01-03T02:15:00Z,27.89135476521083,27.898317745753697,6.0,0.0,1.0,28.571428571428573,0.2939999997615814,1.0,50.0,2306.3214285714284,1.6500000357627869,82.09999983651298,74.88214274815151,24.996428557804652,19.182142734527588
2023-01-03T02:30:00Z,28.398150542686725,28.406098924834154,6.0,0.0,1.0,28.551724137931036,0.2939999997615814,1.0,50.0,2306.103448275862,1.65517245078909,81.54482821760506,74.31724153715989,25.02068953678526,19.148276033072637
2023-01-03T02:45:00Z,28.716081619262695,28.73486906906654,6.0,0.0,1.0,28.586206896551722,0.2939999997615814,1.0,50.0,2306.310344827586,1.675862110894302,80.69655135582234,73.51724164239292,24.827586338437836,19.141379257728314
2023-01-03T03:00:00Z,27.797192409120758,27.80957577146333,6.0,0.0,1.0,28.482758620689655,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6448276207364838,80.62758478625068,73.43103500892376,25.07931031851933,19.3413792971907
2023-01-03T03:15:00Z,28.44156988735857,28.450043579627728,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.344827586207,1.606896577210262,80.76206838673559,73.56896551724138,25.072413806257575,19.29310338250522
2023-01-03T03:30:00Z,28.17855775767359,28.199042353136786,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,80.57930939773033,73.4758608587857,24.83103449591275,19.296551605750775
2023-01-03T03:45:00Z,27.913229909436456,27.899309881802264,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,80.80000068401468,73.65517293995825,25.1620689918255,19.517241313539703
2023-01-03T04:00:00Z,28.72885750079977,28.737234181371228,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,81.01724111622778,73.94482658649314,24.817241471389245,19.334482784928948
2023-01-03T04:15:00Z,27.91643421990531,27.917488438742502,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.5,1.600000023841858,81.17499923706055,74.04642840794155,25.23214292526245,19.639285564422607
2023-01-03T04:30:00Z,28.44965750595619,28.4693849497828,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,81.19999957906789,74.1137924194336,24.80344844686574,19.31034463027428
2023-01-03T04:45:00Z,27.72392430798761,27.721454291508117,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.600000023841858,81.13448307431977,73.95517230856008,25.175862016349004,19.462069018133754
2023-01-03T05:00:00Z,27.433154862502526,27.43017814899313,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,80.50000052616514,73.31724074791218,25.003448420557483,19.29310338250522
2023-01-03T05:15:00Z,26.67390178811961,26.66494974596747,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6034483005260598,80.12413708917026,72.91724132669383,24.993103421967604,19.296551211126918
2023-01-03T05:30:00Z,28.902738900020204,28.922621365251214,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,79.64137952081089,72.45172461147966,24.748275954147864,19.103448670485925
2023-01-03T05:45:00Z,28.30808711874074,28.298512031292095,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,79.68275846284011,72.45172487456223,25.251724243164062,19.410344945973364
2023-01-03T06:00:00Z,28.878028080381196,28.873296145735114,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.5862068965516,1.6034483005260598,80.80000042093211,73.64827570421943,24.779310423752356,19.172413661562164
2023-01-03T06:15:00Z,28.163765085154566,28.172500610351562,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.206896551724,1.606896577210262,81.0379304557011,73.87931060791016,25.06206907075027,19.434482706004175
2023-01-03T06:30:00Z,28.562382698059082,28.53593921661377,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.5714285714284,1.600000023841858,80.97142846243722,73.75714302062988,25.092857088361466,19.367857115609304
2023-01-03T06:45:00Z,28.289387801597858,28.286452523593244,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,80.74137878417969,73.63103353566137,24.879310279056945,19.38275856807314
2023-01-03T07:00:00Z,28.1655493111446,28.153473886950263,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6103448538944638,80.92413882551521,73.74482700742524,25.193103329888707,19.55517242694723
2023-01-03T07:15:00Z,28.38931892658102,28.401248931884766,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,80.99310302734375,73.88965606689453,24.875862187352674,19.348275677911168
2023-01-03T07:30:00Z,27.935794764551623,27.9396537912303,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.606896577210262,80.75517272949219,73.65517267687568,24.99655164521316,19.493103421967604
2023-01-03T07:45:00Z,29.371130384247877,29.38053039024616,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,77.73103385136045,70.44827586206897,24.831034430142108,19.38275856807314
2023-01-03T08:00:00Z,30.302117577914533,30.305148223350788,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.596551747157656,69.64482748097387,62.29310331673458,25.22413806257577,19.79310344827586
2023-01-03T08:15:00Z,7.14886106293777,6.262083185130153,1.6551724137931034,0.0,0.27586206896551724,7.724137931034483,0.08110344821009143,1.0,12.068965517241379,636.0344827586207,0.44137931692189186,91.62413814150054,86.12758610166352,37.94137954711914,28.43103468007055
2023-01-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,97.48214285714286,92.63214220319476,15.928571326392037,56.425000054495676
2023-01-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59310268533641,54.51034493281924,12.268965589589087,48.62413787841797
2023-01-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38965514610554,51.10344827586207,11.42068964859535,37.679310502677126
2023-01-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.81034509066878,81.8655179780105,8.410344781546756,43.74482753359038
2023-01-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.46896546462486,76.22069023395407,8.996551694541141,49.934482706004175
2023-01-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.16551708352976,64.38275843653186,10.431034416987979,45.54137946819437
2023-01-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.99310355350889,81.77241410880254,10.27241377994932,49.91724145823512
2023-01-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.60344827586206,85.30689634125808,11.320689628864157,52.66896543831661
2023-01-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.25357137407575,70.20714296613421,12.035714421953474,49.43571417672293
2023-01-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.57241374048694,63.924137378561085,11.39655172413793,44.88620705440127
2023-01-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.80689686742322,77.72758668044517,9.99655164521316,47.89310336935109
2023-01-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.08275893638874,73.89655172413794,10.403448236399683,48.993103421967604
2023-01-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.22413740486934,73.4103451432853,11.037931047636887,47.7827587785392
2023-01-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.21034398572198,76.14137925772832,10.782758482571307,49.58275867330617
2023-01-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.57241347740437,69.72413766795191,11.682758660152041,47.32758607535526
2023-01-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.56896604340652,74.74137904726226,11.0206896025559,47.06896578032395
2023-01-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.13571412222726,75.96206875505119,10.625000238418579,48.327586469979124
2023-01-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.84827554636988,69.9285717010498,10.71724141877273,46.61428560529436
2023-01-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9896548040982,74.16896583294046,10.334482784928946,46.779309766045934
2023-01-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.97931013436153,76.96206875505119,10.134482909893167,48.05862071596343
