time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1448272178913,70.24137904726226,10.613793044254697,46.5206896025559
2023-01-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.2896552250303,72.53448302170327,10.493103421967605,45.65862063703866
2023-01-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.46206901813376,77.45862053180564,9.924137740299619,47.57931045006062
2023-01-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.21034530113484,71.26551713614629,10.155172479563745,46.393103632433665
2023-01-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.86896541200835,72.11034472235318,10.10344830874739,45.3172414056186
2023-01-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.90714291163853,76.97499983651298,9.642857313156128,46.928571292332244
2023-01-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.18275819975754,73.18965464624866,9.834482554731698,46.57586196373249
2023-01-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.42413777318494,70.66896635910561,9.793103349619898,45.18620708070952
2023-01-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.09310334304283,76.20689655172414,9.22758622005068,46.431034614299904
2023-01-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.14827544113686,74.16896556985789,9.313792952175799,46.810344827586206
2023-01-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.01379262989965,71.2034491177263,9.465517175608667,45.134483074319775
2023-01-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.88965527764682,75.04482821760506,9.075862128159095,46.500000394623854
2023-01-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.83448212722251,72.95172382223195,9.120689720943057,46.01379328760608
2023-01-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.3464298248291,73.51071412222726,9.096428632736206,45.8464287349156
2023-01-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57931123930832,73.75517220332705,9.0,46.02758631212958
2023-01-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.68275819975754,73.82413693132072,9.079310647372541,46.24827588837722
2023-01-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.36896593817349,74.54827538852034,9.100000381469727,46.54482769143993
2023-01-03T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.95172355914939,74.1137924194336,9.127586430516736,46.48965506718076
2023-01-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.72758615428003,73.87931060791016,9.199999809265137,46.32758594381398
2023-01-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.4344824429216,73.55862084750471,9.15172422343287,46.372413898336475
2023-01-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.29310344827586,72.5103451959018,9.193103297003384,45.35862074227169
2023-01-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.49285697937012,78.52857153756278,9.032142945698329,47.20357159205845
2023-01-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.78275851545662,74.7620691759833,9.327586239781873,47.189655172413794
2023-01-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.41724185285896,70.61724116884429,9.579310384289972,44.9068963938746
2023-01-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.63448228507207,76.75172371699892,9.00689644649111,46.07586209527378
2023-01-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.75862068965517,73.76551713614629,9.0896551526826,46.341379494502625
2023-01-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.56206854458513,69.77931081837622,9.337930843747895,44.44827599361025
2023-01-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79999989476697,76.92758573334793,8.85172409846865,46.0517244010136
2023-01-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.79655167152141,75.78620700178475,8.986206876820532,46.603448407403356
2023-01-03T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.07586248989763,70.23448286385371,9.389654850137644,45.196551618904905
2023-01-03T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.77500016348702,73.99285752432687,9.160714421953474,45.47857107434954
2023-01-03T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.73793029785156,77.77241331955483,9.09310350746944,47.02758578596444
2023-01-03T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.49655256600215,71.61724064267915,9.479310430329422,45.7379308240167
2023-01-03T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.71724095837823,72.95517204547751,9.465517307149954,45.21379312975653
2023-01-03T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.63103406182651,76.71379220896753,9.248275789721259,46.499999605376146
2023-01-03T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.4275859964305,73.49310381659146,9.499999967114679,46.51724137931034
2023-01-03T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.86896514892578,72.09655156628838,9.56896578032395,44.999999868458715
2023-01-03T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.79655140843884,77.88620652823613,9.272413747063998,46.47931000282024
2023-01-03T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.91785757882255,73.94642884390694,9.553571428571429,46.58928557804653
2023-01-03T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33793087663322,70.55517236117659,9.865517057221512,44.74827588837722
2023-01-03T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.57930992389548,76.73448260077114,9.648276033072635,45.893103237809804
2023-01-03T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21379273513267,77.18275872592268,9.848275908108416,47.3172414056186
2023-01-04T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.70344859156116,69.86206949168238,10.355172190172919,45.14482761251515
2023-01-04T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.9586207948882,75.16206938644936,10.062068906323663,45.60689663064891
2023-01-04T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.0827584102236,77.03448223245555,9.97931036455878,47.6034480127795
2023-01-04T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.41724080052869,69.58275788405845,10.431034384102658,45.15862063703866
2023-01-04T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.61785670689174,74.82142857142857,9.917857136045184,45.55357156481062
2023-01-04T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.80689634125808,77.80689660434065,9.727586285821323,47.289655093489024
2023-01-04T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.43103343042834,70.48965533026333,10.220689707788928,45.89655146105536
2023-01-04T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.20000010523303,72.43793171849744,10.11379311002534,44.91379297190699
2023-01-04T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.175862016349,78.15517241379311,9.562069136520911,46.93448283754546
2023-01-04T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.45517230856008,71.49310355350889,9.841379231420056,46.07241360894565
2023-01-04T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.30689686742322,71.56551703091326,9.903448203514362,45.02413769426017
2023-01-04T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.22413766795191,77.29655167152141,9.648276065957957,46.78275838391534
2023-01-04T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.97241368787041,73.95172382223195,10.051724137931034,47.17586227943157
2023-01-04T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.68214225769043,69.88928522382464,10.40714270727975,45.00357164655413
2023-01-04T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.16551655736463,76.2793100291285,10.058620683078107,46.32758633843784
2023-01-04T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.58620689655173,75.5482756516029,10.124137977073932,47.56896551724138
2023-01-04T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.16551708352976,69.35517199286099,10.51379315606479,45.199999973691746
2023-01-04T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.33793087663322,75.49310329042632,10.106896564878266,46.34482771774818
2023-01-04T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.93448270600418,76.90689665695717,10.189655205299115,47.48275835760708
2023-01-04T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.73103411444302,69.86896567509092,10.627586134548846,45.85172429578058
2023-01-04T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.83103416705954,74.05172413793103,10.441379349807214,45.644827480973866
2023-01-04T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.54285730634417,77.51071493966239,10.282142741339547,47.367857115609304
2023-01-04T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.93793014000202,70.04827617776805,10.765517169031604,45.806896472799366
2023-01-04T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.148275967302,73.3655171887628,10.748275888377222,46.01379289298222
2023-01-04T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.94827586206897,77.91034488020271,10.696551849102152,47.97931052898539
2023-01-04T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.35172455886314,70.41034461712015,11.217241385887409,46.703448196937295
2023-01-04T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9482755989864,72.18620747533338,11.255172334868332,45.53793111340753
2023-01-04T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.2999996316844,78.27931055529365,10.941379086724643,48.13448267969592
2023-01-04T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.56551703091326,70.63448307431977,11.424137970496869,46.827586206896555
2023-01-04T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.69642884390694,71.96071406773159,11.357142925262451,45.38214274815151
2023-01-04T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.824137983651,77.83793087663322,10.848275875223093,47.82413824673357
2023-01-04T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1965516189049,72.21034503805227,11.275862068965518,47.25862095273774
2023-01-04T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.77586233204809,71.03103453537514,11.503448420557483,45.71379286667396
2023-01-04T08:15:00Z,0.3448275862068966,0.0,0.0,0.0,0.034482758620689655,0.06896551724137931,0.0,1.0,0.0,36.206896551724135,0.0,82.32758646997912,77.3862075805664,11.537931014751566,49.16551708352977
2023-01-04T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.77931029221108,72.78620673870218,11.37931044348355,47.62413800995925
2023-01-04T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.71379326129782,70.95862105797077,11.74827582260658,45.81034522221006
2023-01-04T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79655140843884,76.88275830499057,11.334482817814267,47.268965622474404
2023-01-04T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.06896551724138,74.05862111058728,11.575862029503131,47.565517293995825
2023-01-04T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.91785703386579,69.13928576878139,11.810714176722936,45.23214299338205
2023-01-04T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.15517215071053,76.28965548811287,11.25517249929494,46.76551713614628
2023-01-04T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.14230786837064,79.01153799203726,11.419230791238638,48.81538479144756
2023-01-04T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.32727189497514,68.50454503839666,12.231818069111217,45.82272772355513
2023-01-04T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.51724137931035,71.68965543549636,11.8206896946348,46.62413800995925
2023-01-04T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.39473684210526,74.54210462068257,11.65263150867663,47.37368433099044
2023-01-04T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.78000030517578,74.85666580200196,11.936666425069173,47.25999933878581
2023-01-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.60399963378906,73.6999998826247,11.903999633789063,46.66153819744404
2023-01-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.24166647593181,73.33333333333333,17.770833373069763,48.66666650772095
2023-01-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.2724143718851,68.51724164239292,15.355172584796774,46.40689678849845
2023-01-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.88928604125977,75.00714274815151,12.099999972752162,46.56071444920131
2023-01-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.17931050267713,75.14137899464575,11.706896617494781,47.62758662782866
2023-01-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.17894704718339,69.34736914383738,11.963157754195365,45.726315548545436
2023-01-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.8103448275862,73.00689670957368,11.868965477778994,45.43103448275862
2023-01-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.61724222117456,76.59310386920798,11.534482659964725,48.02068973409718
2023-01-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.60000084186423,70.69655188198747,12.010344932819235,46.72068957624764
2023-01-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.51034493281924,72.66896556985789,11.931034548529263,46.358620873812974
2023-01-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.16785703386579,76.16785703386579,11.757142782211304,47.792857715061736
2023-01-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.39999942121834,71.43793092924973,12.110344853894464,47.29999989476697
2023-01-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.74137904726226,68.96896493845972,12.237931152869916,45.61724130038557
2023-01-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.52758631212959,76.55862058442214,11.86551728741876,47.28620687024347
2023-01-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.68275819975754,73.60689676219019,12.041379369538406,47.57931005543676
2023-01-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.28571483067104,67.41785730634417,12.335714135851179,44.64642865317209
2023-01-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.84482758620689,73.96551671521416,11.81034492624217,45.58275880484745
2023-01-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.90344790754646,75.79999989476697,11.74137940900079,47.0
2023-01-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.57930992389548,66.72068970778892,12.175862147890289,44.141379783893456
2023-01-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.65714263916016,76.64642769949776,11.892857245036534,45.48928601401193
2023-01-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.08965433054956,75.89655146105537,11.875862121582031,47.54482769143993
2023-01-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.98620737010035,66.05172413793103,12.372413569483264,44.47241395095299
2023-01-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16206912336678,72.27586285821323,11.975862141313224,44.32068989194673
2023-01-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.35862074227168,77.23103464060816,11.665517247956375,46.51724151085163
2023-01-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.17142813546317,74.02500016348702,12.146428653172084,46.62857151031494
2023-01-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.56206907075027,69.68275872592268,12.37586182561414,45.05172413793103
2023-01-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.83793087663322,76.8344823903051,12.089655317109207,46.98275862068966
2023-01-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.2620691759833,74.13103406182651,12.3896552447615,47.52413822042531
2023-01-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.33103469322468,66.43448270600418,12.710344840740335,44.40344790754647
2023-01-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.62142808096749,74.64642933436802,12.135714190346855,45.51785700661795
2023-01-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.5206896025559,76.33793140279836,12.134482646810598,47.65172419054755
2023-01-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.22413819411705,67.30689686742322,12.662068926054856,44.731034377525596
2023-01-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.15862037395608,74.18965464624866,12.268965556703765,45.52068947101461
2023-01-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.65517241379311,75.4758616480334,12.172413793103448,47.21724108991952
2023-01-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.0999995640346,68.16785730634417,12.489285673413958,44.9714287349156
2023-01-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.31724206332503,75.33793087663322,12.196551651790225,45.86551705722151
2023-01-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.24827575683594,75.0551731504243,12.213793096871212,47.241379310344826
2023-01-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.62758583858096,67.7379308240167,12.665517215071054,44.393103237809804
2023-01-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.70689681480671,74.74482753359038,12.075862029503131,45.54482769143993
2023-01-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.02857072012765,76.86785697937012,11.924999986376081,47.189285687037874
2023-01-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.23103411444302,69.24137983650996,12.313792952175799,45.41034461712015
2023-01-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.02413756271889,73.11379294559873,12.068965517241379,45.01034453819538
2023-01-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.05862084750471,76.92758625951306,11.748275789721259,46.8586206107304
2023-01-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.03793150803139,71.03448275862068,12.020689734097186,45.57241374048694
2023-01-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.01071384974888,72.12857137407575,11.810714278902326,44.835714203970774
2023-01-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.94482737574084,76.87586185849946,11.351724164239291,46.57931045006062
2023-01-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.53448275862068,72.49310329042632,11.462069051019077,46.08965511979728
2023-01-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.97930987127896,70.0862071596343,11.493103586394211,44.53448275862069
2023-01-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.48928533281598,76.503570829119,11.0214284828731,45.914285387311665
2023-01-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.21379273513267,74.07931018697805,11.110344886779785,46.400000210466054
2023-01-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.96896546462486,69.08620663346916,11.33448258761702,44.24827562529465
2023-01-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.6965516189049,76.66896530677532,10.813793017946441,46.031034535375134
2023-01-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.10344827586206,72.99655151367188,10.979310331673458,46.262069044442015
2023-01-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.39285714285714,69.50357137407575,11.232142959322248,44.35714272090367
2023-01-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.41724132669383,76.4137928403657,10.889655178990857,45.86551745184536
2023-01-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57241374048694,73.43793145541487,11.10344827586207,46.572414003569506
2023-01-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.19310365874192,68.33448265338767,11.47241368787042,44.28275864699791
2023-01-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.98620710701778,76.00000052616514,11.02758608193233,45.92758639105435
2023-01-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.72857093811035,74.61071450369698,11.089285680225917,46.75714261191232
2023-01-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.00344848632812,69.10000031569908,11.413792906136349,44.468965464624866
2023-01-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.0655175570784,75.1275863647461,11.003448289016198,45.64482708635001
2023-01-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.47241342478785,75.34137936296135,10.972413753641062,46.73793108709927
2023-01-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.66896556985789,68.7689648332267,11.320689661749478,44.627586364746094
2023-01-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.10000038146973,75.16785730634417,10.921428510120936,45.36785725184849
2023-01-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.56206907075027,75.40344843371162,10.827586108240588,46.689654909331225
2023-01-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.54827591468548,68.63103432490908,11.175862016349003,44.11034485389446
2023-01-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.0413792051118,75.09655182937095,10.772413911490604,45.241379310344826
2023-01-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.6344828112372,76.48965533026333,10.755172466409617,46.762069044442015
2023-01-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.81071472167969,68.86071450369698,11.210714340209961,44.61071450369699
2023-01-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.95517204547751,74.01724111622778,10.900000013154129,44.81379291929048
2023-01-05T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.2413795734274,76.1344828112372,10.693103592971276,46.24137944188611
2023-01-05T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.62068965517241,70.6655176096949,11.072414069340146,44.96206888659247
2023-01-05T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.00357164655414,73.17586175326643,10.932142802647181,44.699999973691746
2023-01-05T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.01034493281924,76.02857153756278,10.737930988443308,46.139285632542204
2023-01-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.3896555407294,72.37241442450161,10.948275829183645,45.4379311923323
2023-01-05T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.21724201070852,72.3137927877492,10.982758686460297,44.70689668326542
2023-01-05T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.69310313257678,75.72068918162378,10.741379277459506,45.58965511979728
2023-01-05T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.27857126508441,74.23214285714286,10.878571374075753,45.892857142857146
2023-01-05T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.34482758620689,70.43103474584119,11.01379315606479,44.37931008174502
2023-01-05T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.86896567509092,74.94137915249529,10.700000039462385,45.14482800713901
2023-01-05T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.47586270036369,76.35861995302398,10.600000085501835,46.19999984215046
2023-01-05T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.33103390397697,69.39999994738349,10.944827474396805,44.37586199004075
2023-01-05T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.16071428571429,74.25000027247837,10.642857074737549,44.88214302062988
2023-01-05T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.38965501456425,77.28965548811287,10.513793024523505,46.237930955557985
2023-01-05T08:15:00Z,0.6896551724137931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,10.689655172413794,0.0,75.66206833411907,70.65517267687568,11.02758627924426,46.679310502677126
2023-01-05T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9275859964305,72.0827584102236,10.451724249741126,44.30000015784954
2023-01-05T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.66206833411907,77.57586170064992,10.47241368787042,46.08620676501044
2023-01-05T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.71428516932896,71.63928549630302,10.764285666601998,45.61785738808768
2023-01-05T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.46206875505119,69.5862071596343,10.924137838955584,43.85862113689554
2023-01-05T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.26551687306372,77.23448233768858,10.531034535375134,45.80344824955381
2023-01-05T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.38275856807314,72.29999989476697,10.793103448275861,45.800000420932115
2023-01-05T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.98275888377222,69.11379347176387,11.051724335242962,43.56896551724138
2023-01-05T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.16428565979004,77.14642824445453,10.70714282989502,45.86071409497942
2023-01-05T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.99999947383486,72.87931034482759,11.041379336653085,46.0551722296353
2023-01-05T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.29655167152141,68.39999942121834,11.286206903128788,43.59999965799266
2023-01-05T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.27931029221108,76.24482727050781,10.80344818378317,45.641379126187026
2023-01-05T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.39655225030307,73.24482727050781,11.051724170816355,46.14137952081089
2023-01-05T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.42857142857143,68.53571428571429,11.360714060919625,43.94642884390695
2023-01-05T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.44482737574084,76.42758652259563,10.896551789908573,45.65172405900626
2023-01-05T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.76206812365302,73.57931018697805,11.04827591468548,46.42413803626751
2023-01-05T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.206896025559,67.25517272949219,11.403448104858398,43.60344814432079
2023-01-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.94285665239606,75.9249997820173,10.892857108797346,45.41071442195347
2023-01-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.53103453537514,75.32758594381399,11.041379270882443,46.910345274826575
2023-01-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.765517925394,66.77586206896552,11.565517491307752,44.034482890161975
2023-01-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.54827591468548,74.53793071878367,11.237931021328631,44.675862016349
2023-01-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.27931029221108,76.03448249553811,11.089655021141315,46.86206896551724
2023-01-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.81071444920131,67.78928593226841,11.689285823277064,44.49999986376081
2023-01-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.82068949732287,72.85862100535425,11.606896564878266,44.713793261297816
2023-01-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.97930987127896,76.77586259513066,11.348275908108416,46.7999996316844
2023-01-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.10000005261651,68.02758578596443,11.706896650380102,44.744827665131666
2023-01-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.74137878417969,71.80344706568225,11.368965543549637,44.02068986563847
2023-01-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.92142840794155,77.68214307512555,10.660714490073067,46.964286123003276
2023-01-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.01724164239292,67.8758615954169,10.8793102132863,45.19310313257678
2023-01-05T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.63103485107422,69.71379352438039,10.662068893169534,43.144827480973866
2023-01-05T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.00689670957368,78.7517239800815,9.993103323311642,46.47586217419855
2023-01-05T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.42068981302195,71.23448233768858,10.551724170816355,45.71034451188712
2023-01-05T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.93928555079869,65.95357159205845,10.732142959322248,43.42142840794155
2023-01-05T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.92413777318494,74.83103416705954,10.296551605750775,45.08965525133856
2023-01-05T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.48275835760708,75.23793135018184,10.448275829183645,46.77931042375236
2023-01-05T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.1793107657597,67.11724116884429,11.024138055998703,44.500000131541285
2023-01-05T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.26785632542202,71.29642759050641,10.889285700661796,44.275000027247835
2023-01-05T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.38275856807314,78.14137952081089,10.71034497228162,47.041378942029226
2023-01-05T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.15862090012124,70.00344796016299,11.35172413135397,45.68620708070952
2023-01-05T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.72758668044517,66.76551766231142,11.379310311942264,43.703448591561155
2023-01-05T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.68965490933122,77.53103453537514,10.806896472799368,46.21379312975653
2023-01-05T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.17857088361468,73.94642857142857,11.114285673413958,46.76071425846645
2023-01-05T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.20344885464372,65.11034511697703,11.455172275674753,44.124137746876684
2023-01-05T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67930997651199,72.67930945034685,11.010344834163272,44.293103711358434
2023-01-05T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.22758615428003,78.96551750446189,10.844827586206897,47.59655182937096
2023-01-05T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.63103511415679,68.42413777318494,11.57931031851933,45.648276098843276
2023-01-05T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.8285710471017,64.8392859867641,11.528571435383387,42.86785738808768
2023-01-05T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.79310344827586,78.64137952081089,10.84827577656713,46.058620979046
2023-01-05T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.36206922859981,76.09999978953394,11.324137950765676,47.8172414056186
2023-01-05T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.97586243728111,63.803447854929956,11.855172288828882,44.458620400264344
2023-01-05T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.9344824429216,66.96206928121633,11.368965510664315,42.06896525415881
2023-01-05T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.92142813546317,81.71428544180733,10.553571360451835,47.38928590502058
2023-01-05T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62413682608769,73.42069007610452,11.500000032885321,47.24827588837722
2023-01-05T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.29310318519329,61.1551724137931,11.851723934042043,43.65172432208883
2023-01-05T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.23448286385371,68.23103398290174,11.306896571455331,41.94827533590382
2023-01-05T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.38275830499057,82.1965516189049,10.641379356384277,48.25862055811389
2023-01-05T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.73928560529437,72.52857208251953,11.639285700661796,47.59285722460066
2023-01-05T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.03793085032495,60.87586185849946,11.75862062388453,43.73793108709927
2023-01-05T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.3965519872205,69.36896593817349,10.920689615710028,42.24137917880354
2023-01-05T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.46896599079001,83.30000068401468,10.220689609132965,48.67931023959456
2023-01-05T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.01724243164062,71.77241331955483,11.351724164239291,47.272413977261245
2023-01-05T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.11071450369698,58.96071434020996,11.385714292526245,43.221428462437224
2023-01-05T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.95517270318393,65.95862092642949,10.634482745466562,40.95517230856007
2023-01-06T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.34482784928947,84.20000063139817,9.810344794700885,48.16206938644935
2023-01-06T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57931045006062,73.34137831063106,11.175862082119647,47.46896533308358
2023-01-06T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.06551716245454,59.84482732312433,11.410344748661435,43.74137904726226
2023-01-06T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.2285714830671,64.2357143674578,10.789285727909633,40.910714285714285
2023-01-06T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.0241383519666,83.87931008174502,9.879310279056943,47.32068989194673
2023-01-06T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.83103469322468,76.61034498543575,11.055172328291269,47.9586207948882
2023-01-06T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.92758744338462,61.644827744056435,11.472413786526385,44.15172432208883
2023-01-06T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.33793061355065,56.42068954993938,11.01724151085163,39.534482627079406
2023-01-06T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.63928576878139,79.46785708836147,9.789285591670446,44.47142859867641
2023-01-06T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.47931066052666,83.23448260077114,10.42758609508646,49.893103632433665
2023-01-06T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.96896625387258,67.73448286385371,11.624138108615217,46.534482627079406
2023-01-06T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39310350089237,53.27586193742423,11.358620643615723,41.37241402987776
2023-01-06T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93793092924973,53.03793058724239,10.634482778351883,36.84827594099374
2023-01-06T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.4749995640346,81.28571455819267,9.242857149669103,44.55714307512556
2023-01-06T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.7586204265726,87.47241342478785,10.403448269285004,50.18965543549636
2023-01-06T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.31724127407732,72.05517209809402,11.737931021328631,47.74137944188611
2023-01-06T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.67586227943157,56.51379289298222,11.558620683078107,42.76896549093312
2023-01-06T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.74827588837722,44.65517267687567,10.882758633843784,36.98965533026333
2023-01-06T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12142835344587,57.23928587777274,9.889285734721593,35.82142884390695
2023-01-06T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.78275825237405,85.53793098186624,8.799999993422936,46.537931244948815
2023-01-06T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.7724143718851,85.41034461712015,10.755172433524296,50.52413808888402
2023-01-06T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.25172345391636,68.93793106079102,11.751724210278741,47.16896543831661
2023-01-06T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18275846284011,54.00689644649111,11.410344880202722,41.865517188762794
2023-01-06T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.24642876216343,44.23214272090367,10.721428530556816,36.20357159205845
2023-01-06T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.9482755989864,65.82413785210971,9.437931060791016,38.155172150710534
2023-01-06T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.46206901813376,88.1379315606479,9.096551730714996,49.02413782580145
2023-01-06T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.23103490369073,79.87241337217134,11.358620742271686,49.793103448275865
2023-01-06T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.9172415897764,63.58275893638874,11.820689530208194,45.36551732030408
2023-01-06T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.37142848968506,50.189285687037874,11.303571462631226,39.76785673413958
2023-01-06T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.182758857463966,50.19999984215046,10.437931027905694,35.7206899708715
2023-01-06T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.68275872592268,79.32413850981614,9.013793024523505,44.168965569857896
2023-01-06T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.27586233204809,81.84482732312432,10.293103448275861,49.534482627079406
2023-01-06T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.49655151367188,72.0827584102236,11.586207225404937,47.565517030913256
2023-01-06T08:15:00Z,0.35714285714285715,0.0,0.0,0.0,0.034482758620689655,0.0,0.0,1.0,0.0,0.0,0.0,75.58214296613421,70.41428565979004,11.621428694043841,46.41785730634417
2023-01-06T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.87586185849946,75.43793066616716,10.451724118199841,46.96551750446188
2023-01-06T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.4379311923323,69.13448254815464,10.841379165649414,45.71724148454337
2023-01-06T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.57241347740437,69.44137915249529,10.610344886779785,44.537930981866246
2023-01-06T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.9344824429216,76.52758631212959,10.117241530582822,46.82069002348801
2023-01-06T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.44285719735282,71.14285659790039,10.47857141494751,46.21785722460066
2023-01-06T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.21034503805227,68.10344827586206,10.575862062388453,44.268965359391835
2023-01-06T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.5517236117659,76.26896588555698,10.220689609132965,46.18275846284011
2023-01-06T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62758583858096,73.28620647561961,10.52413795734274,46.772413977261245
2023-01-06T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.03793071878367,66.91034488020271,10.941379152495285,44.724137931034484
2023-01-06T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.52857126508441,74.33571434020996,10.56428565297808,45.82142857142857
2023-01-06T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.18275898900525,74.80689581509294,10.713793031100568,47.13448267969592
2023-01-06T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.18620668608567,68.06896551724138,11.15862066992398,45.10344827586207
2023-01-06T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.39310323780981,74.22413845719963,10.710344873625656,46.09310347458412
2023-01-06T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.32758594381399,74.03448328478584,10.737931087099273,47.0413792051118
2023-01-06T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.03214291163853,67.91785730634417,11.121428694043841,45.235714776175364
2023-01-06T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.36896567509092,73.25862068965517,10.855172387484846,45.658620242414806
2023-01-06T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.00689592032597,73.63793077140019,10.758620821196457,46.70689668326542
2023-01-06T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.3103440383385,70.22758589119746,11.168965602743215,44.38965540918811
2023-01-06T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.77586233204809,79.3758623846646,10.665517445268302,47.46896533308358
2023-01-06T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.29285730634417,72.91428565979004,11.167857101985387,46.94285706111363
2023-01-06T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.32758594381399,69.20689655172414,11.355172288828882,43.886206659777415
2023-01-06T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.48275862068965,79.04137946819436,10.679310404021164,46.58275867330617
2023-01-06T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.37241389833648,81.86206896551724,11.003448256130877,48.224137931034484
2023-01-06T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.78620621253704,74.44827507282126,11.493103487738248,47.255172071785765
2023-01-06T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.06071417672294,68.88928631373814,11.489285809653145,44.63214261191232
2023-01-06T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.4379311923323,71.32758568073142,10.910344781546756,43.97586177957469
2023-01-06T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.16896556985789,73.02758552288186,10.52758627924426,44.28965522503031
2023-01-06T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.8206892342403,77.49310302734375,10.568965747438629,46.05172413793103
2023-01-06T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.48275862068965,69.22758589119746,10.913793037677634,44.90000007892477
2023-01-06T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.53928593226841,70.48214258466449,10.892857210976738,43.58928598676409
2023-01-06T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.75172371699892,77.43448217983904,10.475861976886618,45.92413777318494
2023-01-06T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.7517247693292,70.50344796016299,10.934482804660139,45.02068947101461
2023-01-06T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.1137932086813,71.03793124494881,11.000000065770642,44.2758622005068
2023-01-06T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.97241342478785,76.68965543549636,10.751724111622778,46.068965648782665
2023-01-06T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.05357115609306,70.80714198521206,11.135714326586042,45.449999945504324
2023-01-06T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.58275867330617,70.53793071878367,11.168965569857892,44.61724116884429
2023-01-06T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.14137899464575,76.87241416141904,10.82068972752012,46.72068957624764
2023-01-06T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.60344827586206,71.33103443014211,11.175862082119647,46.25172424316406
2023-01-06T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.70689628864157,70.65517241379311,11.351723934042043,44.64482761251515
2023-01-06T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01071412222726,76.77142797197614,10.974999904632568,46.682142802647185
2023-01-06T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6344828112372,71.39655172413794,11.313793083717083,46.00689697265625
2023-01-06T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.27586180588295,70.23793056093413,11.424137871840905,44.43448257446289
2023-01-06T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.54482769143992,77.27586259513066,11.013793057408826,46.62413800995925
2023-01-06T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.69285692487445,71.44642857142857,11.332142863954816,46.214285714285715
2023-01-06T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.09310334304283,70.05862084750471,11.551724335242962,44.4482755989864
2023-01-06T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07241347740437,76.8275867330617,11.20344826270794,46.396551592596644
2023-01-06T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.33448265338767,72.11034551160088,11.52413795734274,46.265517004604995
2023-01-06T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47931013436153,70.42758652259563,11.69655178333151,44.696551618904905
2023-01-06T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.90000016348702,76.66785730634417,11.339285714285714,46.4357145854405
2023-01-06T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.82758594381399,71.6275863647461,11.610344821009143,46.20344780231344
2023-01-06T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0827584102236,71.06551729399582,11.727586351591965,44.88275883115571
2023-01-06T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.45172382223195,77.21034503805227,11.358620643615723,46.94482763882341
2023-01-06T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.46896572770744,71.26896562247441,11.679310404021164,46.0517244010136
2023-01-06T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.03214291163853,71.01071439470563,11.685714278902326,44.87857151031494
2023-01-06T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.12413814150054,76.88620626515356,11.231034377525592,46.80689634125808
2023-01-06T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.32758594381399,71.14137873156318,11.420689615710028,45.88275869961443
2023-01-06T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.98275888377222,71.9586207948882,11.368965510664315,44.88275856807314
2023-01-06T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.89655172413794,76.67241379310344,10.989655132951407,46.82068962886416
2023-01-06T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.56785692487445,70.4285717010498,11.317856992994036,45.36071382250105
2023-01-06T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.07586196373249,73.05862058442214,11.189655106643151,44.91034461712015
2023-01-06T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.88965527764682,76.66206859720164,10.962068787936506,46.77241358263739
2023-01-06T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.21724095837823,70.0724140035695,11.379310279056943,45.31724153715989
2023-01-07T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.46551776754445,73.44827586206897,11.22758618716536,45.01034493281924
2023-01-07T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.86785725184849,76.62857191903251,10.996428489685059,47.02499975476946
2023-01-07T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.59310307996026,69.47931013436153,11.33793094240386,45.10689649910763
2023-01-07T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.77241384571997,74.70000010523303,11.048275848914837,45.382758304990574
2023-01-07T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.24137904726226,74.99310355350889,11.017241412195666,46.865517188762794
2023-01-07T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.66551734661233,69.61379347176387,11.510344867048593,44.7827587785392
2023-01-07T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.9249997820173,75.81785692487445,11.232142925262451,45.80000019073486
2023-01-07T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.92068981302195,74.69310339565935,11.255172433524296,46.706896551724135
2023-01-07T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.25862068965517,69.21379352438039,11.562069202291555,44.71379286667396
2023-01-07T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.17586227943157,76.06896551724138,11.200000039462385,46.106896762190196
2023-01-07T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9249997820173,73.68928555079869,11.253571442195348,46.61428587777274
2023-01-07T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.71724095837823,69.68275872592268,11.558620913275357,44.59999992107523
2023-01-07T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.77931029221108,76.62068991825498,11.172413990415375,46.37241376679519
2023-01-07T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.3896555407294,72.17586175326643,11.30689653857001,46.220689313165074
2023-01-07T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.56551676783069,70.55517236117659,11.437930995020373,44.548275914685476
2023-01-07T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.47499983651298,77.27499989100865,11.050000054495674,46.55357142857143
2023-01-07T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0655175570784,70.89310350089238,11.272413747063998,45.74827588837722
2023-01-07T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.4103451432853,71.39655225030307,11.248275789721259,44.406896656957166
