time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-07T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21034530113484,76.99655177675444,10.751724078737457,46.668965175234035
2023-01-07T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.14827570421943,70.00000052616514,11.058620650192786,45.468965464624866
2023-01-07T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28928593226841,72.29285703386579,11.06071424484253,44.607142857142854
2023-01-07T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.54137946819436,76.29310318519329,10.668965635628537,46.53448275862069
2023-01-07T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.07586143756735,68.96896546462486,10.982758653574976,44.64827583576071
2023-01-07T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.38965501456425,74.32068949732287,10.744827599361026,45.11724143192686
2023-01-07T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.46206875505119,75.19310392182449,10.589655185567922,46.38965514610554
2023-01-07T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.93571472167969,68.87500027247837,10.97142846243722,44.53571442195347
2023-01-07T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.87931008174502,74.79999989476697,10.624137845532648,45.031034535375134
2023-01-07T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.95517257164265,75.69655188198747,10.524137825801455,46.59655130320582
2023-01-07T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.69310392182449,67.58620663346916,11.037931179178171,44.27931029221107
2023-01-07T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.8551727821087,74.73448286385371,10.720689674903607,45.19655148736362
2023-01-07T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.49642862592425,75.2035710471017,10.653571435383387,46.750000272478374
2023-01-07T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.17931023959456,69.10689676219019,11.055172624259159,44.699999973691746
2023-01-07T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.77241384571997,74.67586149018386,10.700000072347708,45.41034488020272
2023-01-07T08:15:00Z,0.3448275862068966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.60689623602505,74.37241389833648,10.951724183970484,48.58620676501044
2023-01-07T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.22758615428003,69.18620668608567,11.041379336653085,45.0379313764901
2023-01-07T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.4464282989502,75.34285736083984,11.39999989100865,45.99285725184849
2023-01-07T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.72413714178677,73.48275888377222,11.565517293995825,46.91379284036571
2023-01-07T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.12413814150054,69.09310307996026,11.748275987033185,44.737930955557985
2023-01-07T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.84827554636988,75.7206899708715,11.379310279056943,46.04827578314419
2023-01-07T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.64285714285714,73.4071431841169,11.853571449007307,46.946428707667756
2023-01-07T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.86551692568023,68.81724074791218,12.220689707788928,45.04137933665309
2023-01-07T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.62068965517241,75.51379315606479,11.72758622005068,46.33103429860082
2023-01-07T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.88275856807314,73.64482774405644,12.103448242976748,47.096551434747106
2023-01-07T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.43793171849744,67.4172415897764,12.755172367753653,44.703448196937295
2023-01-07T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.84285654340472,76.68571390424457,12.578571353639875,46.51071412222726
2023-01-07T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.675862016349,74.34482679695918,12.679310206709237,47.89310350089237
2023-01-07T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.82413772056843,66.72068918162378,13.034482890161975,44.74827588837722
2023-01-07T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.6793107657597,75.48620684393521,12.531034370948529,46.1551724137931
2023-01-07T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.97241395095298,74.63793103448276,12.731034509066877,47.224137931034484
2023-01-07T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.04642868041992,68.93928555079869,12.953571455819267,45.221428871154785
2023-01-07T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.80689581509294,75.65172445363012,12.189655139528472,46.49310355350889
2023-01-07T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.72068944470635,74.43103448275862,12.131034423565042,47.47241342478785
2023-01-07T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.47241421403557,68.32413824673357,12.544827757210568,45.527586180588294
2023-01-07T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.51379289298222,74.41724080052869,12.172413760218127,46.05517209809402
2023-01-07T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.93928527832031,74.63571466718402,11.946428367069789,47.703571455819265
2023-01-07T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.07931097622576,67.95517283472522,12.082758804847455,45.24137983650997
2023-01-07T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.93448323216931,75.7482760199185,11.455172374330719,46.44827586206897
2023-01-07T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.97930960819639,72.66896556985789,11.355172354599524,46.893103237809804
2023-01-07T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.03103506154028,68.96551671521416,11.51724154373695,44.82068936578159
2023-01-07T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21071434020996,76.9749995640346,10.985714094979423,46.70000008174351
2023-01-07T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.51379262989965,72.19999984215046,11.237931021328631,47.13448241661335
2023-01-07T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.9517243483971,67.87931060791016,11.486207008361816,44.63103458799165
2023-01-07T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.62068991825498,76.41379310344827,10.827586206896552,46.796551803062705
2023-01-07T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.37241389833648,73.0482756516029,11.003448256130877,47.389655277646824
2023-01-07T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.21071379525321,67.10714258466449,11.360714060919625,44.57857131958008
2023-01-07T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.11034498543575,75.93103448275862,10.851724065583328,46.6413793892696
2023-01-07T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.99999947383486,74.65517267687568,11.086206830781082,47.8448275862069
2023-01-07T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.94827612515154,65.79655140843884,11.56896578032395,44.65862090012123
2023-01-07T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.34482732312432,76.13793077140019,10.993103454852927,46.04482755989864
2023-01-07T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.53214372907367,77.11071423121861,11.003571442195348,48.292857442583355
2023-01-07T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.12069044442012,66.90689586770945,11.644827579629832,45.13448267969592
2023-01-07T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.4275859964305,75.19310365874192,11.158620702809301,46.22068957624764
2023-01-07T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.02068986563847,75.64137925772832,11.12068958940177,47.62413800995925
2023-01-07T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.9517243483971,68.77930976604593,11.534482890161975,45.36896567509092
2023-01-07T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.06071417672294,74.87142889840263,11.167857136045184,46.22142859867641
2023-01-07T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.72068944470635,76.39310376397495,11.19310346142999,47.7137933928391
2023-01-07T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.09655182937095,68.87930981866245,11.641379323498956,46.14137925772831
2023-01-07T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.84482758620689,71.74482727050781,11.293103481161184,45.65862063703866
2023-01-07T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.88620705440127,76.53103427229256,10.810344827586206,48.000000131541285
2023-01-07T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.30714280264718,69.06428609575543,11.139285700661796,46.371428625924246
2023-01-07T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1034480127795,71.98965506718076,10.765517300572888,45.613793340222585
2023-01-07T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.52068986563847,77.16206912336678,10.193103494315311,47.87241337217134
2023-01-07T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.52413782580146,68.27931029221108,10.675862147890289,45.83793061355065
2023-01-07T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.40689613079202,72.24482700742524,10.462068985248434,45.310345090668775
2023-01-07T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.44285692487445,77.0714293888637,10.200000081743513,47.80357115609305
2023-01-07T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.88965501456425,68.64827544113686,10.903448236399683,45.78620739640861
2023-01-07T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.73793161326441,71.60344774969693,10.741379244574185,44.872413898336475
2023-01-07T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.29310344827586,76.93448349525188,10.362069031287884,47.548275914685476
2023-01-07T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.1275863647461,68.93103369351091,10.951724249741126,45.572414266652075
2023-01-07T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.23571395874023,74.06428527832031,10.682142802647181,46.214285714285715
2023-01-07T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.07241347740437,74.74137852109712,10.410344913088043,47.65172392746498
2023-01-07T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.46896546462486,68.28965496194773,10.848275612140524,45.599999789533946
2023-01-07T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.53793071878367,76.324137983651,10.565517228225183,47.031034535375134
2023-01-07T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.648275967302,74.27586206896552,10.734482765197754,48.27931055529364
2023-01-07T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.25,68.06428555079869,11.22142859867641,45.471428462437224
2023-01-07T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.27931055529365,76.0620688076677,10.668965536972571,47.14827570421942
2023-01-08T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.23448233768858,74.85517225594356,10.779310390867035,48.23448286385372
2023-01-08T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.16896504369275,67.99655177675444,11.258620788311136,45.68620681762695
2023-01-08T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.25517220332705,76.04482769143992,10.87241376679519,47.568965385700096
2023-01-08T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.54642840794155,74.20357131958008,11.142857074737549,48.385714530944824
2023-01-08T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.67931023959456,69.56206907075027,11.544827757210568,46.01724164239292
2023-01-08T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.84137936296135,76.61724116884429,11.086206929437045,48.134482811237206
2023-01-08T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.78620726486733,73.48275888377222,11.382758699614426,48.458620137181775
2023-01-08T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.35172429578057,69.2206899708715,11.662068893169534,46.03448275862069
2023-01-08T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.92857142857143,76.70714351109096,11.171428714479719,47.91785703386579
2023-01-08T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.72413793103448,74.37931034482759,11.35517248614081,48.600000052616515
2023-01-08T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.81379331391433,69.68965569857893,11.65862063703866,46.137931166024046
2023-01-08T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.44137967866043,76.24827549375337,11.16206905759614,48.05517262425916
2023-01-08T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2172412214608,72.92758652259563,11.36551728741876,48.179310502677126
2023-01-08T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.27142824445453,70.18571390424457,11.542857340403966,46.32142843518938
2023-01-08T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.10689649910762,76.90689639387459,11.024137924457419,48.231034640608165
2023-01-08T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.43103448275862,73.13103406182651,11.027586180588294,48.24827615145979
2023-01-08T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.41034488020271,69.28620726486733,11.210344906510977,46.058620584422144
2023-01-08T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.45172382223195,77.16896504369275,10.596551763600317,47.90689678849845
2023-01-08T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16785757882255,71.84642818995884,10.757142850330897,47.82499967302595
2023-01-08T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.18965464624866,70.07241347740437,10.87241376679519,45.71724135300209
2023-01-08T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.47586191111597,77.18965490933122,10.265517136146283,48.227586285821324
2023-01-08T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.75517299257476,70.46206849196861,10.710344774969693,47.0931036061254
2023-01-08T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.79310344827586,70.69310365874192,10.79310341539054,45.637931166024046
2023-01-08T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.3392859867641,78.00357110159737,10.235714367457799,48.646428380693706
2023-01-08T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.00000026308257,69.67586227943157,9.762068880015406,47.003448486328125
2023-01-08T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.74827575683594,70.6137932086813,9.303448315324454,45.10344814432079
2023-01-08T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.28275825237405,77.9379311923323,8.717241451658051,47.92758639105435
2023-01-08T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.97241447711814,69.65172445363012,9.431034482758621,46.67931037113584
2023-01-08T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.76785714285714,70.63928576878139,9.503571340015956,45.15357099260603
2023-01-08T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.87586212158203,77.53103479845771,8.91724132669383,48.51379328760608
2023-01-08T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.7517239800815,69.46206875505119,9.500000032885321,47.43448310062803
2023-01-08T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.46206901813376,71.2896552250303,9.434482804660139,46.48275848914837
2023-01-08T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.13448333740234,77.77241384571997,8.941379152495285,49.0206896025559
2023-01-08T08:15:00Z,0.35714285714285715,0.0,0.0,0.0,0.034482758620689655,0.0,0.0,1.0,0.0,0.0,0.0,74.76428576878139,69.44285692487445,9.571428605488368,49.40000016348703
2023-01-08T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.5999992633688,70.4655164521316,8.941379349807214,46.24482779667295
2023-01-08T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.24482700742524,77.89999968430092,8.944827540167447,47.64482800713901
2023-01-08T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.30000015784954,70.00344769708042,9.768965490933123,46.3448275862069
2023-01-08T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.86896488584321,70.73103437752559,10.375861924270104,44.96896559616615
2023-01-08T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.11785752432687,77.77857153756278,10.282142843518939,47.80357115609305
2023-01-08T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.42413803626751,70.11034498543575,10.77241377994932,46.92758639105435
2023-01-08T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.14482774405644,70.0241383519666,11.317241241191995,44.91379323498956
2023-01-08T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.41379336653084,78.03793098186624,11.05172426947232,47.91724132669383
2023-01-08T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.92413751010237,69.57931045006062,11.275862036080197,46.96896559616615
2023-01-08T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.33928571428571,69.20000158037458,11.267857006617955,44.93214307512556
2023-01-08T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.62413814150054,78.2586204265726,11.110344886779785,47.993103421967604
2023-01-08T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.70344806539602,70.3413788367962,11.465517142723346,47.031034535375134
2023-01-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.16551787277749,67.99655098750674,11.558620913275357,44.26551726768757
2023-01-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.148275967302,77.7896544357826,11.441379152495285,47.43103474584119
2023-01-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.72142818995884,71.36785752432687,11.800000020435878,47.3857148034232
2023-01-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.77241410880254,67.5862071596343,11.648275835760709,44.66206925490807
2023-01-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.36206922859981,77.05172387484846,10.817241438503924,46.81034495912749
2023-01-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.06206933383284,72.67586227943157,11.168965471201929,47.48275875223094
2023-01-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.35172429578057,67.15517293995825,11.641379290613635,44.55862045288086
2023-01-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.11785670689174,76.8071425301688,10.8535715171269,46.87142835344587
2023-01-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.77241331955483,73.35517146669585,11.01379318895011,47.400000210466054
2023-01-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.01034466973667,66.75862095273774,11.320689497322872,44.66206872874293
2023-01-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.06206828150256,76.73793135018184,10.551724137931034,46.527586180588294
2023-01-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.12413814150054,73.69655214507004,10.537931080522208,47.42758612797178
2023-01-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.47142927987235,66.21785708836147,10.88571402004787,44.40714291163853
2023-01-08T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.09310360612541,75.80344732876482,10.327586272667194,45.993103421967604
2023-01-08T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.84827528328731,74.4000007366312,10.341379428731985,47.35172442732186
2023-01-08T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.01724032698006,66.74827654608364,10.68275862726672,44.58620676501044
2023-01-08T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.1965516189049,75.88275883115571,9.937931060791016,46.03448249553812
2023-01-08T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.50000054495675,75.0499997820173,9.892857142857142,47.15357167380197
2023-01-08T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.00689618340854,66.7137924720501,10.358620479189117,44.59655156628839
2023-01-08T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.39310350089238,75.10689623602505,9.8896552447615,45.88620705440127
2023-01-08T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.86551745184536,75.40344843371162,9.841379428731985,47.341379494502625
2023-01-08T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.36071395874023,67.11379268251616,10.327586108240588,44.83448239030509
2023-01-08T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.78275851545662,74.73928533281598,9.860714333398002,45.671428544180735
2023-01-08T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.54482769143992,76.10000057878166,9.779310456637678,47.52413769426017
2023-01-08T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.69655135582234,67.36551745184536,10.24137937611547,45.26896549093312
2023-01-08T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.6344828112372,74.40000047354863,9.696551684675546,45.575862358356346
2023-01-08T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.5,76.058620058257,9.413793169218918,47.45517244010136
2023-01-08T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.08571434020996,67.78214291163853,9.932142836706978,44.985714367457796
2023-01-08T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.50344822324556,74.28275825237405,9.641379191957672,45.61034498543575
2023-01-08T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.31724153715989,75.88275830499057,9.586206830781082,47.33103456168339
2023-01-08T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.00344848632812,67.71379326129782,10.020689734097186,45.10344853894464
2023-01-08T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.51034466973667,74.27241384571997,9.651724157662228,45.95517217701879
2023-01-08T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.77142797197614,76.31428555079869,9.56785706111363,48.20357131958008
2023-01-08T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.21034503805227,67.9517243483971,10.186206883397595,45.57931005543676
2023-01-08T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.17241379310344,73.93103395659348,9.817241405618601,46.01379328760608
2023-01-08T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.9137928403657,76.47586243728111,9.69655178333151,48.01034466973667
2023-01-08T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.83793140279836,67.52758604904702,10.275862003194876,45.47931026590282
2023-01-08T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.6464285169329,73.43571417672294,9.989285775593348,45.67500032697405
2023-01-08T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.25517220332705,76.80689634125808,9.862068965517242,48.12068952363113
2023-01-08T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.07586248989763,67.74827628300108,10.565517261110504,45.88275843653186
2023-01-08T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.56206854458513,73.3413788367962,10.29655173729206,46.04482729681607
2023-01-08T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07241347740437,76.6448272178913,10.265517234802246,48.47586230573983
2023-01-08T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.95714269365583,67.64642933436802,10.732142891202654,45.94285733359201
2023-01-08T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.63103432490908,73.3862067913187,10.058620781734072,45.720689313165074
2023-01-08T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.44137941557786,76.98275862068965,9.38620688997466,48.331034430142104
2023-01-08T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.91034566945044,67.57930992389548,9.80344821666849,45.72068983933021
2023-01-08T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.48275888377222,73.26206891290073,9.206896485953495,45.6000001841578
2023-01-08T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.35357175554547,76.90000016348702,8.607142993382045,48.08214282989502
2023-01-08T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.38620705440127,68.03448275862068,9.02758631212958,45.731034640608165
2023-01-08T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.19999984215046,72.98965533026333,8.631034456450363,45.399999947383485
2023-01-09T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.58275867330617,77.15172445363012,8.248275921262543,47.996551776754444
2023-01-09T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.73793135018184,68.4172415897764,8.83448262050234,45.810345090668775
2023-01-09T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.26428576878139,73.03928565979004,8.496428557804652,45.41071442195347
2023-01-09T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.51379341914736,77.07586222681506,8.089655218453244,48.04482769143993
2023-01-09T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.61724116884429,68.27586180588295,8.641379290613635,45.59655156628839
2023-01-09T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.00344848632812,73.77586180588295,8.282758679883234,45.32068962886416
2023-01-09T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.39655146105537,79.89655172413794,7.955172555199985,48.4379311923323
2023-01-09T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.96428571428571,70.56071363176618,8.714285612106323,46.53214304787772
2023-01-09T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.65517241379311,73.44827586206897,8.582758541764884,45.54482769143993
2023-01-09T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.92758625951306,79.51379341914736,8.065517392651788,48.02068933947333
2023-01-09T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.99655151367188,76.60689649910762,8.441379349807214,48.110344722353176
2023-01-09T02:45:00Z,14.916274564019565,14.656754723910627,2.0689655172413794,0.0,0.3103448275862069,8.689655172413794,0.09124137923635285,1.0,17.24137931034483,715.7586206896551,0.5034482849055323,76.61724143192686,70.02758604904702,16.955172341445397,41.055172821571084
2023-01-09T03:00:00Z,28.218956538609095,28.208278042929514,6.0,0.0,1.0,28.392857142857142,0.29328571472849163,1.0,50.0,2306.25,1.635714318071093,78.42857142857143,70.04642840794155,25.353571551186697,19.90000036784581
2023-01-09T03:15:00Z,27.846660482472387,27.850060298525054,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.2758620689656,1.62068968394707,80.85517251902613,72.40689692003974,24.76206897867137,19.148275835760707
2023-01-09T03:30:00Z,27.9969943474079,28.00766221408186,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6172414072628678,84.61724169500943,76.10000005261651,25.220689576247644,19.386206857089338
2023-01-09T03:45:00Z,25.970929112927667,25.948690151346142,6.0,0.0,1.0,28.413793103448278,0.2939999997615814,1.0,50.0,2306.551724137931,1.641379344052282,91.46896572770744,82.86551639951509,25.062068939208984,19.317241208306676
2023-01-09T04:00:00Z,25.910834674177497,25.928330914727574,6.0,0.0,1.0,28.482758620689655,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6448276207364838,89.59655156628838,81.04827538852034,24.81379324814369,19.213792998215247
2023-01-09T04:15:00Z,29.353210312979563,29.362892627716064,6.0,0.0,1.0,28.25,0.2936428572450365,1.0,50.0,2306.5,1.6250000298023224,76.95714269365583,68.55000032697406,24.853571346827916,19.296428544180735
2023-01-09T04:30:00Z,27.00887259121599,26.983482623922413,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.7241379310344,1.6310345139996758,76.10344853894463,67.80344811801253,25.268965293621196,19.617241629238787
2023-01-09T04:45:00Z,26.36148630339524,26.37323938567063,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.862068965517,1.6241379606312718,84.38275883115571,75.98965533026333,24.851724032698005,19.36206916282917
2023-01-09T05:00:00Z,27.82342029439992,27.81825506276098,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6310345139996758,79.61724143192686,71.25862068965517,25.003448157474914,19.44482783613534
2023-01-09T05:15:00Z,26.841265250896587,26.8323539865428,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.7586206896553,1.6103448538944638,76.51034414357153,68.20689734097185,25.089654988255994,19.572413740486933
2023-01-09T05:30:00Z,27.00825575419835,27.00285509654454,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0714285714284,1.6035714532647813,81.87142889840263,73.66785703386579,24.917857101985387,19.535714353833878
2023-01-09T05:45:00Z,28.311860972437366,28.299624607480805,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,83.73448260077114,75.38620705440127,24.965517438691236,19.455172505872003
2023-01-09T06:00:00Z,26.928908380968817,26.908708243534484,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,78.9275859964305,70.62758610166352,25.141379323498956,19.65517228225182
2023-01-09T06:15:00Z,28.294267983272157,28.32862347569959,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.0689655172414,1.6034483005260598,77.42068981302195,69.22413819411705,24.806896538570008,19.499999934229358
2023-01-09T06:30:00Z,27.74020010849525,27.74716199677566,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,81.85862047918911,73.67241405618601,25.01724151085163,19.63103458799165
2023-01-09T06:45:00Z,26.5815623828343,26.558217525482178,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.6428571428573,1.5964285944189345,83.21785736083984,74.91785757882255,25.19285719735282,19.760714326586044
2023-01-09T07:00:00Z,27.395731827308392,27.417780448650493,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.862068965517,1.600000023841858,79.02758604904702,70.80689607817551,24.917241195152545,19.558620847504713
2023-01-09T07:15:00Z,28.05332815236059,28.059249088681977,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,77.2241387202822,69.0620688076677,24.989655330263336,19.627585904351598
2023-01-09T07:30:00Z,27.22995665977741,27.222598306063947,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6034483005260598,82.12068965517241,73.9482755989864,24.94827599361025,19.596551697829675
2023-01-09T07:45:00Z,27.044085864363044,27.04409224411537,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6034483005260598,82.35517225594356,74.02068907639077,25.089655317109205,19.67241385887409
2023-01-09T08:00:00Z,27.552548953465053,27.56328957421439,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.3928571428573,1.6035714532647813,79.2999997820173,71.11428587777274,24.81071397236415,19.532142911638534
2023-01-09T08:15:00Z,28.193996495214,28.188255836223735,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,78.98275704219424,70.74827575683594,25.01034486704859,19.58965511979728
2023-01-09T08:30:00Z,26.55553548089389,26.519754804413893,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,80.33103469322468,72.11724169500943,25.1999999079211,19.786207001784753
2023-01-09T08:45:00Z,26.218176743079876,26.241412327207367,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.344827586207,1.6034483005260598,83.18620773841594,74.99655177675444,25.034482692850048,19.6620689918255
2023-01-09T09:00:00Z,26.999624712713832,27.00287180933459,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,81.14827570421943,72.9103451432853,25.00344835478684,19.631034324909077
2023-01-09T09:15:00Z,27.789106232779368,27.83016082218715,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,79.10714258466449,71.02857099260602,24.799999918256486,19.4857143674578
2023-01-09T09:30:00Z,27.686896883208178,27.68375087606496,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,80.53448223245555,72.38620600207099,25.134482548154633,19.72758622005068
2023-01-09T09:45:00Z,27.147269413389008,27.152964230241448,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,80.37586370007745,72.30689660434065,24.913793103448278,19.68620668608567
2023-01-09T10:00:00Z,27.385741003628436,27.381763129398742,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,79.3206892342403,71.14482774405644,24.844827454665612,19.603448144320783
2023-01-09T10:15:00Z,26.51270728275694,26.511081300932787,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.7586206896553,1.596551747157656,79.89655146105537,71.72068944470635,25.237931152869916,19.800000026308258
2023-01-09T10:30:00Z,27.48148591177804,27.47836753300258,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,84.33214269365583,76.06428555079869,24.853571346827916,19.56428595951625
2023-01-09T10:45:00Z,28.473200304754847,28.485138926012763,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9310344827586,1.600000023841858,78.82758620689656,70.57241374048694,24.886206791318696,19.527586180588294
2023-01-09T11:00:00Z,27.8571263675032,27.845038644198713,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,76.33793087663322,68.04137867894666,25.21034477496969,19.62413787841797
2023-01-09T11:15:00Z,27.08223974293676,27.084704366223566,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,82.16206912336678,73.93448296908674,24.941379349807214,19.417241260923188
2023-01-09T11:30:00Z,27.938410463004278,27.945043826925343,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,83.59310334304283,75.2482752306708,24.958620597576274,19.42068968148067
2023-01-09T11:45:00Z,26.641840321677073,26.65042734146118,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3928571428573,1.5964285944189345,78.71071488516671,70.56071363176618,24.942857265472412,19.678571156093053
2023-01-09T12:00:00Z,27.015569884201575,27.018175782828497,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,77.81379305083176,69.67586254251414,24.972414016723633,19.562069004979627
2023-01-09T12:15:00Z,27.528476320464037,27.499073620500237,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,83.01379368222993,74.76551766231142,25.168965438316608,19.617241497697503
2023-01-09T12:30:00Z,26.883611350223937,26.89265751016551,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,82.16896530677532,73.94137888941272,24.982758554919013,19.589655251338563
2023-01-09T12:45:00Z,27.482960865415375,27.47951599647259,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,77.91724132669383,69.706896025559,25.03793104763689,19.56206913652091
2023-01-09T13:00:00Z,27.574982847486222,27.539651802607946,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.535714285714,1.600000023841858,78.70714405604771,70.71785736083984,25.06428555079869,20.007142884390696
2023-01-09T13:15:00Z,27.46137079699286,27.469896513840247,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.896551724138,1.600000023841858,84.67931023959456,76.34827554636988,25.02413769426017,19.58965518556792
2023-01-09T13:30:00Z,27.817408989215718,27.827768654658875,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,79.77586180588295,71.54137973127693,24.820689628864155,19.479310331673457
2023-01-09T13:45:00Z,28.57186218787884,28.55887064440497,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2413793103447,1.593103470473454,77.22413793103448,68.94827507282126,25.01379322183543,19.45517270318393
2023-01-09T14:00:00Z,27.534143119022765,27.541213791945886,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.310344827586,1.593103470473454,81.07586170064992,72.85172429578057,24.96206895236311,19.41724132669383
2023-01-09T14:15:00Z,26.87794760295323,26.8883741242545,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2307.0714285714284,1.600000023841858,83.11785888671875,74.79285757882255,25.1749997820173,19.49285704748971
2023-01-09T14:30:00Z,27.761757883532294,27.748255565248687,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.9310344827586,1.593103470473454,81.40344843371162,73.08965564596242,24.872413898336475,19.248275954147864
2023-01-09T14:45:00Z,27.59133088999781,27.598203330204406,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,78.2172412214608,70.0103444066541,24.93793086347909,19.4034481048584
2023-01-09T15:00:00Z,27.840528619700464,27.81973648071289,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.551724137931,1.593103470473454,78.18965543549636,69.9517243483971,25.144827678285797,19.431034416987977
2023-01-09T15:15:00Z,28.80546102852657,28.812256056686927,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.689655172414,1.596551747157656,81.93793066616716,73.66896530677532,24.94137928403657,19.272413911490606
2023-01-09T15:30:00Z,25.415872641972133,25.424499579838344,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.3571428571427,1.600000023841858,82.78214345659528,74.42499923706055,25.1107143674578,19.410714353833878
2023-01-09T15:45:00Z,28.245644865364863,28.27123582774195,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.551724137931,1.596551747157656,79.4896555933459,71.20344885464372,24.793103316734577,19.09655156628839
2023-01-09T16:00:00Z,28.040222102198108,28.040773391723633,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.596551747157656,78.25517246640962,69.95862132105334,24.98620684393521,19.25862068965517
2023-01-09T16:15:00Z,28.351880895680395,28.354654246363147,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.593103470473454,79.49310355350889,71.18275872592268,25.010344932819233,19.200000039462385
2023-01-09T16:30:00Z,27.16351265742861,27.145695390372442,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.4137931034484,1.593103470473454,83.49655230291958,75.13103511415679,25.18965510664315,19.355172650567418
2023-01-09T16:45:00Z,26.92974192755563,26.92569487435477,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.3571428571427,1.585714306150164,81.33928625924247,73.08214269365583,24.914285796029226,19.299999918256486
2023-01-09T17:00:00Z,28.43849201860099,28.44347486824825,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.6206896551726,1.589655193789252,79.27241305647225,70.8965511979728,24.910344945973364,19.18965510664315
2023-01-09T17:15:00Z,27.666208530294483,27.62980237500421,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.551724137931,1.589655193789252,77.56896630648909,69.25862016349004,25.210344840740337,19.475862042657262
2023-01-09T17:30:00Z,25.9077315494932,25.909075769884833,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.596551747157656,83.95172461147966,75.62068965517241,24.84827626984695,19.293103316734577
2023-01-09T17:45:00Z,26.20260166299754,26.19814820125185,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.7241379310344,1.6103448538944638,80.72413819411705,72.35172429578057,25.09999992107523,19.410345011744006
2023-01-09T18:00:00Z,27.820673397609166,27.829688549041748,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.464285714286,1.6107143121106284,77.58571406773159,69.371429170881,24.882142611912318,19.36428587777274
2023-01-09T18:15:00Z,28.621772568801354,28.60369116684486,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.613793130578666,78.17586254251414,69.95172355914939,24.95862053180563,19.337931139715785
2023-01-09T18:30:00Z,26.870125474600957,26.86764480327738,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.655172413793,1.606896577210262,83.26551739922886,74.99655230291958,25.16206879451357,19.60344834163271
2023-01-09T18:45:00Z,27.51070344859156,27.500849362077386,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.137931034483,1.596551747157656,82.21379299821525,73.86206870243467,25.0,19.34827574368181
2023-01-09T19:00:00Z,27.432118580259125,27.42722333710769,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,77.88275856807314,69.62413787841797,24.9620690839044,19.35862080804233
2023-01-09T19:15:00Z,27.188801220485143,27.197916780199325,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.25,1.600000023841858,76.51428576878139,68.25714274815151,25.003571374075754,19.28571421759469
2023-01-09T19:30:00Z,27.863366686064623,27.866763345126447,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,81.9103451432853,73.5827584102236,25.02758611481765,19.20689655172414
2023-01-09T19:45:00Z,27.29357943041571,27.29350543844289,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,83.41034488020271,74.96896520154229,24.965517307149952,19.141379323498956
2023-01-09T20:00:00Z,28.317250876591125,28.320575977193897,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,78.99655177675444,70.64137846848061,24.893103369351092,19.089655251338563
2023-01-09T20:15:00Z,29.828979426416858,29.814202670393318,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,76.06551676783069,67.63448307431977,25.082758607535528,19.0965518951416
2023-01-09T20:30:00Z,27.549346787588938,27.540318284715926,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.535714285714,1.600000023841858,83.15000016348702,74.71785708836147,25.13214295251029,19.153571469443186
2023-01-09T20:45:00Z,27.295161872074523,27.288619205869477,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,83.30344811801253,74.80000015784954,24.944827638823412,19.02413776003081
2023-01-09T21:00:00Z,28.26177504966999,28.276326541242927,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,77.65172392746499,69.21724174762595,24.94482744151148,18.99655197406637
2023-01-09T21:15:00Z,28.857548286174907,28.817255348994813,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,78.94482737574084,70.57930992389548,25.096551632059032,19.096551763600317
2023-01-09T21:30:00Z,27.390773641652075,27.39698633654364,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.596551747157656,84.22758589119746,75.7827587785392,24.831034561683392,18.934482640233533
2023-01-09T21:45:00Z,27.994598388671875,27.98639283861433,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.8928571428573,1.600000023841858,80.32499994550433,71.88928549630302,24.93214280264718,18.953571455819265
2023-01-09T22:00:00Z,27.998211235835633,27.996693972883552,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.137931034483,1.596551747157656,77.28965469886516,68.88275988348599,25.175862082119647,19.11724123461493
2023-01-09T22:15:00Z,27.79777401891248,27.794374005547887,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,82.60344827586206,74.19999957906789,24.955172308560076,18.958620926429486
2023-01-09T22:30:00Z,27.508580109168744,27.53036433252795,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,82.74137904726226,74.2413795734274,24.92413797049687,18.86551725453344
2023-01-09T22:45:00Z,28.089792580440125,28.129024900239088,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.593103470473454,77.94482737574084,69.50000026308257,24.993103619279534,18.906896328103954
2023-01-09T23:00:00Z,28.57947036198207,28.58738919666835,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4285714285716,1.5928571649960108,80.43214280264718,71.9642859867641,24.985714503696986,18.78928586414882
2023-01-09T23:15:00Z,27.58029977206526,27.566939255286908,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,83.97241342478785,75.46206875505119,25.10689636756634,18.86206916282917
2023-01-09T23:30:00Z,27.18955737146838,27.207967100472285,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.0344827586205,1.596551747157656,80.33793035046807,71.84137988912649,25.055172492717876,18.868965675090923
2023-01-09T23:45:00Z,28.961045626936286,28.953433990478516,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.596551747157656,78.09655156628838,69.68275846284011,24.84482771774818,18.72413786526384
2023-01-10T00:00:00Z,27.392238551172717,27.39803439173205,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.344827586207,1.596551747157656,82.72758694352775,74.29310344827586,25.082758739076812,19.034482824391333
2023-01-10T00:15:00Z,27.89898947307042,27.89063106264387,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.3214285714284,1.5964285944189345,82.28928593226841,73.7821431841169,25.007142816271102,18.89642858505249
2023-01-10T00:30:00Z,28.609670704808728,28.5987711281612,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4137931034484,1.596551747157656,78.69655188198747,70.21724095837823,25.024138023113384,18.900000144695415
2023-01-10T00:45:00Z,27.50649202281031,27.49222025377997,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,82.2724135826374,73.85862021610654,25.072413740486933,18.986206975476495
2023-01-10T01:00:00Z,27.067637081803948,27.085151475051354,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,85.50344848632812,77.0379304557011,24.79999976322569,18.79310344827586
2023-01-10T01:15:00Z,28.6072532390726,28.62334994612069,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,79.47931066052666,70.9482755989864,25.127586167434167,18.93103468007055
2023-01-10T01:30:00Z,28.171112060546875,28.177813870566233,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3214285714284,1.5964285944189345,82.26071412222726,73.86071450369698,25.089285714285715,19.032142843518937
2023-01-10T01:45:00Z,27.492687685736293,27.477060581075733,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.206896551724,1.589655193789252,85.76551713614629,77.26206943906587,24.965517307149952,18.87931014751566
2023-01-10T02:00:00Z,28.71315778534988,28.71278322154078,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2413793103447,1.596551747157656,82.05172413793103,73.56551729399582,24.81724160293053,18.827586272667194
2023-01-10T02:15:00Z,27.69760355456122,27.696587595446356,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4827586206898,1.593103470473454,80.59655261861867,72.15862063703865,25.12758623320481,19.05517242694723
2023-01-10T02:30:00Z,27.15090429371801,27.160479710019867,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,85.79999989476697,77.34137936296135,24.924137838955584,18.87931047636887
2023-01-10T02:45:00Z,27.139916011265345,27.15189708982195,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,85.88928549630302,77.32142884390694,25.053571428571427,18.907142775399343
2023-01-10T03:00:00Z,28.27325281603583,28.278775116492962,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,80.37931034482759,71.82758646997912,24.834482719158306,18.648275835760707
2023-01-10T03:15:00Z,28.196807598245556,28.18078185772074,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,81.675862016349,73.1448272178913,25.21724141877273,18.862068965517242
2023-01-10T03:30:00Z,28.97213291299754,28.967838024270947,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.600000023841858,85.8862067913187,77.32069002348801,24.875862318893958,18.596551960912244
2023-01-10T03:45:00Z,28.466211516281653,28.467097709918843,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2413793103447,1.596551747157656,84.02068933947334,75.46896546462486,25.0379309160956,18.78965529080095
2023-01-10T04:00:00Z,28.322927611214773,28.319756848471506,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.714285714286,1.600000023841858,80.84642846243722,72.32142857142857,25.07142870766776,18.789285523550852
