time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-10T04:15:00Z,27.195923969663422,27.19776883618585,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,81.16551708352976,72.65862011087351,25.037931244948815,18.74827549375337
2023-01-10T04:30:00Z,28.231182756095098,28.244086298449286,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,82.33103495630725,73.90000021046606,24.7965518030627,18.61379307714002
2023-01-10T04:45:00Z,28.167006722811994,28.163173083601325,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6034483005260598,83.47931013436153,74.9000007366312,25.151724190547547,18.74827582260658
2023-01-10T05:00:00Z,28.895658953436488,28.911409641134327,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,79.80344811801253,71.32758620689656,24.7620687155888,18.475862042657262
2023-01-10T05:15:00Z,29.919421195983887,29.904698031289236,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.035714285714,1.607142882687705,80.7249995640346,72.13571493966239,25.274999822889054,18.664285727909633
2023-01-10T05:30:00Z,27.521448135375977,27.514697699711242,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.1724137931033,1.58620691710505,81.99999973691743,73.39655093489021,25.21724141877273,18.71034470919905
2023-01-10T05:45:00Z,28.489479854189117,28.476183332245924,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.6206896551726,1.579310363736646,80.85517251902613,72.20344832847859,25.086207159634295,18.620689392089844
2023-01-10T06:00:00Z,27.350602577472554,27.34279935113315,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.3793103448274,1.579310363736646,87.90689665695717,79.06551650474812,25.086206896551722,18.582758607535528
2023-01-10T06:15:00Z,30.09935839422818,30.10304720648404,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.896551724138,1.589655193789252,79.0517244010136,70.2724143718851,25.117241366156215,18.572413937798864
2023-01-10T06:30:00Z,29.279262406485422,29.247171810695104,6.0,0.0,1.0,27.928571428571427,0.2936428572450365,1.0,50.0,2306.714285714286,1.5785714473043169,75.84285654340472,67.121429170881,25.342857088361466,18.707142761775426
2023-01-10T06:45:00Z,28.13202798777613,28.15200134803509,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4827586206898,1.589655193789252,84.15172419054755,75.41724132669383,25.41724132669383,18.837930942403858
2023-01-10T07:00:00Z,28.38926729662665,28.382989620340282,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.310344827586,1.589655193789252,81.77930976604593,72.95862026872307,25.468965530395508,18.737931087099273
2023-01-10T07:15:00Z,28.94384627506651,28.93340150241194,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.4137931034484,1.58620691710505,77.85862100535425,69.00000052616514,25.779310160669787,19.00344802593363
2023-01-10T07:30:00Z,27.409918752209894,27.406147989733466,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.862068965517,1.593103470473454,86.06896604340652,77.12413787841797,25.54137946819437,18.868965280467066
2023-01-10T07:45:00Z,29.06029830660139,29.068603992462158,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.1071428571427,1.600000023841858,84.04285676138741,75.24642835344586,24.950000149863108,18.55714280264718
2023-01-10T08:00:00Z,28.19462151362978,28.191195586632038,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.310344827586,1.600000023841858,79.75517246640962,71.13448254815464,25.168965438316608,18.755172400638976
2023-01-10T08:15:00Z,28.857674105414027,28.875738407003468,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4137931034484,1.596551747157656,80.72413766795191,72.20344753923088,24.817241471389245,18.58620683078108
2023-01-10T08:30:00Z,27.790030906940327,27.793924594747608,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,81.03448275862068,72.5103444066541,25.234482732312433,19.00689664380304
2023-01-10T08:45:00Z,29.178209107497644,29.190308537976495,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.596551747157656,81.55862058442214,73.18275846284011,24.79310344827586,18.90344843371161
2023-01-10T09:00:00Z,28.579638140542166,28.581968716212682,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.6785714285716,1.585714306150164,82.04642922537667,73.66071428571429,25.196428639548166,19.246428625924246
2023-01-10T09:15:00Z,26.254783696141736,26.264391603140997,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,81.33103443014211,72.96896414921201,25.003448157474914,19.200000105233027
2023-01-10T09:30:00Z,26.748135007660963,26.75823290594693,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.589655193789252,81.2517247693292,73.01034414357153,24.893103500892376,19.296551605750775
2023-01-10T09:45:00Z,25.378725643815667,25.358682237822435,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.589655193789252,81.48275888377222,73.24827575683594,25.237931218640558,19.672413924644733
2023-01-10T10:00:00Z,27.3151100421774,27.346007708845466,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.5862068965516,1.596551747157656,80.64482748097387,72.45862053180564,24.72758641736261,19.286206738702184
2023-01-10T10:15:00Z,28.359740257263184,28.32206412724086,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.75,1.5892857355730874,80.51071384974888,72.28214345659528,25.107143265860422,19.55357163293021
2023-01-10T10:30:00Z,25.54490701083479,25.54437755716258,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.344827586207,1.596551747157656,80.5413792051118,72.34482732312432,25.155172545334388,19.682758594381397
2023-01-10T10:45:00Z,26.493267585491314,26.493196092802904,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.593103470473454,80.21724095837823,72.04482769143992,24.844826994271113,19.410344485578864
2023-01-10T11:00:00Z,28.19400767622323,28.19283709032782,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,80.12413866766568,71.95517151931236,25.034482429767476,19.575861897961847
2023-01-10T11:15:00Z,26.398081351970806,26.391724619372138,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,79.99655177675444,71.83103443014211,24.958620992200128,19.637930574088262
2023-01-10T11:30:00Z,26.79596655709403,26.785724094935826,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.6428571428573,1.5964285944189345,79.98214285714286,71.83571488516671,25.117857251848495,19.825000013623917
2023-01-10T11:45:00Z,27.675869843055462,27.667383917446795,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2305.896551724138,1.582758640420848,80.08965538287985,71.95517204547751,24.92068968148067,19.617241300385572
2023-01-10T12:00:00Z,27.020438292930866,27.046422761062097,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,80.06896525415881,71.9862060546875,24.986206909705853,19.748275756835938
2023-01-10T12:15:00Z,27.546525626346984,27.55124861618568,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.448275862069,1.593103470473454,80.14482669172615,71.96551671521416,24.968965464624866,19.603448144320783
2023-01-10T12:30:00Z,27.128983662046235,27.12407348895895,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.551724137931,1.558620703631434,79.75517194024448,71.58275893638874,25.01379322183543,19.696551684675544
2023-01-10T12:45:00Z,27.679984092712402,27.67145347595215,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2307.1071428571427,1.585714306150164,79.6821425301688,71.51428576878139,24.946428980146134,19.55357129233224
2023-01-10T13:00:00Z,28.130113207060717,28.12762299899397,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.4827586206898,1.58620691710505,80.4379304030846,72.24827549375337,24.989655067180767,19.58620683078108
2023-01-10T13:15:00Z,26.92955345943056,26.939558029174805,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.5172413793102,1.589655193789252,80.34482784928947,72.12758557549839,25.15517234802246,19.724138194117053
2023-01-10T13:30:00Z,28.01802319493787,28.024470493711274,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.6206896551726,1.596551747157656,80.36206870243467,72.17241379310344,24.83103449591275,19.40344843371161
2023-01-10T13:45:00Z,27.13808533241009,27.13802140334557,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.448275862069,1.593103470473454,80.28620726486733,72.05517236117659,25.08620702809301,19.60689669641955
2023-01-10T14:00:00Z,27.756914683750697,27.742683342524938,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.3214285714284,1.5964285944189345,79.66071483067104,71.36071450369698,24.95714282989502,19.41428565979004
2023-01-10T14:15:00Z,27.364816139484272,27.38555756930647,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.448275862069,1.58620691710505,78.98620684393521,70.72068944470635,25.062069004979627,19.47241368787042
2023-01-10T14:30:00Z,27.99498617238012,27.996771319159144,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.344827586207,1.589655193789252,82.33448265338767,74.04827512543777,24.951724216855805,19.255172334868334
2023-01-10T14:45:00Z,27.258375036305395,27.26589735623064,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.589655193789252,82.53448249553811,74.22413793103448,24.96206888659247,19.32758620689655
2023-01-10T15:00:00Z,28.31281042098999,28.319939340863908,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.3214285714284,1.585714306150164,78.94642802647182,70.5321431841169,24.92142847606114,19.185714176722936
2023-01-10T15:15:00Z,28.921218411675817,28.936036077038995,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2307.0689655172414,1.596551747157656,78.77586259513066,70.39999994738349,25.255172400638976,19.372413964107118
2023-01-10T15:30:00Z,28.198570514547413,28.206444181244947,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.689655172414,1.58620691710505,83.9275859964305,75.55862137366985,24.924138167808795,19.168965109463397
2023-01-10T15:45:00Z,27.64690557019464,27.63998084232725,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.344827586207,1.58620691710505,80.8034483810951,72.39310350089238,25.07931031851933,19.303448315324456
2023-01-10T16:00:00Z,26.617219069908405,26.636499667989796,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.3793103448274,1.596551747157656,78.94137941557786,70.65517267687568,24.899999684300916,19.20689661749478
2023-01-10T16:15:00Z,27.980404785701207,27.96800892693656,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.5714285714284,1.5928571649960108,79.71785790579659,71.36785725184849,24.967857224600657,19.16071449007307
2023-01-10T16:30:00Z,28.916469705515894,28.944989894998486,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.3793103448274,1.589655193789252,80.32068949732287,72.03793098186624,24.865516991450868,19.21379312975653
2023-01-10T16:45:00Z,29.483397187857793,29.47999250477758,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5172413793102,1.593103470473454,80.31379252466662,72.00344848632812,25.09310380343733,19.372413372171337
2023-01-10T17:00:00Z,27.2012654876709,27.202796173095702,6.0,0.0,1.0,27.92,0.29360000014305115,1.0,50.0,2306.64,1.5960000228881837,80.43999969482422,72.13200012207031,25.156000518798827,19.427999725341795
2023-01-10T17:15:00Z,25.866569979437465,25.8754254702864,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.551724137931,1.582758640420848,80.51034414357153,72.24482805975552,24.996551710983802,19.386206462465484
2023-01-10T17:30:00Z,26.525873047964915,26.537905352456228,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.285714285714,1.5964285944189345,80.32499994550433,72.0750002179827,24.964285578046525,19.353570869990758
2023-01-10T17:45:00Z,26.03483482887005,26.018991207254345,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.896551724138,1.589655193789252,80.41034382787244,72.14827649346714,25.093103737666688,19.48620684393521
2023-01-10T18:00:00Z,27.671481362704572,27.712336441566205,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4827586206898,1.593103470473454,81.02413729963631,72.86896488584321,24.77586193742423,19.331034561683392
2023-01-10T18:15:00Z,26.779650326432854,26.7913252074143,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.5172413793102,1.582758640420848,81.93448296908674,73.72758483886719,25.162068926054857,19.651724190547547
2023-01-10T18:30:00Z,27.933490753173828,27.92860695411419,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.4827586206898,1.593103470473454,81.39655146105537,73.24137931034483,24.827586272667194,19.468965530395508
2023-01-10T18:45:00Z,27.270079272133962,27.2682843208313,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2306.214285714286,1.57142858845847,80.55357088361468,72.3964285169329,25.049999918256486,19.617857115609304
2023-01-10T19:00:00Z,26.733264265389277,26.713277553689892,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,80.05861953209187,71.97931092360923,25.12413794418861,19.78620687024347
2023-01-10T19:15:00Z,27.66818750315699,27.674740232270338,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.600000023841858,79.98620658085264,71.94137967866043,24.886206857089338,19.600000052616515
2023-01-10T19:30:00Z,26.681749146560144,26.64772421738197,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.551724137931,1.596551747157656,79.27931029221108,71.1793107657597,25.168965438316608,19.751724111622778
2023-01-10T19:45:00Z,27.71386324126145,27.729140183021283,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.9655172413795,1.600000023841858,79.58620663346916,71.5724132143218,24.762068912900727,19.465517175608667
2023-01-10T20:00:00Z,28.507799421037948,28.50435291017805,6.0,0.0,1.0,27.928571428571427,0.2936428572450365,1.0,50.0,2306.3571428571427,1.5964285944189345,78.74999945504325,70.61785752432687,25.10714258466448,19.742857183728898
2023-01-10T20:15:00Z,27.962926601541454,27.95507865116514,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,80.43793092924973,72.42068954993938,24.879310344827587,19.658620571268017
2023-01-10T20:30:00Z,18.608525769463903,17.64576273951037,3.9310344827586206,0.0,0.6551724137931034,18.310344827586206,0.19262068949896713,1.0,31.03448275862069,1511.3103448275863,1.0413793243210892,83.98620710701778,76.65862063703865,29.868965806632207,19.834482521846375
2023-01-10T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.41379310344827,77.0724140035695,28.606896564878266,47.27931075260557
2023-01-10T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.03103453537514,73.69310286949421,11.758620722540494,49.17241392464474
2023-01-10T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.378570829119,71.08571461268834,10.592857088361468,47.38928536006382
2023-01-10T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.87586185849946,69.60689702527276,9.903448269285004,46.30000015784954
2023-01-10T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.941379941743,69.6896551724138,9.603448506059317,45.962069018133754
2023-01-10T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.30689607817551,75.03793150803139,9.596552092453528,47.24482779667295
2023-01-10T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.34285736083984,80.88571466718402,9.953571489879064,50.282142639160156
2023-01-10T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.67586227943157,78.31379384007947,10.86551728741876,50.15172392746498
2023-01-10T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.37931060791016,68.90344882833547,11.23103457483752,47.903448302170325
2023-01-10T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.55517275580044,57.30689686742322,10.989655165836728,42.52413769426017
2023-01-10T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.76551766231142,69.45172395377324,9.934482771774817,42.3586206107304
2023-01-10T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.1750008719308,87.68928582327706,9.678571462631226,51.460714203970774
2023-01-10T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.3758623846646,76.06551650474812,11.751724243164062,50.41379310344828
2023-01-11T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.53793098186624,62.21724161608466,11.989655297378015,45.244827665131666
2023-01-11T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.46206928121633,63.20689668326542,11.203448295593262,41.703448196937295
2023-01-11T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.15862037395608,82.80344811801253,10.172413760218127,49.224137931034484
2023-01-11T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.80714307512555,76.50714302062988,11.732142891202654,50.346428462437224
2023-01-11T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.03448249553811,64.68965530395508,12.303448249553812,46.14137925772831
2023-01-11T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.35862074227168,68.13448254815464,11.644827612515154,43.71724135300209
2023-01-11T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.05172334868332,80.7413795734274,11.048275881800159,49.703448196937295
2023-01-11T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.04827591468548,72.8034483810951,12.282758614112591,49.08275827868231
2023-01-11T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.11785670689174,63.867857115609304,12.528571571622576,45.26785741533552
2023-01-11T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.07931018697805,75.88620705440127,11.782758646997912,46.64482800713901
2023-01-11T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.97241342478785,78.6586211632038,11.665517346612338,50.841379494502625
2023-01-11T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.02068933947334,67.74827667762493,12.537931179178171,47.565517293995825
2023-01-11T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.89999968430092,69.77586206896552,12.155172348022461,45.668965569857896
2023-01-11T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.3249991280692,80.06071499415806,11.689285789217267,49.94285706111363
2023-01-11T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.84827607253501,71.60344827586206,12.46896559616615,49.06551742553711
2023-01-11T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.65517267687568,67.52413808888403,12.437931093676337,45.7827587785392
2023-01-11T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.02758683829472,78.80344785492996,11.568965451470737,48.97241368787042
2023-01-11T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.70689681480671,73.49655203983701,12.093103474584119,48.9689652015423
2023-01-11T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.31428555079869,68.21785708836147,12.33214269365583,46.4249997820173
2023-01-11T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.15862090012124,76.08620689655173,11.772413911490604,48.15172419054755
2023-01-11T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.5,74.28620673870218,11.844827717748181,49.203448196937295
2023-01-11T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.05172387484846,70.01034466973667,12.148275802875387,46.87241402987776
2023-01-11T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.39999989100865,76.34285736083984,11.70357152393886,48.59642859867641
2023-01-11T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.07586196373249,74.88275856807314,11.94482760593809,49.40000034200734
2023-01-11T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.35517199286099,69.30689686742322,12.26551733345821,47.07241374048694
2023-01-11T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.66896556985789,75.63793050831762,11.855172387484846,48.02758631212958
2023-01-11T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.22069023395407,75.01724111622778,11.889655146105536,49.35517238748485
2023-01-11T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.44285719735282,68.40357153756278,12.246428625924247,46.764285632542204
2023-01-11T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.90344790754646,74.91034488020271,11.755172466409617,47.61379294559873
2023-01-11T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.37931008174502,76.175862016349,11.603448341632712,49.85862074227169
2023-01-11T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.64137952081089,68.54137946819436,11.896551362399396,47.13793090294148
2023-01-11T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.62413787841797,72.6344828112372,11.53448275862069,46.810344827586206
2023-01-11T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.26428549630302,78.07499994550433,11.210714374269758,49.900000299726216
2023-01-11T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.67586280559671,70.49310355350889,11.813793083717083,48.22068957624764
2023-01-11T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.64137899464575,67.61724143192686,11.786206870243467,45.424137641643654
2023-01-11T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.09310334304283,77.92068981302195,10.975862075542581,48.703448591561155
2023-01-11T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.04137946819436,74.83103443014211,11.306896571455331,49.46551750446188
2023-01-11T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.55357142857143,70.44999967302594,11.54285730634417,48.05357156481062
2023-01-11T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.35172350653286,67.29310344827586,11.193103527200632,46.434482969086744
2023-01-11T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.04137867894666,72.03793098186624,10.713793063985891,46.689655172413794
2023-01-11T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.9758616480334,78.72758668044517,10.52413772714549,49.906896656957166
2023-01-11T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.92068928685681,72.73448312693628,11.158620768579944,48.69655201352876
2023-01-11T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.99285725184849,65.81071431296212,11.071428503308978,46.31071390424456
2023-01-11T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.77200073242187,64.72,10.559999961853027,44.3
2023-01-11T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.85517251902613,79.61724090576172,10.275862101850839,48.855172519026134
2023-01-11T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.35172429578057,78.08965459363213,11.306896571455331,50.55862071596343
2023-01-11T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.6275863647461,69.43448270600418,12.086206830781082,48.01724124776906
2023-01-11T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.69999967302594,62.47500010899135,11.710714306150164,45.035714285714285
2023-01-11T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.5103444066541,66.43448257446289,10.84137933007602,42.98620697547649
2023-01-11T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.51034466973667,83.15172445363012,10.479310298788137,49.99310329042632
2023-01-11T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.31034509066878,78.06206907075027,11.965517307149954,51.01724137931034
2023-01-11T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.75357137407575,68.5250004359654,12.028571469443184,47.95714282989502
2023-01-11T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.11379307714002,58.762068781359446,11.337931073945144,43.91379310344828
2023-01-11T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.53448302170327,62.303448118012525,10.482758554919013,40.97241355632914
2023-01-11T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.49655177675444,86.10000005261651,9.655172380907782,50.33793074509193
2023-01-11T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.47586112186826,83.0862071596343,11.982758620689655,53.06551742553711
2023-01-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.76785796029228,68.44999940054757,12.907142775399345,49.22142818995884
2023-01-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.46896559616615,53.13793103448276,12.175862082119647,42.46206888659247
2023-01-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.94827612515154,57.69310339565935,10.900000013154129,38.7551725979509
2023-01-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.1241384045831,83.7137943136281,9.400000013154129,48.337930876633216
2023-01-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.57931045006062,86.13103485107422,11.141379290613635,53.05517275580044
2023-01-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.66785703386579,69.35357189178467,12.242857217788696,49.18214293888637
2023-01-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.124137746876684,53.78275851545663,11.765517234802246,42.99655164521316
2023-01-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.90689652541588,42.71379312975653,10.882758666729105,36.706896551724135
2023-01-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.6655176096949,64.26551726768757,9.34137933007602,38.703448328478586
2023-01-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.2103447749697,87.7517239800815,8.710344840740335,50.69655175044619
2023-01-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.375,81.92142813546317,11.02142858505249,52.599999700273784
2023-01-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.64482774405644,64.2620691759833,11.5689655501267,47.358620873812974
2023-01-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38275869961443,50.1000001841578,10.751724144508099,40.91379323498956
2023-01-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.031034535375134,45.90689626233331,9.620689655172415,35.41379284036571
2023-01-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.48275940993736,73.98275862068965,7.713793080428551,42.762069044442015
2023-01-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.62857164655414,89.11785725184849,8.532142860548836,52.2785712650844
2023-01-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.14137952081089,76.65517215071053,10.848275908108416,51.386206922859984
2023-01-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.54482769143992,59.137931166024046,11.089655218453244,45.465517109838025
2023-01-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37241376679519,46.068965648782665,10.203448295593262,38.568965648782665
2023-01-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.771428380693706,54.5750002179827,8.967857156481061,36.20000008174351
2023-01-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.36896488584321,80.79999910551926,7.455172390773378,46.82758594381398
2023-01-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.87586212158203,87.30689634125808,9.496551743869123,52.465517109838025
2023-01-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.67241405618601,70.18965530395508,11.093103408813477,49.19310339565935
2023-01-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91034488020272,53.60344853894464,10.865517221648117,41.8379310081745
2023-01-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.27142756325858,65.84285722460065,9.421428544180733,40.5
2023-01-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.37931008174502,84.73793108709927,8.393103500892376,49.5931036061254
2023-01-11T20:30:00Z,0.3448275862068966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.92758573334793,74.39999942121834,10.637931034482758,50.5620688076677
2023-01-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.95517204547751,59.69655175044619,10.265517234802246,45.317241142536034
2023-01-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.0517244010136,71.63448241661335,9.658620801465265,43.87586212158203
2023-01-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.08214296613421,80.4285717010498,9.249999931880406,50.02857140132359
2023-01-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.97930960819639,67.54482690219221,10.48275875223094,47.07241387202822
2023-01-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.1517236643824,68.87931008174502,10.120689622287092,44.44827599361025
2023-01-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.52758631212959,77.9275859964305,9.22068974067425,49.0413792051118
2023-01-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.24137904726226,69.80000015784954,10.044827625669281,47.66551734661234
2023-01-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.28214291163853,71.0357140132359,10.071428571428571,46.142856870378765
2023-01-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.56896525415881,77.09310334304283,9.64482777694176,48.85172416423929
2023-01-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.6275863647461,69.2517247693292,10.14827590153135,47.437931060791016
2023-01-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.41724132669383,70.20344806539602,9.96551724137931,45.75172411162278
2023-01-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.38275883115571,76.88620705440127,9.30344821666849,48.34482745466561
2023-01-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.61428560529437,70.24285697937012,9.710714203970772,47.574999945504324
2023-01-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.62413787841797,70.43448217983904,9.724137799493198,46.23448273231243
2023-01-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.76896535939184,76.3758623846646,9.279310357981714,48.48275862068966
2023-01-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.6241384045831,70.25517246640962,9.699999973691742,47.30689607817551
2023-01-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.03448275862068,70.8655171887628,9.682758528610755,45.95172421685581
2023-01-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07142857142857,76.66785757882255,9.182143007005964,48.4714287349156
2023-01-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.32758620689656,69.98620631777007,9.741379244574185,47.43448310062803
2023-01-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.74827575683594,71.57931071314319,9.920689615710028,45.99999973691743
2023-01-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.3551727821087,76.94827612515154,9.655172545334388,48.97241395095299
2023-01-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.56896525415881,69.26551739922886,10.303448249553812,47.14137952081089
2023-01-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.62142889840263,72.43214280264718,10.164285659790039,46.37857151031494
2023-01-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.91379310344827,76.53793124494881,9.744827434934418,48.8551727821087
2023-01-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.79310344827586,69.52758657521215,10.193103527200632,47.24827641454236
2023-01-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.7172412214608,72.55517262425916,9.917241392464474,46.66206925490807
2023-01-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.78620700178475,76.36551745184536,9.606896597763587,48.95862066334691
2023-01-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.63214193071637,69.36785752432687,10.178571496691022,47.13214261191232
2023-01-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.96551697829673,72.79310318519329,10.020689668326542,46.768965622474404
2023-01-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.36551666259766,75.97586217419854,9.710344873625656,48.86896541200835
2023-01-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.66896583294046,69.45517230856008,10.15862063703866,46.79310331673458
2023-01-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.56896525415881,74.36896567509092,9.875862121582031,47.11034485389446
2023-01-12T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.0928568158831,74.72142900739398,9.707142966134208,48.41428565979004
2023-01-12T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.27586180588295,69.12068965517241,10.07931061448722,46.48275875223094
2023-01-12T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9793103974441,73.77931029221108,9.70689658460946,47.15862063703866
2023-01-12T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.12413787841797,74.79310344827586,9.651724190547549,48.272413714178676
2023-01-12T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.52068881330818,69.34137936296135,10.031034601145777,46.562068676126415
2023-01-12T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.17857142857143,74.98214258466449,9.750000034059797,47.17499991825649
2023-01-12T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.64137952081089,74.27241331955483,9.775862167621481,48.710344906510976
2023-01-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.84827580945245,68.6965516189049,10.262069077327334,46.35862047918911
2023-01-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.86551771492793,75.64482748097387,9.937931060791016,47.796551803062705
2023-01-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.73103411444302,73.37931060791016,10.110344788123822,48.57241360894565
2023-01-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.11071395874023,68.97500010899135,10.517857210976738,46.34285722460066
2023-01-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.7586204265726,75.52068986563847,10.055172328291269,47.62413814150054
2023-01-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.85172429578057,73.52068986563847,10.213793063985891,48.46551724137931
2023-01-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.13448254815464,68.99310355350889,10.56896578032395,46.33448304801151
2023-01-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.9137928403657,74.70689628864157,10.203448394249225,47.262068781359446
2023-01-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.25714302062988,75.89285714285714,10.285714319774083,48.88571412222726
2023-01-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.12758610166352,68.93448296908674,10.758620821196457,46.67586241097286
2023-01-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.49655203983701,74.31034509066878,10.48965519872205,47.227586285821324
2023-01-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.77586180588295,75.40344817062905,10.496551776754446,49.08965525133856
2023-01-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.86551745184536,67.6793107657597,11.024138023113382,46.500000131541285
2023-01-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.7750004359654,73.61071423121861,10.632142782211304,46.71428598676409
2023-01-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.56551703091326,76.16551708352976,10.4793103974441,49.193103264118065
2023-01-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.81379226158406,68.61379347176387,11.106896531992945,46.85517212440227
2023-01-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.47931013436153,73.28620673870218,10.827586272667194,46.98965533026333
2023-01-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.08620637038658,76.7413795734274,10.651724157662228,48.755172334868334
2023-01-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.89285796029228,70.58928516932896,11.157142809459142,47.992856570652556
2023-01-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.34827554636988,70.21724148454338,11.286206738702182,46.25172411162278
2023-01-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.54137946819436,77.18620668608567,10.786206804472824,49.07931045006062
2023-01-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.30689686742322,69.99655151367188,11.30344821666849,47.831034167059535
2023-01-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.23103490369073,69.08275814714104,11.2689654580478,45.65862063703866
2023-01-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.92857115609306,77.55714280264718,10.592857258660453,48.54642881665911
2023-01-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28965469886516,71.90344817062905,11.07931031851933,48.596551697829675
2023-01-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.5137939453125,67.35517251902613,11.320689497322872,45.62413800995925
2023-01-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.0827584102236,77.73793108709927,10.734482798083075,48.26896522785055
2023-01-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.49642889840263,74.06785692487445,11.299999986376081,49.220689313165074
2023-01-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.48620737010035,65.20689655172414,11.751724276049384,45.935714040483745
2023-01-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.00689697265625,73.74827549375337,11.086206863666403,46.64482787559773
2023-01-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.43448270600418,76.93448296908674,10.979310298788137,49.71034477496969
2023-01-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.13103406182651,66.75862055811389,11.662068926054856,47.25862095273774
2023-01-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.44642802647182,66.26428604125977,11.421428612300328,44.439285687037874
2023-01-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.97931013436153,79.50344822324556,10.662068991825498,49.06551716245454
2023-01-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.50689670957368,73.09310334304283,11.610344788123822,49.21034503805226
2023-01-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.44482763882341,62.15862063703866,11.972413753641062,45.05517262425916
2023-01-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.18965490933122,71.9034476444639,11.203448295593262,44.33448239030509
2023-01-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.11428587777274,80.61428560529437,10.707142761775426,50.246428625924246
2023-01-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.17931010805327,64.89655080334893,11.927586193742423,46.86206896551724
2023-01-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.94827612515154,75.34137936296135,11.437931159446979,47.96551724137931
2023-01-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.15000093900241,78.43461432823769,11.549999970656176,50.46923065185547
2023-01-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.58260809856912,69.17391304347827,12.569565275441045,47.15652134107507
2023-01-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.22142846243722,68.95357159205845,12.085714272090367,45.95357159205845
2023-01-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.48620658085264,76.94482763882341,11.265517300572888,48.97931026590282
2023-01-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.08275867330617,69.66551734661233,11.63793106736808,47.85172416423929
2023-01-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.04482742835735,69.81034509066878,11.617241431926859,46.32068962886416
2023-01-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.69310365874192,77.2206899708715,11.110344952550427,48.72758615428004
2023-01-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.96071406773159,71.52857099260602,11.592857156481061,48.29642813546317
2023-01-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.02413782580146,70.78620700178475,11.710344873625656,46.51379262989965
2023-01-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.27586206896552,76.89310323780981,11.234482600771148,48.63448294277849
2023-01-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.60000031569908,72.18965464624866,11.493103487738248,48.47586204265726
2023-01-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.5206896025559,69.28275825237405,11.575862029503131,46.151723795923694
2023-01-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.65000016348702,76.33214296613421,11.010714190346855,48.017857142857146
2023-01-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.30689686742322,73.86206896551724,11.213793063985891,48.7172412214608
2023-01-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.0620695969154,68.81724153715989,11.534482955932617,46.10344814432079
2023-01-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.95172408531452,75.65862037395608,10.986206778164568,47.91034448557887
2023-01-12T20:30:00Z,0.35714285714285715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.97499901907784,74.3758615954169,11.428571462631226,49.75862082119646
2023-01-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.35862021610654,69.11785779680524,11.048275848914837,47.57142857142857
2023-01-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.88275830499057,74.60689676219019,11.09655163205903,47.49655203983701
2023-01-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.17241379310344,75.74137878417969,11.006896413605789,49.03448302170326
2023-01-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.52413756271889,69.26551739922886,11.362068768205313,46.9206894183981
2023-01-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.75,73.5499997820173,11.049999986376081,46.98214299338205
2023-01-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.06896551724138,76.66206964953193,10.927586259513065,48.99310329042632
2023-01-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.51724137931035,70.23793056093413,11.420689582824707,47.35517265056742
2023-01-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.41724106361126,73.22068970778892,11.172413727332806,47.096551697829675
2023-01-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.48620737010035,77.07586170064992,10.906896558301202,49.03793071878368
2023-01-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.7035710471017,69.38928604125977,11.346428394317627,47.224999972752165
2023-01-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.88275883115571,72.66206938644936,11.179310239594558,46.86551758338665
2023-01-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.79655167152141,77.37931008174502,10.896551658367288,48.88275856807314
2023-01-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47931013436153,70.17586280559671,11.36206893263192,47.56896551724138
2023-01-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.96896546462486,71.76206812365302,11.265517201916925,46.696551618904905
2023-01-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.8250002179827,77.4464282989502,10.778571367263794,48.90357181004116
2023-01-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6034480127795,71.25172424316406,11.237930922672666,47.82758594381398
2023-01-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.88275856807314,71.68965543549636,11.231034344640271,46.66206872874293
2023-01-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.94827612515154,77.61724116884429,10.686206982053559,49.03448275862069
2023-01-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.05517183501145,71.68275898900525,10.796551605750775,48.01379315606479
2023-01-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.03571428571429,70.81785719735282,10.553571462631226,46.14999961853027
2023-01-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.49655230291958,77.18965569857893,9.834482752043625,48.2137933928391
2023-01-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.48275888377222,75.09310334304283,10.058620683078107,48.72758615428004
2023-01-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.76206891290073,70.53448275862068,10.262069110212655,46.51034480127795
2023-01-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.34827607253501,76.06551703091326,9.627586101663523,47.765517004604995
2023-01-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.34285763331822,76.95357186453683,9.607142891202654,49.0285712650844
2023-01-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.5482756516029,70.2517239800815,9.965517109838025,46.931034351217335
2023-01-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.87931087099273,73.66896556985789,9.53448275862069,46.68965504087251
2023-01-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.87930981866245,79.48965533026333,9.25517226909769,49.024137562718884
2023-01-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1137932086813,71.72068918162378,9.693103560085955,47.87241376679519
2023-01-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.45714269365583,71.23928587777274,9.564285789217267,45.94642857142857
2023-01-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.76206864981816,78.44482711265827,8.848275875223093,48.35172416423929
2023-01-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.2413795734274,76.82413824673357,9.199999973691742,48.96896533308358
2023-01-13T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.64482695480874,70.36206922859981,9.593103704781369,46.637930771400185
2023-01-13T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.94482711265827,74.73103490369073,9.210344906510977,46.900000210466054
2023-01-13T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.81785719735282,78.4428574698312,9.114285809653145,48.664285796029226
2023-01-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.97241421403557,71.60689676219019,9.586206830781082,47.348275546369884
2023-01-13T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.7206899708715,72.52413782580146,9.486206876820532,46.227586285821324
2023-01-13T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.86206922859981,79.4793103974441,9.120689852484341,48.741379573427395
2023-01-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.11785670689174,72.71071379525321,9.757142782211304,48.09642859867641
2023-01-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.54482769143992,70.30689634125808,9.858620709386365,45.85172403269801
2023-01-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.91724080052869,77.64482748097387,8.993103421967605,47.7172412214608
2023-01-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.4482755989864,77.03448223245555,9.082758574650205,48.62068965517241
2023-01-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.14827517805428,70.85172482194572,9.35517222305824,46.50689644649111
2023-01-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.93928527832031,74.72142900739398,8.853571483067103,46.67857156481062
2023-01-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.37931087099273,77.10344774969693,8.568965615897342,47.84827594099374
2023-01-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07931123930832,76.7758612797178,9.027586213473615,48.037931244948815
2023-01-13T08:15:00Z,8.620689655172415,8.620689655172415,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.32758646997912,73.8896555407294,9.462069051019077,47.74137944188611
2023-01-13T08:30:00Z,12.643678118442667,12.643678118442667,0.5862068965517241,0.0,0.5517241379310345,5.310344827586207,0.060931036184573996,1.0,25.17241379310345,813.7931034482758,0.755172400638975,76.53103453537514,70.73793108709927,17.717241517428693,24.75862065676985
