time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-13T08:45:00Z,42.2619047164917,42.38095235824585,1.0,0.0,1.0,9.392857142857142,0.10371428621666771,1.0,40.0,1400.0,1.5499999693461828,78.16428538731166,68.0678574698312,43.40000033378601,25.246428728103638
2023-01-13T09:00:00Z,57.58620689655172,57.701149512981544,0.6785714285714286,0.0,0.6896551724137931,8.551724137931034,0.039275862019637536,1.0,27.586206896551722,1013.7931034482758,2.1241379441886115,77.39999994738349,66.1344828112372,72.51379341914736,52.272413977261245
2023-01-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.45862026872307,86.16896530677532,39.97931026590282,68.45172461147966
2023-01-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.60689649910762,79.11724116884429,17.84827577656713,54.76206891290073
2023-01-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.003448223245556,57.61724130038557,13.920689615710028,45.92413777318494
2023-01-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.142857142857146,56.271428789411274,11.91428576196943,37.914285796029226
2023-01-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.89655172413794,85.28965496194773,9.517241346425024,46.4068963938746
2023-01-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.85862047918911,73.47586191111597,10.572413773372256,48.91379323498956
2023-01-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.01724111622778,64.85172376961543,11.679310404021164,43.35862100535426
2023-01-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.10344853894463,81.6103444592706,10.524137990228061,48.05517209809402
2023-01-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.06785665239606,85.56785665239606,10.825000013623919,51.01071439470564
2023-01-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.79310371135843,73.31724166870117,11.64827590153135,49.78275851545663
2023-01-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.28965496194773,64.14482708635002,11.63448267969592,43.30344798647124
2023-01-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.53793098186624,77.89655172413794,10.024137891572098,46.79999989476697
2023-01-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.4517243483971,78.80344785492996,10.32758614112591,48.872413898336475
2023-01-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.7857140132359,72.36071395874023,11.053571530750819,47.16785717010498
2023-01-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.5482756516029,74.28620621253704,10.85517245325549,46.403448302170325
2023-01-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.24482727050781,75.8103448275862,10.351724065583328,47.772413714178676
2023-01-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.23103411444302,73.95517204547751,10.320689563093515,46.46551750446188
2023-01-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.01428549630302,78.64285714285714,9.83214282989502,47.90357167380197
2023-01-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.77586180588295,77.34137936296135,10.07586199661781,48.05172400638975
2023-01-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.17241274077317,72.92758652259563,10.262069011556692,46.61724156346814
2023-01-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.14827623038457,76.87241416141904,10.04827591468548,46.775862068965516
2023-01-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.29999989476697,75.77586193742424,10.220689674903607,48.696551881987475
2023-01-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.59642846243722,62.38928576878139,10.86785704748971,43.125
2023-01-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.31379252466662,66.43103435121733,10.282758646997912,38.693103527200634
2023-01-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.19999984215046,85.75517220332705,8.975862108427902,44.16896570139918
2023-01-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.69655135582234,70.44482763882341,9.34137936296134,47.35172403269801
2023-01-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.76896509630927,74.71724201070852,10.106896597763587,46.18275872592268
2023-01-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.98214203970772,87.6571431841169,9.782142911638532,50.935714312962126
2023-01-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.13103379874394,76.88275883115571,11.024137891572098,49.78620700178475
2023-01-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.26206930752458,60.19999984215046,11.427586160857102,43.49655164521316
2023-01-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.21379326129782,77.72068944470635,9.906896525415881,46.22413806257577
2023-01-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.53448275862068,77.97586217419854,9.899999947383487,48.824137852109715
2023-01-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.91071483067104,62.732142312186106,10.807142768587385,44.56785733359201
2023-01-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.87241416141904,73.55862058442214,10.024137924457419,44.43448310062803
2023-01-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.54482821760506,79.9758616480334,9.589655218453244,48.98965546180462
2023-01-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.07931045006062,67.7724135826374,10.644827645400476,46.17586241097286
2023-01-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.18620747533338,72.97586270036369,10.286206870243467,45.765517004604995
2023-01-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.29285757882255,76.86071450369698,9.850000040871757,48.08928544180734
2023-01-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.71379273513267,69.48620710701778,10.420689582824707,45.98275862068966
2023-01-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.16206886028421,73.96896546462486,10.179310239594558,45.89310350089237
2023-01-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.95517204547751,75.60689676219019,9.948275829183645,47.4379311923323
2023-01-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.73214285714286,70.54285703386579,10.299999986376081,45.92857156481062
2023-01-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.89999968430092,74.74137904726226,10.075862062388453,46.189655172413794
2023-01-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.87241337217134,75.5793115023909,9.979310331673458,47.268965622474404
2023-01-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.46206875505119,71.3034483810951,10.248275921262543,45.95517244010136
2023-01-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.36896514892578,74.26551713614629,10.048275816029516,46.286206738702184
2023-01-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.48928615025112,75.29285703386579,10.021428619112287,47.182142802647185
2023-01-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.61034340694033,74.43793145541487,10.241379310344827,46.98620671239392
2023-01-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.51034466973667,74.3344831795528,10.19655155313426,47.01724124776906
2023-01-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.93793092924973,73.75517141407934,10.199999809265137,46.67241405618602
2023-01-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.3862075805664,73.22068970778892,10.08965541576517,46.37586185849946
2023-01-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.61785697937012,73.44642884390694,9.953571251460485,46.42142840794155
2023-01-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.64482800713901,73.47241316170528,9.85862054495976,46.527585917505725
2023-01-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.26896509630927,72.1137932086813,9.796551901718665,46.12413827304182
2023-01-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.14137899464575,74.00689644649111,9.675862147890289,46.375862516205885
2023-01-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.89310244856209,76.72413819411705,9.620689918254984,47.48275862068966
2023-01-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.43571444920131,73.19999994550433,9.796428442001343,47.04285730634417
2023-01-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.84827528328731,72.7793100291285,9.762068945786048,46.06551716245454
2023-01-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.9379304030846,76.6896551724138,9.441379086724643,46.94827586206897
2023-01-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67241379310344,72.45172487456223,9.582758903503418,46.16206925490807
2023-01-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.91379336653084,73.78275798929148,9.479310430329422,45.71724135300209
2023-01-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.80000032697406,75.625,9.307143007005964,46.485713958740234
2023-01-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.88275856807314,75.70344780231345,9.455172242789432,46.468965464624866
2023-01-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.98275888377222,74.78275825237405,9.427585996430496,46.65862063703866
2023-01-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.09655156628838,72.92413777318494,9.203448394249225,45.91724106361126
2023-01-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.98965506718076,73.8758623846646,8.841379231420056,45.6827585943814
2023-01-14T01:45:00Z,22.453661714281356,22.251320907047816,3.7241379310344827,0.0,0.5862068965517241,16.428571428571427,0.16799999986376082,1.0,30.357142857142858,1318.5357142857142,0.9321428771529879,80.7857140132359,73.40357140132359,22.82142870766776,35.76428542818342
2023-01-14T02:00:00Z,28.911452260510675,28.897659170216528,6.0,0.0,1.0,28.379310344827587,0.29365517250422773,1.0,50.0,2306.689655172414,1.6310345139996758,82.22068891854121,74.15862090012124,24.993103421967604,19.355172321714203
2023-01-14T02:15:00Z,27.48678832218565,27.478278850686962,6.0,0.0,1.0,28.482758620689655,0.29365517250422773,1.0,50.0,2306.344827586207,1.6448276207364838,84.71034451188713,76.50000026308257,25.234482995395002,19.35517192709035
2023-01-14T02:30:00Z,28.985599846675477,28.997708287732355,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.7586206896553,1.641379344052282,79.95862053180564,71.8344823903051,24.72068977355957,19.01724151085163
2023-01-14T02:45:00Z,29.190485658316778,29.18975619612069,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.5862068965516,1.6379310673680798,78.70689655172414,70.69999957906789,25.09310354035476,19.2586204265726
2023-01-14T03:00:00Z,27.370496817997523,27.364970752171107,6.0,0.0,1.0,28.321428571428573,0.2939999997615814,1.0,50.0,2306.1785714285716,1.6107143121106284,84.79285703386579,76.67500059945243,25.1678569657462,19.421428544180735
2023-01-14T03:15:00Z,28.422321779974574,28.437268750420934,6.0,0.0,1.0,28.379310344827587,0.29365517250422773,1.0,50.0,2306.4137931034484,1.641379344052282,83.1896551724138,75.06551650474812,24.803448249553814,19.231034509066877
2023-01-14T03:30:00Z,28.52275927313443,28.506595874654835,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6241379606312718,77.46206875505119,69.42068954993938,25.20000023677431,19.410344682890795
2023-01-14T03:45:00Z,28.238296508789062,28.25194266746784,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.448275862069,1.6310345139996758,82.20689628864157,74.24138009959253,24.94827573052768,19.365517320304082
2023-01-14T04:00:00Z,28.336790282150794,28.345834468973095,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.2758620689656,1.62068968394707,83.44137941557786,75.42413961476294,24.91379316921892,19.272413845719964
2023-01-14T04:15:00Z,27.4883531161717,27.482451711382186,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.1785714285716,1.6250000298023224,81.75357028416225,73.6714289528983,25.14285727909633,19.435714517320907
2023-01-14T04:30:00Z,27.522670548537683,27.514764391142748,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.5172413793102,1.634482790683878,80.69999931598532,72.70344859156116,24.862068965517242,19.331034561683392
2023-01-14T04:45:00Z,27.896403279797784,27.88052749633789,6.0,0.0,1.0,28.24137931034483,0.29365517250422773,1.0,50.0,2306.7586206896553,1.6241379606312718,80.22068944470635,72.16896504369275,25.100000118387157,19.410344617120153
2023-01-14T05:00:00Z,29.329424627896014,29.34413903335045,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.448275862069,1.6241379606312718,80.17931129192483,72.15862090012124,24.982758554919013,19.372413635253906
2023-01-14T05:15:00Z,28.628321483217437,28.59314543625404,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.4827586206898,1.627586237315474,79.9758616480334,71.90689665695717,25.03793111340753,19.299999960537615
2023-01-14T05:30:00Z,29.04475178037371,29.05326693398612,6.0,0.0,1.0,28.357142857142858,0.2939999997615814,1.0,50.0,2306.464285714286,1.6250000298023224,82.6571431841169,74.72857175554547,24.86785704748971,19.324999945504324
2023-01-14T05:45:00Z,26.324618043570684,26.320258107678644,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.1724137931033,1.6379310673680798,84.34137936296135,76.2827587785392,25.237930889787346,19.586207225404937
2023-01-14T06:00:00Z,27.57436173537682,27.570791902213262,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.448275862069,1.613793130578666,80.08275919947131,72.08620663346916,24.903448302170325,19.365516991450868
2023-01-14T06:15:00Z,27.8096458171976,27.824130814650964,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.448275862069,1.627586237315474,78.734482074606,70.88275830499057,24.83103482476596,19.40000007892477
2023-01-14T06:30:00Z,27.359920764791553,27.36878125420932,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.448275862069,1.6241379606312718,82.95517204547751,74.97586217419854,25.07241360894565,19.503448420557483
2023-01-14T06:45:00Z,27.29543740408761,27.303492750440324,6.0,0.0,1.0,28.25,0.2939999997615814,1.0,50.0,2306.3571428571427,1.635714318071093,82.8178574698312,74.81071444920131,25.025000027247838,19.507142748151505
2023-01-14T07:00:00Z,29.181424963063208,29.17934878119107,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.5862068965516,1.6172414072628678,80.26551739922886,72.3103448275862,24.944827638823412,19.341379165649414
2023-01-14T07:15:00Z,28.45113859505489,28.44780020878233,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.0689655172414,1.634482790683878,79.84482784928947,71.90689718312231,25.031034601145777,19.448275664757038
2023-01-14T07:30:00Z,27.981629404528388,27.969603045233363,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6241379606312718,79.91724053744612,72.0241383519666,25.165517083529767,19.6034480127795
2023-01-14T07:45:00Z,27.587955672165442,27.58887271223397,6.0,0.0,1.0,28.344827586206897,0.29331034524687405,1.0,50.0,2306.344827586207,1.6241379606312718,83.15172445363012,75.28620594945447,24.868965477778993,19.500000065770642
2023-01-14T08:00:00Z,26.938112122671946,26.96682494027274,6.0,0.0,1.0,28.25,0.2936428572450365,1.0,50.0,2306.5714285714284,1.6142857415335519,83.26071357727051,75.38214302062988,24.95714282989502,19.742857183728898
2023-01-14T08:15:00Z,22.537447238790577,22.540206054161334,5.142857142857143,0.0,0.8275862068965517,24.137931034482758,0.2534482756565357,1.0,41.37931034482759,1987.7931034482758,1.379310365380912,77.76896509630927,70.22758589119746,25.1379311002534,19.63448274546656
2023-01-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.10000057878166,76.92413751010237,36.88620672554806,34.83448285069959
2023-01-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.64137925772832,71.38965527764682,13.106896597763587,49.53103466691642
2023-01-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.8724136352539,71.8034483810951,10.910344814432078,46.224137931034484
2023-01-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.7285714830671,77.4249997820173,10.114285843712944,48.092857360839844
2023-01-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.21379273513267,71.98620710701778,10.634482745466562,47.51034506436052
2023-01-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.4586207948882,72.42413803626751,10.7689654580478,46.33793074509193
2023-01-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.63793024523505,76.36551771492793,10.52758631212958,48.09999992107523
2023-01-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.02413861504917,70.86551771492793,10.817241208306674,46.97586191111598
2023-01-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.82142857142857,73.74285725184849,10.66785717010498,46.80357156481062
2023-01-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.74482753359038,75.47241395095298,10.427585930659854,47.87586212158203
2023-01-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.79999989476697,70.72068970778892,10.644827711171118,46.52068973409718
2023-01-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.14137899464575,75.03448223245555,10.368965477778994,47.23793108709927
2023-01-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.77586259513066,75.57241295123923,10.400000013154129,47.803448381095095
2023-01-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.70357159205845,72.53928538731166,10.682142768587385,47.18571472167969
2023-01-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67241353002088,72.58965564596242,10.662068991825498,46.675862147890285
2023-01-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.19655135582234,74.0482756516029,10.67586218077561,47.42413790472622
2023-01-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.49999973691743,75.30689713050579,10.917241260923188,47.72758615428004
2023-01-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.44482763882341,71.31034535375134,11.141379356384277,46.92413777318494
2023-01-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.02142824445453,72.96428544180733,11.042857101985387,46.775000027247835
2023-01-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.66896583294046,75.46896546462486,10.896551757023252,47.98620697547649
2023-01-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15861984779094,73.03103506154028,11.234482830968396,47.45517257164265
2023-01-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.14138004697602,72.05862242600014,11.206896387297531,46.84827607253502
2023-01-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.23448233768858,72.15517241379311,11.19655155313426,46.5413792051118
2023-01-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.78928484235492,72.71785708836147,11.242857115609306,46.76785727909633
2023-01-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.6793107657597,73.59999952645137,11.310344959127493,47.03103440383385
2023-01-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.70689628864157,74.57930992389548,11.399999618530273,47.28275838391534
2023-01-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.94827665131668,73.84482758620689,11.524138023113382,47.144827744056435
2023-01-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.87586185849946,72.76206864981816,11.62413817438586,46.90689678849845
2023-01-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.74642808096749,72.6714278629848,11.600000381469727,46.650000027247835
2023-01-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.13103406182651,73.05862032133957,11.558620913275357,46.820689497322874
2023-01-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.89655067180765,73.80344680259968,11.399999618530273,47.165517215071056
2023-01-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.53448302170327,73.46896599079001,11.496551710983802,46.90689678849845
2023-01-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.51034493281924,73.42413777318494,11.627586430516736,46.965517372920594
2023-01-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.11785725184849,74.9678568158831,11.671428544180733,47.592857360839844
2023-01-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.87931087099273,70.7206899708715,11.72068977355957,46.84482745466561
2023-01-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.1275863647461,72.11034472235318,11.744827566475704,46.05862084750471
2023-01-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.28275798929148,76.02069012872104,11.58275867330617,47.931034614299904
2023-01-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.02758552288186,69.90689665695717,12.065517293995825,46.700000236774315
2023-01-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.33571434020996,73.30357115609306,12.02857153756278,46.30714239392962
2023-01-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.03103453537514,75.75517272949219,11.837931041059823,48.200000236774315
2023-01-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.63793103448276,69.52758657521215,12.262069077327334,46.3999998158422
2023-01-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.14482695480874,74.04482769143992,12.031034469604492,46.82068976040544
2023-01-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.11428615025112,74.75172371699892,11.920689714365992,47.837930876633216
2023-01-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.78965496194773,69.61785752432687,12.189285584858485,46.417856897626606
2023-01-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.23103464060816,74.15172392746499,11.903448302170325,46.80689660434065
2023-01-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.93103448275862,74.66206886028421,11.827586108240588,47.934482706004175
2023-01-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.51379289298222,69.45172382223195,12.182758528610755,46.14482761251515
2023-01-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.22857175554547,75.0999995640346,11.910714285714286,47.03793071878368
2023-01-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.86896541200835,73.63103511415679,11.727586121394717,47.72857148306711
2023-01-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.42413751010237,69.35172455886314,11.817241241191995,45.98620710701778
2023-01-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.35862074227168,75.19999931598532,11.258620788311136,47.19655201352876
2023-01-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.01724085314521,73.75517220332705,11.155172545334388,47.57931018697804
2023-01-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.1071423121861,69.03214291163853,11.200000081743513,45.650000027247835
2023-01-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.2517239800815,76.0517244010136,10.537931047636887,46.89655172413793
2023-01-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.75862068965517,73.45517230856008,10.441379415577856,47.227586022738755
2023-01-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.03793124494881,68.91034435403758,10.431034614299906,45.327586206896555
2023-01-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.22758589119746,76.99655151367188,9.520689569670578,47.13103458799165
2023-01-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.04285730634417,75.67500059945243,9.110714571816581,48.01071425846645
2023-01-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17586175326643,71.04482821760506,9.106896531992945,45.886206659777415
2023-01-14T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.25517220332705,78.02068986563847,8.575861930847168,47.13448267969592
2023-01-14T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.25517220332705,73.95517230856008,8.637931034482758,47.327586206896555
2023-01-14T23:45:00Z,27.033990596902782,26.95842742919922,4.758620689655173,0.0,0.7586206896551724,21.689655172413794,0.22303448257775144,1.0,39.6551724137931,1749.7241379310344,1.2620689910033653,75.98965585642847,68.07930966081291,25.84482768486286,30.05172426947232
2023-01-15T00:00:00Z,27.475683212280273,27.469592366899764,6.0,0.0,1.0,28.137931034482758,0.29331034524687405,1.0,50.0,2306.7241379310344,1.6178571709564753,86.5321431841169,78.10357202802386,24.946428639548166,19.14642858505249
2023-01-15T00:15:00Z,27.74459168006634,27.76972112984493,6.0,0.0,1.0,28.214285714285715,0.2939999997615814,1.0,50.0,2306.535714285714,1.62068968394707,83.96551750446189,75.5896548567147,24.93793092924973,19.124138075729896
2023-01-15T00:30:00Z,29.354341112334154,29.365075473127693,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6103448538944638,78.1379297190699,69.95862132105334,24.917241524005757,19.11724123461493
2023-01-15T00:45:00Z,28.816339295485925,28.82397638518235,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.7241379310344,1.6172414072628678,82.7724135826374,74.57931018697805,25.155172413793103,19.358620676501044
2023-01-15T01:00:00Z,29.847534376999427,29.862337770133184,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.896551724138,1.6103448538944638,84.85517304519126,76.65861958470838,24.862068768205315,19.193103329888707
2023-01-15T01:15:00Z,28.16905164718628,28.183782032557897,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.6428571428573,1.6107143121106284,79.89999989100865,71.72142873491559,25.032142911638534,19.36785704748971
2023-01-15T01:30:00Z,28.22876706616632,28.20987267329775,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.4827586206898,1.606896577210262,79.9586207948882,71.9034476444639,25.06206913652091,19.38965501456425
2023-01-15T01:45:00Z,29.312940992158033,29.318123389934673,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,83.15172392746499,74.9482755989864,25.06896531992945,19.286207067555395
2023-01-15T02:00:00Z,28.862591381730706,28.878592326723297,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.606896577210262,83.2103447749697,75.10689702527276,24.80689634125808,19.127586035892882
2023-01-15T02:15:00Z,29.366186931215484,29.36936562636803,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.1724137931033,1.6034483005260598,82.76551713614629,74.57586222681506,25.0206896025559,19.25517246640962
2023-01-15T02:30:00Z,27.4536292893546,27.450156007494247,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4285714285716,1.6035714532647813,78.52500070844378,70.39285714285714,25.189285618918284,19.392857347215926
2023-01-15T02:45:00Z,29.277409717954438,29.27314541257661,6.0,0.0,1.0,28.178571428571427,0.2939999997615814,1.0,50.0,2306.5172413793102,1.606896577210262,83.33103469322468,75.19655135582234,24.958620466034986,19.213792932444605
2023-01-15T03:00:00Z,26.087497579640356,26.11368317439638,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.793103448276,1.613793130578666,84.65172497979526,76.41379310344827,24.979310528985387,19.272413648408033
2023-01-15T03:15:00Z,28.48002473239241,28.516769277638403,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,78.05172466409617,69.83793035046807,25.024137891572096,19.182758462840113
2023-01-15T03:30:00Z,28.181016066978717,28.1723334213783,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.6034483005260598,82.09655182937095,73.9517243483971,25.058620650192786,19.22758595696811
2023-01-15T03:45:00Z,28.384784153529576,28.38915729522705,6.0,0.0,1.0,28.107142857142858,0.2939999997615814,1.0,50.0,2306.8571428571427,1.600000023841858,85.34642873491559,77.10714312962124,24.835714408329554,19.096428598676408
2023-01-15T04:00:00Z,28.78847602318073,28.815518017472893,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6034483005260598,81.74827575683594,73.53103479845771,25.065517228225183,19.26551707037564
2023-01-15T04:15:00Z,27.651944390658674,27.639302944314892,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,79.4517243483971,71.2999996316844,25.120689918254985,19.255172334868334
2023-01-15T04:30:00Z,28.16308172817888,28.165548456126245,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,81.69655109273977,73.61034524851831,24.820689760405443,19.08620702809301
2023-01-15T04:45:00Z,28.235511450931945,28.257796912357726,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.2758620689656,1.606896577210262,84.9793103974441,76.78620726486733,25.00689664380304,19.168965569857892
2023-01-15T05:00:00Z,27.615003653935023,27.59711844580514,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.5,1.6035714532647813,81.29999950953892,73.07499940054757,25.04642861230033,19.224999836512975
2023-01-15T05:15:00Z,29.045477834241144,29.014738609050884,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,78.83793113971579,70.72068970778892,25.089655251338563,19.165517215071052
2023-01-15T05:30:00Z,27.465193912900727,27.496770201058222,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.0344827586205,1.6034483005260598,83.67241379310344,75.53793150803139,25.00689644649111,19.20344826270794
2023-01-15T05:45:00Z,28.536642534979457,28.543964254445044,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,85.54137894202923,77.24827575683594,25.03448249553812,19.093103343042834
2023-01-15T06:00:00Z,28.388231145924536,28.39560554767477,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,78.52413861504917,70.37931087099273,24.98620684393521,19.151724059006263
2023-01-15T06:15:00Z,28.65770367213658,28.671993459974015,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.3214285714284,1.600000023841858,80.91071483067104,72.81785774230957,24.821428571428573,19.064285823277064
2023-01-15T06:30:00Z,28.400332615293305,28.385213917699353,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.4137931034484,1.606896577210262,83.80000068401468,75.62068965517241,25.003448486328125,19.117241300385572
2023-01-15T06:45:00Z,30.27132040878822,30.290545496447333,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,84.7620691759833,76.53793124494881,25.006896380720466,19.041379402423726
2023-01-15T07:00:00Z,28.632631564962452,28.65450701220282,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,81.26551713614629,73.04482742835735,25.08620683078108,19.162068926054857
2023-01-15T07:15:00Z,29.899302055095806,29.909953084485284,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,79.1137924194336,70.96896599079001,24.93103421967605,18.98620684393521
2023-01-15T07:30:00Z,27.83308948789324,27.83544785635812,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.464285714286,1.6035714532647813,82.48214312962124,74.28571455819267,25.132142816271102,19.178571360451834
2023-01-15T07:45:00Z,28.661190559124126,28.652545073936725,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2307.0344827586205,1.606896577210262,84.40344843371162,76.17241379310344,25.01034486704859,19.04137946819437
2023-01-15T08:00:00Z,27.502279873551995,27.515624013440362,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,83.85517172977842,75.67241405618601,24.92413797049687,19.151724124776905
2023-01-15T08:15:00Z,27.587823604715282,27.56946879419787,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,81.43793171849744,73.28620647561961,25.15862063703866,19.186206883397595
2023-01-15T08:30:00Z,27.319211696756298,27.328597101671942,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.606896577210262,80.28275904162177,72.20000063139817,24.87931014751566,19.089655514421136
2023-01-15T08:45:00Z,28.95868580681937,28.91795642035348,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.464285714286,1.600000023841858,80.08214323861259,71.95714242117745,25.132143020629883,19.19999967302595
2023-01-15T09:00:00Z,28.188785816061085,28.19185474001128,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,84.32758620689656,76.21379326129782,24.813793182373047,19.044827428357355
2023-01-15T09:15:00Z,28.24739140477674,28.25987276537665,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.7241379310344,1.600000023841858,84.19310313257678,75.93103474584119,25.055172229635303,19.15517228225182
2023-01-15T09:30:00Z,28.707489079442517,28.73080141790982,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.344827586207,1.606896577210262,78.96896572770744,70.88275909423828,24.886206988630622,19.165517280841694
2023-01-15T09:45:00Z,28.598320928113214,28.61121046132055,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.5862068965516,1.606896577210262,80.3034483810951,72.34482837545461,25.151724322088832,19.541379139341156
2023-01-15T10:00:00Z,27.566498007093156,27.56231198992048,6.0,0.0,1.0,28.107142857142858,0.2936428572450365,1.0,50.0,2306.4285714285716,1.607142882687705,86.30714280264718,78.15714291163853,25.071428435189382,19.43214293888637
2023-01-15T10:15:00Z,28.600481099095838,28.619351682991816,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.4137931034484,1.6034483005260598,79.23448339001885,71.18620694916824,24.91034481443208,19.475862108427904
2023-01-15T10:30:00Z,28.021524100468078,27.976458648155475,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.596551747157656,78.96896572770744,71.0517244010136,24.948275862068964,19.52758650944151
2023-01-15T10:45:00Z,29.63240228850266,29.61121519680681,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,83.68965490933122,75.55862058442214,25.162068860284215,19.334482982240875
2023-01-15T11:00:00Z,28.089890249844256,28.12060882305277,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,82.62758583858096,74.50344848632812,24.813793116602405,19.172413990415375
2023-01-15T11:15:00Z,29.436159338269913,29.455325603485107,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.285714285714,1.5928571649960108,79.95714242117745,71.83928571428571,24.949999809265137,19.16071449007307
2023-01-15T11:30:00Z,29.02946426128519,29.053498301012763,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,80.2517239800815,72.18275819975754,25.05172426947232,19.262069110212654
2023-01-15T11:45:00Z,27.883657455444336,27.917472378960973,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,83.65172419054755,75.52413861504917,24.965517307149952,19.262068847130084
2023-01-15T12:00:00Z,27.8455024587697,27.848875769253436,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,83.98620710701778,75.85861995302398,25.01379315606479,19.355172387484846
2023-01-15T12:15:00Z,28.268092188341864,28.280290800949622,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.344827586207,1.600000023841858,79.87931060791016,71.8103448275862,25.11724143192686,19.455172505872003
2023-01-15T12:30:00Z,27.47659921646118,27.46792541231428,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,79.06428609575543,71.11785725184849,24.874999931880406,19.339285646166122
2023-01-15T12:45:00Z,27.845084552107185,27.85280050080398,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2758620689656,1.596551747157656,82.80000042093211,74.71034451188713,25.162068926054857,19.48620684393521
2023-01-15T13:00:00Z,28.425581964953192,28.447637689524683,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,83.80344785492996,75.73448312693628,24.827586272667194,19.265517201916925
2023-01-15T13:15:00Z,27.66739641386887,27.64967918395996,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.689655172414,1.596551747157656,78.98965585642847,70.94827507282126,25.189655238184436,19.534482824391333
2023-01-15T13:30:00Z,28.3413059629243,28.33270316288389,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.0,1.596551747157656,79.64827544113686,71.67586254251414,24.899999947383485,19.344827257353685
2023-01-15T13:45:00Z,27.295204162597656,27.304848875318253,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.5964285944189345,84.5750002179827,76.54642840794155,25.053571496691024,19.478571551186697
2023-01-15T14:00:00Z,28.216814830385406,28.22654730698158,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2305.862068965517,1.596551747157656,83.59655130320581,75.50000026308257,24.83103449591275,19.262068847130084
2023-01-15T14:15:00Z,28.187625819239123,28.18856193279398,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.593103470473454,76.59999978953394,68.51379341914736,25.20344826270794,19.503448289016198
2023-01-15T14:30:00Z,28.563180989232556,28.578973375517748,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.7586206896553,1.596551747157656,82.24482727050781,74.18275872592268,25.048276111997406,19.38965521187618
2023-01-15T14:45:00Z,29.032514045978413,29.033755203773236,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,85.4379304030846,77.26896562247441,24.76206897867137,19.15862063703866
2023-01-15T15:00:00Z,29.081647872924805,29.05643626621791,6.0,0.0,1.0,27.892857142857142,0.2936428572450365,1.0,50.0,2306.464285714286,1.5964285944189345,78.29642868041992,70.15000016348702,25.114285605294363,19.353571483067103
2023-01-15T15:15:00Z,28.255222517868567,28.265818760312836,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4137931034484,1.593103470473454,80.73448286385371,72.70689655172414,24.958620860658844,19.351724295780578
2023-01-15T15:30:00Z,27.608921577190532,27.60088775897848,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.593103470473454,84.80689634125808,76.69310392182449,25.1620689918255,19.448275927839607
2023-01-15T15:45:00Z,27.647871017456055,27.653437778867524,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.593103470473454,81.47241368787041,73.38620626515356,24.8413792971907,19.244827599361024
2023-01-15T16:00:00Z,28.96419183139143,28.980331355127795,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.3793103448274,1.58620691710505,78.26896588555698,70.25172345391636,25.048275717373553,19.3379310081745
2023-01-15T16:15:00Z,28.26955372946603,28.281023229871476,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6785714285716,1.5928571649960108,82.52857126508441,74.49642835344586,24.885714326586044,19.242857251848495
2023-01-15T16:30:00Z,29.097948205882105,29.107331308825263,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,83.92758652259563,75.77241384571997,25.096551632059032,19.358620742271686
2023-01-15T16:45:00Z,28.38187000669282,28.345850648551153,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,81.23793135018184,73.07586222681506,25.079310384289972,19.21034490651098
2023-01-15T17:00:00Z,28.694859669126313,28.69187276116733,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.2758620689656,1.596551747157656,80.62413787841797,72.5655175570784,24.893103500892376,19.14137945504024
2023-01-15T17:15:00Z,28.815651729189117,28.803158792956122,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,79.99655098750674,71.8724136352539,25.079310450060614,19.196551684675544
2023-01-15T17:30:00Z,27.681673867361887,27.681513922555105,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.535714285714,1.600000023841858,83.51785714285714,75.33214323861259,25.04285737446376,19.107142993382045
2023-01-15T17:45:00Z,28.227255788342706,28.25418965569858,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,84.79310292211072,76.59310439537312,24.889655146105536,19.110344656582537
2023-01-15T18:00:00Z,29.47663267727556,29.437980125690327,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.5862068965516,1.600000023841858,79.17930997651199,70.96206980738147,25.079310450060614,19.11379307714002
2023-01-15T18:15:00Z,29.00481316138958,28.986021502264613,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.655172413793,1.593103470473454,80.35862074227168,72.26551713614629,24.93103454852926,19.041379336653083
2023-01-15T18:30:00Z,28.928077631983264,28.921878814697266,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.7586206896553,1.600000023841858,84.78965496194773,76.65517241379311,24.934482706004175,19.120689918254985
2023-01-15T18:45:00Z,28.835163116455078,28.812768391200475,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.5964285944189345,83.78571483067104,75.55357142857143,25.110714435577393,19.22142846243722
2023-01-15T19:00:00Z,29.89098463387325,29.87746311056203,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.862068965517,1.593103470473454,78.77931055529365,70.65172445363012,24.84482765197754,19.00000026308257
2023-01-15T19:15:00Z,28.706678258961645,28.710520908750336,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,80.42758652259563,72.38620731748384,25.03103473268706,19.206896683265423
2023-01-15T19:30:00Z,27.378151926501044,27.359766993029364,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.103448275862,1.596551747157656,85.15517241379311,77.0,25.13448248238399,19.25862082119646
2023-01-15T19:45:00Z,27.90113902914113,27.88884846917514,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,82.47586243728111,74.26551739922886,25.103448407403356,19.21034477496969
2023-01-15T20:00:00Z,28.664077486310685,28.66094711848668,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.464285714286,1.600000023841858,79.5750002179827,71.50357246398926,24.80357163293021,19.021428516932897
2023-01-15T20:15:00Z,29.651539703895306,29.658062046971814,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.655172413793,1.589655193789252,80.48620579160493,72.39655093489021,24.979310331673457,19.141379257728314
2023-01-15T20:30:00Z,28.54388664508688,28.530921344099372,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,82.63103432490908,74.45862026872307,25.199999973691742,19.168965569857892
2023-01-15T20:45:00Z,26.53331210695464,26.532962996384192,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.596551747157656,84.00689592032597,75.77931055529365,25.0,19.044827691439924
2023-01-15T21:00:00Z,28.004599735654633,28.021208730237237,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.2413793103447,1.596551747157656,82.39655146105537,74.1586211632038,24.817241537159887,18.8379310081745
2023-01-15T21:15:00Z,28.787061555044993,28.77911615371704,6.0,0.0,1.0,27.928571428571427,0.2936428572450365,1.0,50.0,2306.1071428571427,1.5892857355730874,79.12857137407575,70.9678568158831,25.085714203970774,19.107142789023264
2023-01-15T21:30:00Z,29.100791141904633,29.100784893693596,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.689655172414,1.593103470473454,83.80000015784954,75.62758662782866,25.05172400638975,19.020689471014613
2023-01-15T21:45:00Z,27.62742772595636,27.622871135843212,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2307.103448275862,1.596551747157656,84.55517262425916,76.3034483810951,24.979310265902814,19.02413776003081
2023-01-15T22:00:00Z,29.412425468707905,29.414621879314556,6.0,0.0,1.0,27.93103448275862,0.29331034524687405,1.0,50.0,2306.2413793103447,1.58620691710505,79.67930997651199,71.47586112186826,24.855172321714203,18.87586212158203
2023-01-15T22:15:00Z,28.45387004983836,28.43238751641635,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2306.689655172414,1.58620691710505,80.37586212158203,72.25172345391636,25.220689576247644,19.17586221366093
2023-01-15T22:30:00Z,27.73843765258789,27.73539822442191,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.714285714286,1.5821428767272405,85.97499983651298,77.73571423121861,24.853571483067103,18.88214295251029
2023-01-15T22:45:00Z,29.0886120631777,29.077253144362878,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.655172413793,1.572413810368242,81.31724180024246,72.97586191111597,25.055172361176588,18.886206857089338
2023-01-15T23:00:00Z,28.401313124031855,28.423510781649885,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.5862068965516,1.58620691710505,79.74137878417969,71.64137925772832,24.917241260923188,18.996551710983802
2023-01-15T23:15:00Z,28.553260211286872,28.551719928609913,6.0,0.0,1.0,27.79310344827586,0.29365517250422773,1.0,50.0,2306.655172413793,1.572413810368242,85.4620695442989,77.24827575683594,24.951724216855805,18.94137928403657
2023-01-15T23:30:00Z,28.98886562215871,29.004433138617152,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2307.0,1.56896553368404,82.71034398572198,74.37931034482759,24.975862108427904,18.896551592596644
2023-01-15T23:45:00Z,29.811558723449707,29.777766840798513,6.0,0.0,1.0,27.892857142857142,0.2936428572450365,1.0,50.0,2306.214285714286,1.564285729612623,78.09999983651298,69.87142889840263,24.97500010899135,18.84642846243722
2023-01-16T00:00:00Z,28.368923844962286,28.384218479024952,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.7586206896553,1.56896553368404,82.93448270600418,74.68620694916824,25.05517242694723,18.85862080804233
2023-01-16T00:15:00Z,27.766760661684234,27.78904020375219,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.6206896551726,1.575862087052444,86.24827549375337,77.93103448275862,25.093103343042834,18.910344682890795
2023-01-16T00:30:00Z,28.910798171470905,28.922501399599273,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.5862068965516,1.575862087052444,81.89310323780981,73.5655175570784,24.999999868458715,18.824138180962926
2023-01-16T00:45:00Z,27.284572009382575,27.28055112115268,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.896551724138,1.582758640420848,78.92068981302195,70.68275872592268,25.04827565160291,18.862068965517242
2023-01-16T01:00:00Z,29.14376756123134,29.14287178856986,6.0,0.0,1.0,27.678571428571427,0.2936428572450365,1.0,50.0,2306.8214285714284,1.5821428767272405,81.61071450369698,73.40714291163853,24.803571496691024,18.671428544180735
2023-01-16T01:15:00Z,28.141124133406013,28.185799500037884,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.3793103448274,1.572413810368242,86.33793140279836,77.99310302734375,25.034482824391333,18.893103435121734
2023-01-16T01:30:00Z,29.283231011752424,29.269114921832905,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2306.6206896551726,1.562068980315636,82.7172412214608,74.31034456450364,25.062069004979627,18.768965622474408
2023-01-16T01:45:00Z,28.856324162976495,28.836327191056878,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.551724137931,1.575862087052444,78.16896556985789,69.92758625951306,25.0586205186515,18.87586212158203
2023-01-16T02:00:00Z,28.968990062845165,28.933552906431,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.551724137931,1.575862087052444,83.38620705440127,75.10689676219019,25.027585983276367,18.75517253218026
2023-01-16T02:15:00Z,27.622893401554652,27.6335574558803,6.0,0.0,1.0,27.785714285714285,0.2936428572450365,1.0,50.0,2306.535714285714,1.5785714473043169,86.6749997820173,78.33214296613421,24.832142898014613,18.760714326586044
