time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-16T02:30:00Z,29.920596024085736,29.91377830505371,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.551724137931,1.565517256999838,79.90689665695717,71.53103479845771,25.02758637790022,18.74137917880354
2023-01-16T02:45:00Z,28.97853522465147,28.976899179919013,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.4827586206898,1.582758640420848,80.00344822324556,71.7999996316844,24.986206909705853,18.8000000920789
2023-01-16T03:00:00Z,29.213063667560444,29.23003860999798,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2307.0344827586205,1.565517256999838,85.4965512505893,77.20689681480671,24.927586127971782,18.73448266654179
2023-01-16T03:15:00Z,28.12742805480957,28.13014142266635,6.0,0.0,1.0,27.586206896551722,0.29331034524687405,1.0,50.0,2306.5172413793102,1.575862087052444,83.70000010523303,75.34137909987876,25.03793104763689,18.9034481048584
2023-01-16T03:30:00Z,29.68592698233468,29.677287374223983,6.0,0.0,1.0,27.642857142857142,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5607143001896995,78.79285757882255,70.5464278629848,24.98214292526245,18.832142693655832
2023-01-16T03:45:00Z,28.097541414458178,28.106629272987103,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.4827586206898,1.579310363736646,81.85517251902613,73.67586175326643,25.151724059006263,19.06896545147074
2023-01-16T04:00:00Z,28.859881960112475,28.839463201062433,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.793103448276,1.58620691710505,84.35517225594356,76.08275867330617,24.96206895236311,18.886206988630622
2023-01-16T04:15:00Z,29.625959462132947,29.639955323317956,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.3793103448274,1.593103470473454,84.1965516189049,75.97586191111597,24.879310279056945,18.927586193742425
2023-01-16T04:30:00Z,28.304380153787548,28.310012685841528,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.5172413793102,1.58620691710505,80.44137941557786,72.24482805975552,25.175862279431573,19.193103461429992
2023-01-16T04:45:00Z,29.279199395860946,29.281494208744594,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.0714285714284,1.5821428767272405,79.42500005449567,71.3392859867641,24.810714312962123,18.91428565979004
2023-01-16T05:00:00Z,29.738353926559974,29.725022546176252,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.5172413793102,1.579310363736646,83.10689649910762,74.92068981302195,25.189654975101867,19.162068860284215
2023-01-16T05:15:00Z,27.608702758262897,27.598310470581055,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4827586206898,1.589655193789252,83.86551876725822,75.6827576735924,25.08620683078108,19.144827349432582
2023-01-16T05:30:00Z,28.53799767329775,28.526140278783338,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.2413793103447,1.593103470473454,83.25862121582031,75.15172419054755,24.82413778633907,18.982758686460297
2023-01-16T05:45:00Z,27.962157545418574,27.974329192062903,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,81.45172382223195,73.36551639951509,25.10344834163271,19.25517246640962
2023-01-16T06:00:00Z,29.0209824017116,28.99669701712472,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6428571428573,1.5928571649960108,80.91071428571429,72.80357224600655,24.899999959128245,19.04285717010498
2023-01-16T06:15:00Z,28.102461650453765,28.111710712827485,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,80.91034382787244,72.83103495630725,25.065517228225183,19.251724243164062
2023-01-16T06:30:00Z,28.765771076597016,28.761834177477606,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.6206896551726,1.600000023841858,81.65517267687568,73.55862032133957,24.87931047636887,19.034482824391333
2023-01-16T06:45:00Z,28.501449848043507,28.476393929843244,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0,1.596551747157656,81.42758652259563,73.2206899708715,25.127585904351598,19.086207159634295
2023-01-16T07:00:00Z,27.481780808547448,27.47016821236446,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,80.4965512505893,72.3551727821087,24.855172584796772,18.872413898336475
2023-01-16T07:15:00Z,28.54403563908168,28.533338955470494,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.0,1.600000023841858,83.57857077462333,75.29642813546317,25.19642836706979,18.996428557804652
2023-01-16T07:30:00Z,28.52266528688628,28.573366559784986,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6034483005260598,85.49655151367188,77.2724135826374,24.83103449591275,18.886207054401265
2023-01-16T07:45:00Z,29.084418263928644,29.063974643575733,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.5172413793102,1.596551747157656,80.68620694916824,72.351724032698,24.96896559616615,18.824137917880353
2023-01-16T08:00:00Z,28.744308603220972,28.754587896938983,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,79.21379299821525,70.9896548040982,25.027585983276367,18.927586259513067
2023-01-16T08:15:00Z,29.65396756139295,29.6531925201416,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,83.61724143192686,75.14482774405644,24.948275796298322,18.748275888377222
2023-01-16T08:30:00Z,30.037924221583776,30.02966274533953,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1428571428573,1.600000023841858,84.96071488516671,76.61071423121861,24.971428734915598,18.828571319580078
2023-01-16T08:45:00Z,28.933352634824555,28.94029104298559,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,80.23103437752559,71.93793092924973,25.02758631212958,18.88620692285998
2023-01-16T09:00:00Z,28.882737653008824,28.87068590624579,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.8275862068967,1.600000023841858,79.92413751010237,71.68965438316609,25.072413543175006,18.92068994456324
2023-01-16T09:15:00Z,28.9632893266349,28.944073512636383,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,81.13103379874394,72.90689613079202,24.951724151085163,18.937930995020373
2023-01-16T09:30:00Z,28.599534264926252,28.590097164285595,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,82.63448254815464,74.38965527764682,25.155172413793103,19.04482762566928
2023-01-16T09:45:00Z,28.423963682992117,28.427864824022567,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.6785714285716,1.600000023841858,83.50000081743512,75.28928647722516,24.93571424484253,18.978571346827916
2023-01-16T10:00:00Z,29.49634334958833,29.48588173964928,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,83.12413866766568,75.1482767565497,25.048276046226764,19.168965372545966
2023-01-16T10:15:00Z,27.853201438640728,27.850960435538457,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.1724137931033,1.596551747157656,83.58965511979729,75.76551660998115,24.99655164521316,19.313793116602405
2023-01-16T10:30:00Z,29.1365479436414,29.126545938952216,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.8275862068967,1.600000023841858,78.08965511979729,70.34137962604392,25.024137891572096,19.489655067180767
2023-01-16T10:45:00Z,28.279079831879713,28.2704129712335,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.206896551724,1.600000023841858,78.77931055529365,71.13448307431977,24.972414016723633,19.134482811237202
2023-01-16T11:00:00Z,28.1848110471453,28.17990521022252,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.285714285714,1.600000023841858,83.1035714830671,75.75357164655414,24.917857238224574,19.28928565979004
2023-01-16T11:15:00Z,27.469494852526434,27.46270679605418,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.589655193789252,83.89310350089238,76.87930981866245,25.206896814806708,19.57586202950313
2023-01-16T11:30:00Z,29.09105004935429,29.09964660118366,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,77.2103455642174,70.19999984215046,24.86896541200835,19.18620701493888
2023-01-16T11:45:00Z,29.1950709902007,29.198798212511786,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.3793103448274,1.593103470473454,79.03103400920999,72.1379315606479,24.920689484168744,19.155172216481176
2023-01-16T12:00:00Z,27.78826983221646,27.78422342497727,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,85.04827591468548,77.98965585642847,25.141379323498956,19.327586272667194
2023-01-16T12:15:00Z,29.618128844669886,29.61683988571167,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6428571428573,1.5964285944189345,81.4785714830671,74.26428576878139,24.871428421565465,18.885714258466447
2023-01-16T12:30:00Z,29.542727305971344,29.54940125037884,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,76.22413793103448,69.2000003683156,24.91724132669383,18.948275796298322
2023-01-16T12:45:00Z,29.03360833792851,29.024962129264043,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4827586206898,1.589655193789252,82.80689713050579,75.73103490369073,25.065517293995825,19.044827757210566
2023-01-16T13:00:00Z,29.95001792907715,29.920038880973028,6.0,0.0,1.0,27.96551724137931,0.29331034524687405,1.0,50.0,2306.0689655172414,1.596551747157656,85.54482716527478,78.33793140279836,25.093103408813477,19.075862095273774
2023-01-16T13:15:00Z,29.7932291359737,29.812392464999494,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.655172413793,1.593103470473454,77.88275856807314,70.4172415897764,24.90689645964524,19.003448289016198
2023-01-16T13:30:00Z,29.04659857068743,29.073330334254674,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3571428571427,1.600000023841858,78.95357077462333,70.84285654340472,25.017857210976736,19.125000136239187
2023-01-16T13:45:00Z,29.028452708803375,29.00897473302381,6.0,0.0,1.0,27.93103448275862,0.29331034524687405,1.0,50.0,2306.5172413793102,1.593103470473454,81.53793071878367,73.23103411444302,24.917241260923188,18.76206904444201
2023-01-16T14:00:00Z,28.388499161292767,28.361371204770844,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,83.1137932086813,74.83793087663322,25.155172413793103,18.934482771774817
2023-01-16T14:15:00Z,28.487936217209388,28.482618463450464,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.596551747157656,87.48275835760708,79.0413792051118,25.08965518556792,18.81034463027428
2023-01-16T14:30:00Z,29.325748509374158,29.35426218756314,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.596551747157656,82.11034472235318,73.72758615428003,24.8379310081745,18.758620952737743
2023-01-16T14:45:00Z,29.61196279525757,29.599234785352433,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.285714285714,1.585714306150164,76.99285752432687,68.5714282989502,25.0,18.917857033865793
2023-01-16T15:00:00Z,28.601392614430395,28.598032326533875,6.0,0.0,1.0,27.862068965517242,0.29331034524687405,1.0,50.0,2306.5172413793102,1.582758640420848,83.07931018697805,74.74827549375337,24.98965513295141,18.924137838955584
2023-01-16T15:15:00Z,27.944697380065918,27.90259313583374,6.0,0.0,1.0,27.916666666666668,0.2939999997615814,1.0,50.0,2306.5416666666665,1.591666688521703,85.53333314259847,77.18750127156575,25.100000222524006,19.137500206629436
2023-01-16T15:30:00Z,28.40266990661621,28.39567493570262,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.58620691710505,78.61379347176387,70.42413882551521,24.968965530395508,19.106896564878266
2023-01-16T15:45:00Z,28.06025268291605,28.0585366610823,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.8275862068967,1.589655193789252,77.9896548040982,69.84482732312432,24.951724216855805,19.08620683078108
2023-01-16T16:00:00Z,29.048425810677664,29.04146466936384,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.0714285714284,1.5964285944189345,84.62142835344586,76.34642873491559,25.089285646166122,19.117857115609304
2023-01-16T16:15:00Z,28.823688112456225,28.792936851238384,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.3793103448274,1.593103470473454,83.78620700178475,75.45862105797077,24.93103448275862,19.02758604904701
2023-01-16T16:30:00Z,29.682612123160528,29.703792243168273,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.8275862068967,1.582758640420848,77.88275962040342,69.68275819975754,24.758620755425817,19.034482955932617
2023-01-16T16:45:00Z,28.306492838366278,28.292247706446155,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.310344827586,1.572413810368242,78.9793103974441,70.72068970778892,25.075862095273774,19.113793274451947
2023-01-16T17:00:00Z,28.345542381549702,28.31690297807966,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.551724137931,1.579310363736646,82.33103521938982,73.98965533026333,25.151724059006263,19.134482811237202
2023-01-16T17:15:00Z,28.26961530957903,28.27222935906772,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2306.3571428571427,1.585714306150164,89.01071439470563,80.54642840794155,25.032142571040563,18.94642870766776
2023-01-16T17:30:00Z,28.43103941555681,28.44044277585786,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,94.02068986563847,85.55517236117659,24.903448499482252,18.920689747251313
2023-01-16T17:45:00Z,29.352409954728753,29.36035077325229,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.655172413793,1.582758640420848,85.11379373484644,76.60689623602505,24.900000013154127,18.848275875223095
2023-01-16T18:00:00Z,31.912865868930158,31.942030873791925,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.206896551724,1.572413810368242,72.54137946819436,64.12068952363113,24.831034430142108,18.78620693601411
2023-01-16T18:15:00Z,30.507017596014613,30.559349536895752,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.9655172413795,1.55172415026303,74.77586206896552,65.98965493563948,26.555172295405946,19.551724072160393
2023-01-16T18:30:00Z,29.16921819959368,29.146053116897058,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.8928571428573,1.57142858845847,87.24642862592425,78.15357153756278,27.04285717010498,20.046428748539515
2023-01-16T18:45:00Z,30.000303991909686,29.998832308012865,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,88.58965433054956,79.60344827586206,26.744827665131666,19.81724160293053
2023-01-16T19:00:00Z,29.72997290512611,29.71847757799872,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,85.19999931598532,76.25517220332705,26.937931126561658,20.03793111340753
2023-01-16T19:15:00Z,29.457798530315532,29.4537919800857,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,81.37241416141904,72.72068891854121,26.299999960537615,19.72413806257577
2023-01-16T19:30:00Z,29.52624900000436,29.54893139430455,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,85.32758620689656,76.7413795734274,25.751724243164062,19.26551733345821
2023-01-16T19:45:00Z,29.89127073616817,29.891529938270306,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.464285714286,1.600000023841858,82.41071428571429,73.80357142857143,25.682142734527588,19.282142911638534
2023-01-16T20:00:00Z,30.13812176934604,30.13597087202401,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.1724137931033,1.600000023841858,77.21724069529566,68.63103406182651,25.834482784928948,19.28620687024347
2023-01-16T20:15:00Z,28.5514381671774,28.574237428862475,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2758620689656,1.596551747157656,84.851724032698,76.09655130320581,26.382758633843785,19.610344853894464
2023-01-16T20:30:00Z,30.413190644362878,30.44225416512325,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.589655193789252,83.25517220332705,74.43103421967605,26.693103592971276,19.70689661749478
2023-01-16T20:45:00Z,30.53085729054042,30.556157316480363,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,83.19310392182449,74.24137983650996,27.596551697829675,20.279310423752356
2023-01-16T21:00:00Z,30.567918580153894,30.517794576184503,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.3571428571427,1.600000023841858,82.50357055664062,73.4214289528983,28.27142838069371,20.549999986376083
2023-01-16T21:15:00Z,31.581750343585835,31.612966997870082,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.206896551724,1.58620691710505,82.38275883115571,73.32069054965315,27.906896393874597,20.451723953773236
2023-01-16T21:30:00Z,30.130946981495825,30.159229673188307,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.589655193789252,84.61034498543575,75.66551655736463,27.58275867330617,20.351724230009935
2023-01-16T21:45:00Z,29.09492012550091,29.103511810302734,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,87.45517230856008,78.44137915249529,27.331034561683392,20.18275839706947
2023-01-16T22:00:00Z,29.270155089242117,29.27356093270438,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.600000023841858,85.85862047918911,76.9482755989864,27.031034469604492,20.031034469604492
2023-01-16T22:15:00Z,32.19976964490167,32.18298418768521,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.3571428571427,1.5928571649960108,80.98928615025112,71.83214269365583,28.19642836706979,20.414285591670446
2023-01-16T22:30:00Z,30.341377324071424,30.34232922258048,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.2758620689656,1.593103470473454,85.42069007610452,76.29310344827586,28.672413661562164,20.84827554636988
2023-01-16T22:45:00Z,31.19470083302465,31.18548656332082,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.6206896551726,1.593103470473454,81.74482753359038,72.4034476444639,29.13448274546656,21.027586180588294
2023-01-16T23:00:00Z,29.618171297270678,29.606633811161437,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.206896551724,1.593103470473454,83.15517241379311,74.09655130320581,28.54482762566928,20.899999881612843
2023-01-16T23:15:00Z,28.49032605927566,28.378730705806188,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.2413793103447,1.593103470473454,84.9896548040982,75.92758573334793,27.64137919195767,20.375861924270104
2023-01-16T23:30:00Z,32.11413288116455,32.089307390410326,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.5,1.600000023841858,82.16785648890904,73.1607140132359,27.746428625924246,20.278571401323592
2023-01-16T23:45:00Z,30.16814139793659,30.172501465369916,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.1724137931033,1.58620691710505,86.1413803100586,77.07931018697805,27.837931271257073,20.417241524005757
2023-01-17T00:00:00Z,28.658766450553106,28.65163178279482,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.5172413793102,1.600000023841858,86.90344790754646,77.7310351667733,28.0758622925857,20.544827757210566
2023-01-17T00:15:00Z,31.344492024388806,31.339302918006634,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.344827586207,1.596551747157656,84.09655156628838,75.01379262989965,27.937930995020373,20.293103514046503
2023-01-17T00:30:00Z,31.126878080696894,31.13850468602674,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2306.7586206896553,1.58620691710505,83.70344859156116,74.43793092924973,28.241379047262257,20.33103449591275
2023-01-17T00:45:00Z,32.287492752075195,32.28984212875366,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.3928571428573,1.57142858845847,80.5250004359654,71.25357164655414,28.66071449007307,20.496428557804652
2023-01-17T01:00:00Z,31.319225179738012,31.31924320089406,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.5172413793102,1.589655193789252,83.14827649346714,73.8758615954169,28.73448292962436,20.51724124776906
2023-01-17T01:15:00Z,30.956414255602606,30.94550422142292,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.310344827586,1.589655193789252,83.7103455642174,74.20000089448074,29.74137963919804,21.031034601145777
2023-01-17T01:30:00Z,31.060053726722455,31.049054310239594,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.4137931034484,1.579310363736646,83.45862132105334,74.0724140035695,29.33793120548643,20.906896920039735
2023-01-17T01:45:00Z,31.666620780681743,31.652185045439623,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.448275862069,1.58620691710505,84.03448275862068,74.67586280559671,29.18620675185631,20.810344761815564
2023-01-17T02:00:00Z,29.964395591190883,29.97400038582938,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.8928571428573,1.5964285944189345,84.25357191903251,74.87142835344586,29.24642869404384,20.842856884002686
2023-01-17T02:15:00Z,31.62614184412463,31.62815679352859,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.596551747157656,83.9103451432853,74.5482756516029,29.020689734097186,20.682758791693324
2023-01-17T02:30:00Z,32.036502509281554,32.02387816330482,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.589655193789252,84.50689697265625,75.10000005261651,29.389654883022967,20.872413306400695
2023-01-17T02:45:00Z,31.93307745045629,31.96855321423761,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.593103470473454,84.38620652823613,74.96206901813376,29.29655147420949,20.813792787749193
2023-01-17T03:00:00Z,32.71884990560597,32.71102438301876,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.793103448276,1.58620691710505,83.4103451432853,73.98620684393521,29.413793103448278,20.87586205581139
2023-01-17T03:15:00Z,31.726503712790354,31.695350987570627,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.8571428571427,1.5964285944189345,83.07857159205845,73.58571406773159,29.735714435577393,21.0571425982884
2023-01-17T03:30:00Z,31.796196970446356,31.81619486315497,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2307.0344827586205,1.596551747157656,82.88275909423828,73.39310429014009,29.59655156628839,20.944827507282124
2023-01-17T03:45:00Z,32.831837358145876,32.85563975367053,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.5172413793102,1.596551747157656,85.1896551724138,75.76551687306372,29.506896512261754,20.955172505872003
2023-01-17T04:00:00Z,30.753635538035425,30.751466751098633,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.862068965517,1.589655193789252,86.40689665695717,76.86206949168238,29.841378968337487,21.131034982615503
2023-01-17T04:15:00Z,32.334162416129274,32.338491439819336,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.2758620689656,1.600000023841858,82.44482790190598,72.9344824429216,29.610344919665106,20.924137904726226
2023-01-17T04:30:00Z,31.956641333443777,31.92820187977382,6.0,0.0,1.0,27.928571428571427,0.2936428572450365,1.0,50.0,2306.3214285714284,1.5928571649960108,82.02499989100865,72.52142933436802,30.05000012261527,21.242857115609304
2023-01-17T04:45:00Z,31.678153662846007,31.644283294677734,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.103448275862,1.596551747157656,85.80000015784954,76.22069023395407,30.12758629897545,21.237931152869916
2023-01-17T05:00:00Z,31.466388373539367,31.500678358406855,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.589655193789252,85.07241452973464,75.46206901813376,29.958620597576274,21.155172479563745
2023-01-17T05:15:00Z,32.769382608347925,32.785879398214405,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.689655172414,1.562068980315636,81.2275864173626,71.63793103448276,30.37241376679519,21.3379310081745
2023-01-17T05:30:00Z,32.40168446507947,32.39169607491329,6.0,0.0,1.0,27.24137931034483,0.29331034524687405,1.0,50.0,2307.2413793103447,1.55172415026303,84.0620695969154,74.33103443014211,30.768965556703765,21.531034272292565
2023-01-17T05:45:00Z,31.5991108076913,31.582314695630753,6.0,0.0,1.0,27.678571428571427,0.2936428572450365,1.0,50.0,2306.464285714286,1.5750000178813934,86.99285725184849,77.26071357727051,30.78571401323591,21.592856884002686
2023-01-17T06:00:00Z,32.47588650933628,32.503054585950125,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.7586206896553,1.582758640420848,84.6655176096949,74.83448265338767,30.968965398854223,21.62413787841797
2023-01-17T06:15:00Z,32.4308212543356,32.39563113245471,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.689655172414,1.565517256999838,81.2275864173626,71.46206822888604,31.265517201916925,21.82758620689655
2023-01-17T06:30:00Z,33.275241654494714,33.29545862921353,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.551724137931,1.582758640420848,85.29310344827586,75.45862132105334,31.244827402049097,21.74482753359038
2023-01-17T06:45:00Z,33.661065594903356,33.65802001953125,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.448275862069,1.582758640420848,86.7275864173626,76.83448186413995,31.503448486328125,21.92413797049687
2023-01-17T07:00:00Z,32.552153382982524,32.540534905024934,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.6785714285716,1.5750000178813934,84.32499967302594,74.38928549630302,31.996428557804652,22.22857141494751
2023-01-17T07:15:00Z,32.198111830086546,32.20757379203007,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.655172413793,1.58620691710505,84.84827580945245,75.07586196373249,31.762068912900727,22.38275856807314
2023-01-17T07:30:00Z,34.374008472149185,34.38249213878925,6.0,0.0,1.0,27.73076923076923,0.2939999997615814,1.0,50.0,2306.5384615384614,1.569230785736671,77.59999994131235,67.83846165583684,31.92692309159499,22.392307574932392
2023-01-17T07:45:00Z,31.761461323705213,31.7751653605494,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.448275862069,1.58620691710505,82.78620726486733,73.20344859156116,31.437930995020373,22.306896472799366
2023-01-17T08:00:00Z,31.46203580395929,31.486262617440058,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4137931034484,1.579310363736646,82.68965490933122,73.41379336653084,29.565517228225183,21.403448236399683
2023-01-17T08:15:00Z,30.971111025129044,30.950242928096227,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.6428571428573,1.5928571649960108,79.09285736083984,70.25714247567313,27.846428666796005,20.35357141494751
2023-01-17T08:30:00Z,28.110880621548358,28.125059325119544,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,84.06551703091326,75.30000015784954,27.227586088509394,20.072413740486933
2023-01-17T08:45:00Z,30.39171133370235,30.400486847449994,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.862068965517,1.53448276684202,81.82758620689656,72.85172429578057,27.18965510664315,19.968965464624866
2023-01-17T09:00:00Z,29.12201427591258,29.145543328646955,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.862068965517,1.541379320210424,82.3034491703428,73.7482760199185,25.806896472799366,19.224137996805126
2023-01-17T09:15:00Z,28.15270450197417,28.150195615044957,6.0,0.0,1.0,27.379310344827587,0.29365517250422773,1.0,50.0,2306.793103448276,1.562068980315636,82.824137983651,74.3724136352539,25.365517188762798,19.2034481969373
2023-01-17T09:30:00Z,29.82339838572911,29.83529724393572,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.0714285714284,1.5821428767272405,77.06785801478794,68.64999961853027,24.96785695212228,18.839285714285715
2023-01-17T09:45:00Z,28.591977678496264,28.5788249311776,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.4827586206898,1.582758640420848,83.57586196373249,75.21724095837823,25.062068741897058,18.94137928403657
2023-01-17T10:00:00Z,28.644251330145472,28.647634440454944,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.689655172414,1.596551747157656,83.76206943906587,75.47931092360923,24.92758632528371,19.196551750446186
2023-01-17T10:15:00Z,29.459025087027715,29.462024688720703,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.4137931034484,1.593103470473454,77.1862072122508,68.93793066616716,25.0758622925857,19.27586213473616
2023-01-17T10:30:00Z,29.488786697387695,29.456339605923358,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.793103448276,1.56896553368404,78.47241342478785,70.50689670957368,24.95862053180563,19.055172229635303
2023-01-17T10:45:00Z,28.090666580200196,28.08867515563965,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.32,1.5800000190734864,83.64400085449219,75.49200073242187,24.92,19.300000076293944
2023-01-17T11:00:00Z,27.52920444195087,27.526849820063664,6.0,0.0,1.0,28.04,0.2939999997615814,1.0,50.0,2306.28,1.600000023841858,81.95599975585938,73.69599975585938,24.940000228881836,19.200000228881837
2023-01-17T11:15:00Z,29.289193646661168,29.292593988878973,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.862068965517,1.600000023841858,78.14137952081089,69.81034456450364,24.903448236399683,18.968965464624866
2023-01-17T11:30:00Z,28.7546413027007,28.762175987506733,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.4827586206898,1.600000023841858,78.03103374612742,69.82758568073142,25.100000052616515,19.220689576247644
2023-01-17T11:45:00Z,28.46426141673121,28.511603059439825,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2306.793103448276,1.579310363736646,83.36896488584321,75.06551703091326,24.844827586206897,19.02758611481765
2023-01-17T12:00:00Z,28.58270938055856,28.574976784842356,6.0,0.0,1.0,27.642857142857142,0.2939999997615814,1.0,50.0,2306.75,1.5821428767272405,81.64285687037876,73.22142846243722,25.153571401323592,19.221428666796005
2023-01-17T12:15:00Z,28.78712529149549,28.77778539986446,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2306.9310344827586,1.558620703631434,78.0862071596343,69.80344811801253,24.948275862068964,19.186207146480164
2023-01-17T12:30:00Z,29.96247936117238,29.973177876965753,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2307.1724137931033,1.565517256999838,76.52413782580146,68.23103569293845,24.927586193742425,19.04137927088244
2023-01-17T12:45:00Z,27.58450041146114,27.56680679321289,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2306.9310344827586,1.572413810368242,83.04482716527478,74.65172419054755,25.20344826270794,19.217241484543372
2023-01-17T13:00:00Z,28.430900244877257,28.460099384702485,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2307.103448275862,1.575862087052444,82.86551666259766,74.47241368787041,24.844827454665612,19.06551716245454
2023-01-17T13:15:00Z,29.98088584627424,29.97309868676322,6.0,0.0,1.0,27.714285714285715,0.2939999997615814,1.0,50.0,2306.3928571428573,1.5607143001896995,77.86428560529437,69.58571379525321,24.86785704748971,19.132143020629883
2023-01-17T13:30:00Z,29.58853504575532,29.594931503822064,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.5862068965516,1.558620703631434,77.82758646997912,69.54482716527478,24.999999934229358,19.062068939208984
2023-01-17T13:45:00Z,28.783904174278522,28.769793543322333,6.0,0.0,1.0,27.448275862068964,0.29331034524687405,1.0,50.0,2306.7241379310344,1.558620703631434,84.10344932819235,75.59310307996026,25.227586285821324,19.079310252748687
2023-01-17T14:00:00Z,28.30732667857203,28.300990992578967,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.8275862068967,1.582758640420848,81.58620689655173,73.10000005261651,25.01034480127795,18.900000210466057
2023-01-17T14:15:00Z,29.45092878670528,29.45178189770929,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.896551724138,1.537931043526222,78.1137932086813,69.6275863647461,25.041379336653083,18.758620558113886
2023-01-17T14:30:00Z,29.853182656424387,29.871875081743514,6.0,0.0,1.0,27.464285714285715,0.2939999997615814,1.0,50.0,2307.035714285714,1.5464285824980055,80.32857159205845,71.86071450369698,25.478571483067103,19.04642861230033
2023-01-17T14:45:00Z,28.947856771534887,28.95778248227876,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.137931034483,1.555172426947232,83.83793166588093,75.18620694916824,25.762068781359442,19.227586088509394
2023-01-17T15:00:00Z,30.252426081690295,30.257813683871564,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.0689655172414,1.541379320210424,80.60344827586206,71.97586191111597,25.582758475994243,19.010344669736664
2023-01-17T15:15:00Z,31.136536499549603,31.13357767565497,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2307.206896551724,1.51724138342101,78.05517209809402,69.3379300873855,26.11724176078007,19.23103464060816
2023-01-17T15:30:00Z,29.840479357489222,29.84360747501768,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2306.896551724138,1.520689660105212,81.90000047354863,72.99310381659146,27.33448285069959,19.98965519872205
2023-01-17T15:45:00Z,30.722404139382498,30.730818135397776,6.0,0.0,1.0,27.214285714285715,0.2939999997615814,1.0,50.0,2307.214285714286,1.521428576537541,81.7035710471017,72.64999961853027,27.807142870766775,20.199999809265137
2023-01-17T16:00:00Z,31.73602558004445,31.75620171119427,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.0344827586205,1.55172415026303,85.66551708352976,76.58275867330617,28.26551739922885,20.46896585924872
2023-01-17T16:15:00Z,31.5965009886643,31.581348682272022,6.0,0.0,1.0,27.517241379310345,0.29331034524687405,1.0,50.0,2306.689655172414,1.531034490157818,81.2137924720501,71.9586207948882,29.072413806257575,20.889655146105536
2023-01-17T16:30:00Z,31.69507230561355,31.710053937188512,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.137931034483,1.51724138342101,79.73448181152344,70.5103444066541,29.71034470919905,21.286206804472826
2023-01-17T16:45:00Z,33.29426364240975,33.304921511946056,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2306.9310344827586,1.520689660105212,83.97931092360923,74.39310376397495,29.965517307149952,21.393103237809807
2023-01-17T17:00:00Z,32.63912827628,32.61564234324864,6.0,0.0,1.0,27.071428571428573,0.29328571472849163,1.0,50.0,2307.464285714286,1.514285717691694,82.26785659790039,72.49642780848912,30.94642836706979,21.910714285714285
2023-01-17T17:15:00Z,33.31436742585281,33.332862525150695,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.3793103448274,1.520689660105212,82.41724106361126,72.87586212158203,30.727586285821324,21.803448183783168
2023-01-17T17:30:00Z,32.07165711501549,32.05744473687534,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.2758620689656,1.51724138342101,81.21034503805227,71.53103453537514,31.317241076765388,22.165516951988483
2023-01-17T17:45:00Z,33.65724504405055,33.68153249806371,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.4827586206898,1.510344830052606,79.05172413793103,69.45172408531452,30.855172453255488,21.844827454665612
2023-01-17T18:00:00Z,33.094013082570044,33.07925572888605,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.103448275862,1.51724138342101,79.68275872592268,69.88620626515356,31.58620683078108,22.32758620689655
2023-01-17T18:15:00Z,31.91170903614589,31.907794884272985,6.0,0.0,1.0,27.178571428571427,0.2936428572450365,1.0,50.0,2306.964285714286,1.5178571471146174,83.32499994550433,73.62142808096749,31.635714054107666,22.253571578434535
2023-01-17T18:30:00Z,32.56046426707301,32.567680490428,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.5862068965516,1.520689660105212,84.62068939208984,74.74137904726226,32.055172558488515,22.582758739076812
2023-01-17T18:45:00Z,33.98313732804923,33.999290466308594,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.344827586207,1.503448276684202,78.03448302170327,68.16896504369275,32.158620834350586,22.534482692850048
2023-01-17T19:00:00Z,33.58573551835685,33.57767946966763,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.0,1.503448276684202,80.22413819411705,70.15862090012124,32.69310339565935,22.827586338437836
2023-01-17T19:15:00Z,33.30561188289097,33.304624625614714,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.344827586207,1.510344830052606,84.36785725184849,74.3137927877492,32.75357130595616,22.886206857089338
2023-01-17T19:30:00Z,33.30044167617272,33.3035002083614,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.3928571428573,1.5035714294229234,85.4482763882341,75.38214302062988,32.65172425631819,22.842857156481063
2023-01-17T19:45:00Z,36.392112468851025,36.37433308568494,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.0,1.503448276684202,78.01724216855806,67.82068949732287,33.455172374330715,23.117241497697503
2023-01-17T20:00:00Z,33.74733444740032,33.731746410501415,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.3793103448274,1.5,81.7586204265726,71.54827617776805,33.537930981866246,23.33448265338766
2023-01-17T20:15:00Z,33.80359564156368,33.82684109128755,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.793103448276,1.503448276684202,86.42069007610452,76.16896530677532,33.600000315699084,23.286207001784753
2023-01-17T20:30:00Z,35.189850262233186,35.1826502936227,6.0,0.0,1.0,27.0,0.29331034524687405,1.0,50.0,2307.448275862069,1.507142858845847,83.6464285169329,73.20357186453683,34.12142848968506,23.489285741533553
2023-01-17T20:45:00Z,35.00033424640524,34.994435935184875,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.6428571428573,1.506896553368404,77.50689644649111,67.1655168204472,34.63103432490908,23.84482765197754
2023-01-17T21:00:00Z,34.374325719372976,34.40041127698175,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2306.7586206896553,1.510344830052606,83.47931013436153,73.1241376153354,34.41724119515255,23.686207212250807
2023-01-17T21:15:00Z,35.677969833900185,35.678899699244006,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.5172413793102,1.506896553368404,83.44827507282126,72.88965475148169,35.244827665131666,24.148275967301995
2023-01-17T21:30:00Z,35.55584072244579,35.554347597319506,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.4137931034484,1.506896553368404,79.50689723573882,69.08620689655173,35.16896543831661,24.158620834350586
2023-01-17T21:45:00Z,35.98362759181431,35.976734570094514,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2306.964285714286,1.5,83.0535717010498,72.60714340209961,35.13571425846645,24.071428639548166
2023-01-17T22:00:00Z,35.51638044159988,35.524542315252894,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.344827586207,1.506896553368404,83.27586206896552,72.86896541200835,34.58620702809301,23.758620558113886
2023-01-17T22:15:00Z,35.93576168191844,35.946277355325634,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.551724137931,1.503448276684202,80.90689613079202,70.42758520718279,35.47586217419855,24.272414108802533
2023-01-17T22:30:00Z,35.12732657070818,35.10765786006533,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.5862068965516,1.510344830052606,81.6896551724138,71.15862037395608,35.510345195901806,24.172413924644733
2023-01-17T22:45:00Z,36.40233730447704,36.37890322455044,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.6206896551726,1.503448276684202,82.41724132669383,71.76896535939184,36.079310318519326,24.48620658085264
2023-01-17T23:00:00Z,36.29884801592146,36.305839266095845,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.6785714285716,1.5,80.76071466718402,70.21071352277484,35.357142857142854,24.189285823277064
2023-01-17T23:15:00Z,34.868702592520876,34.92322106196963,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.4137931034484,1.5,83.70000010523303,72.97931066052666,35.968965464624866,24.431034416987977
2023-01-17T23:30:00Z,35.748642757021145,35.75567166558628,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.4827586206898,1.5,87.33793113971579,76.37586106925175,36.40344817062904,24.61379287982809
2023-01-17T23:45:00Z,34.94167248956089,34.95789179308661,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.3793103448274,1.503448276684202,87.77241410880254,76.97586138495083,35.94827612515154,24.500000065770642
2023-01-18T00:00:00Z,35.02279400003368,35.03919101583546,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.506896553368404,84.61034498543575,73.89655146105537,35.44482750728213,24.1620689918255
2023-01-18T00:15:00Z,35.85412951878139,35.848428453717915,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5035714294229234,82.62142780848912,71.98928587777274,35.63214220319475,24.285714558192662
2023-01-18T00:30:00Z,34.891558943123655,34.90600796403556,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.4827586206898,1.506896553368404,85.648275967302,75.15172419054755,34.94482750728213,23.982758620689655
2023-01-18T00:45:00Z,34.75538937798862,34.7378816275761,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.0,1.506896553368404,86.70689628864157,76.14137794231546,35.14827570421942,24.07931031851933
2023-01-18T01:00:00Z,35.70671147313611,35.71344151990167,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.4137931034484,1.510344830052606,86.71034398572198,75.97931066052666,35.593103079960265,24.05862078173407
2023-01-18T01:15:00Z,34.45938452358904,34.46654944584287,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.503448276684202,86.41034435403758,75.67586280559671,36.04137999435951,24.617241366156215
2023-01-18T01:30:00Z,36.14508547101702,36.14744118281773,6.0,0.0,1.0,27.0,0.2936428572450365,1.0,50.0,2307.3571428571427,1.5035714294229234,84.72500010899135,74.05357115609306,35.70714296613421,24.3178574017116
2023-01-18T01:45:00Z,36.35559937049602,36.33678107426084,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.7241379310344,1.5,83.90344895987675,73.0724132143218,36.193103264118065,24.455172505872003
2023-01-18T02:00:00Z,33.73014778926455,33.7235967701879,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,84.04137973127693,73.43103343042834,35.572414003569506,24.375862253123316
2023-01-18T02:15:00Z,35.39083244060648,35.41065584380051,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.506896553368404,84.65172261205213,74.02413861504917,35.1620689918255,23.968965530395508
2023-01-18T02:30:00Z,36.23253855211981,36.22122994784651,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,84.34827659870017,73.69655240815261,35.43448283754546,24.155172479563745
2023-01-18T02:45:00Z,35.68263830457415,35.687199456351145,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5,1.5035714294229234,83.84285872323173,73.10714394705636,35.7785712650844,24.296428748539515
2023-01-18T03:00:00Z,35.33605851798222,35.32507876692147,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.206896551724,1.5,84.56896551724138,73.82413824673357,36.037931244948815,24.472413556329137
2023-01-18T03:15:00Z,35.34962844848633,35.356414794921875,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,84.74482779667295,74.0,36.08965511979728,24.558620584422144
2023-01-18T03:30:00Z,34.52218246459961,34.53172644253435,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.5862068965516,1.503448276684202,85.76551660998115,75.16206859720164,35.61379294559873,24.368965675090923
2023-01-18T03:45:00Z,34.41663807836072,34.428887860528356,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.1724137931033,1.503448276684202,86.66896530677532,76.24137904726226,34.40689626233331,23.693103461429992
2023-01-18T04:00:00Z,35.38780553000314,35.400521414620535,6.0,0.0,1.0,27.0,0.2936428572450365,1.0,50.0,2307.214285714286,1.5035714294229234,81.68214280264718,71.32499994550433,34.339285714285715,23.607142857142858
2023-01-18T04:15:00Z,33.7043948995656,33.69848974819841,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4827586206898,1.5,85.28965548811287,74.86896541200835,34.57586222681506,23.706896683265423
2023-01-18T04:30:00Z,33.97537152520542,33.98662652640507,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.1724137931033,1.513793106736808,87.61724143192686,77.15862063703865,34.38965540918811,23.631034522221007
2023-01-18T04:45:00Z,36.933661625303074,36.93662235654634,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.3793103448274,1.506896553368404,78.6655176096949,68.22758615428003,34.91034474866144,23.85862087381297
2023-01-18T05:00:00Z,35.00363994466847,34.980904677818565,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.103448275862,1.531034490157818,82.26551687306372,71.84137962604392,35.19310339565935,24.058620847504713
2023-01-18T05:15:00Z,35.53096730368478,35.54261098589216,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.3571428571427,1.5178571471146174,84.68571417672294,74.13928576878139,34.764285632542204,23.760714326586044
2023-01-18T05:30:00Z,36.206424713134766,36.207446262754246,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2307.103448275862,1.527586213473616,79.1379315606479,68.69655188198747,34.97931052898539,23.913793103448278
2023-01-18T05:45:00Z,33.89225505960399,33.88601118942787,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.103448275862,1.520689660105212,84.25172319083379,73.81034430142107,34.97931052898539,23.944827309970197
2023-01-18T06:00:00Z,33.600106601057384,33.608003550562366,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2306.793103448276,1.513793106736808,83.96896599079001,73.5862071596343,34.42413790472622,23.693103592971276
2023-01-18T06:15:00Z,35.77789451336039,35.77001505884631,6.0,0.0,1.0,27.310344827586206,0.29365517250422773,1.0,50.0,2306.793103448276,1.524137936789414,79.2000003683156,69.00344769708042,33.97241395095299,23.365517122992152
2023-01-18T06:30:00Z,35.98851272038051,35.95611613137381,6.0,0.0,1.0,27.214285714285715,0.2939999997615814,1.0,50.0,2306.8214285714284,1.5428571530750819,79.77857181004116,69.38214356558663,34.025000027247835,23.496428762163436
2023-01-18T06:45:00Z,33.53965844779179,33.55058604273303,6.0,0.0,1.0,27.448275862068964,0.29331034524687405,1.0,50.0,2306.689655172414,1.548275873578828,87.55517209809402,77.15172471671269,33.596551960912244,23.300000223620184
2023-01-18T07:00:00Z,33.62870091405408,33.607034880539466,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2306.793103448276,1.572413810368242,87.22413793103448,76.70344885464372,33.762069044442015,23.337931073945143
2023-01-18T07:15:00Z,34.21178206082048,34.19966474072687,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.793103448276,1.555172426947232,85.00689618340854,74.58620689655173,33.6413793892696,23.275862068965516
2023-01-18T07:30:00Z,33.203184264046804,33.21496255057199,6.0,0.0,1.0,27.482758620689655,0.29365517250422773,1.0,50.0,2306.7586206896553,1.572413810368242,85.02499961853027,74.62857001168388,33.639285223824636,23.282142843518937
2023-01-18T07:45:00Z,34.09522589321794,34.07128051231648,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2307.035714285714,1.5464285824980055,86.48275862068965,76.1034480127795,33.45517257164265,23.193103461429992
2023-01-18T08:00:00Z,33.43113221793339,33.44054301031704,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.206896551724,1.562068980315636,88.8103448275862,78.4379311923323,33.40344790754647,23.1999999079211
2023-01-18T08:15:00Z,32.72827181322821,32.74450926945127,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.7586206896553,1.562068980315636,89.24482700742524,78.91379362961342,33.13103432490908,23.148276033072637
