time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-18T08:30:00Z,32.86140777324808,32.84027165380017,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2306.6206896551726,1.582758640420848,89.09999978953394,78.91379310344827,32.393103566663015,22.717241287231445
2023-01-18T08:45:00Z,33.533009324754985,33.53844015938895,6.0,0.0,1.0,27.107142857142858,0.2936428572450365,1.0,50.0,2307.285714285714,1.5107142882687705,84.7857140132359,74.78571346827916,31.467857088361466,22.278571333203995
2023-01-18T09:00:00Z,34.397669627748684,34.40454048945986,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,81.7206899708715,71.82758620689656,31.375862187352674,22.179310239594557
2023-01-18T09:15:00Z,32.053159056038695,32.03898015515558,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.310344827586,1.513793106736808,85.28620700178475,75.46896520154229,31.0413792051118,22.11724123461493
2023-01-18T09:30:00Z,30.780204246784077,30.77498172891551,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.310344827586,1.520689660105212,87.93448296908674,78.26896562247441,30.113793011369378,21.544827757210566
2023-01-18T09:45:00Z,31.551372593846814,31.587129527124866,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2306.9655172413795,1.513793106736808,86.35172455886314,76.84138015220906,29.341379165649414,21.27241377994932
2023-01-18T10:00:00Z,30.472201824188232,30.469634464808873,6.0,0.0,1.0,27.178571428571427,0.2936428572450365,1.0,50.0,2307.4285714285716,1.5035714294229234,81.98214312962124,73.0214296068464,27.47499976839338,20.364285741533553
2023-01-18T10:15:00Z,29.26410563238736,29.23006110355772,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2306.655172413793,1.520689660105212,87.03793177111396,78.4241372470198,25.317241405618603,19.048275980456122
2023-01-18T10:30:00Z,29.90704345703125,29.927218470080145,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.448275862069,1.51724138342101,82.52413808888403,73.72413766795191,25.968965464624866,19.27241358263739
2023-01-18T10:45:00Z,27.82784369896198,27.859424722605738,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.448275862069,1.524137936789414,82.90344817062905,74.45862026872307,25.172413990415375,19.048275848914837
2023-01-18T11:00:00Z,28.695528490790004,28.69112047655829,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.2413793103447,1.520689660105212,85.43448323216931,76.82413772056843,25.337931073945143,18.97241368787042
2023-01-18T11:15:00Z,28.831017562321254,28.82626553944179,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.6071428571427,1.507142858845847,85.5214285169329,77.0249993460519,24.93928575515747,18.739285809653147
2023-01-18T11:30:00Z,29.318604962579137,29.315138849718817,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.3793103448274,1.510344830052606,82.2172412214608,73.61379294559873,25.151724059006263,18.955172308560076
2023-01-18T11:45:00Z,30.654236431779534,30.63453121843009,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.1724137931033,1.510344830052606,80.74482727050781,72.44482737574084,24.872413898336475,18.913793366530847
2023-01-18T12:00:00Z,29.079321762611126,29.088094119367927,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.2758620689656,1.506896553368404,82.72069049703664,74.33793113971579,25.155172742646315,19.024138023113384
2023-01-18T12:15:00Z,29.17435652634193,29.149438134555158,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.1724137931033,1.513793106736808,83.98620684393521,75.39655146105537,24.920689484168744,18.94482757305277
2023-01-18T12:30:00Z,29.345596381596156,29.342445918491908,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.3571428571427,1.514285717691694,83.40714291163853,74.90000070844378,25.10357161930629,18.92142861230033
2023-01-18T12:45:00Z,28.32101611433358,28.31081929700128,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.9655172413795,1.510344830052606,82.09999978953394,73.6034480127795,25.03448302170326,18.98275848914837
2023-01-18T13:00:00Z,29.2278863972631,29.251589939512055,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2307.0689655172414,1.520689660105212,83.7724135826374,75.35517225594356,24.799999960537615,18.727586154280036
2023-01-18T13:15:00Z,28.482063753851527,28.4988390166184,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.0344827586205,1.51724138342101,85.25517325565733,76.6344828112372,25.093103606125403,18.934482442921606
2023-01-18T13:30:00Z,29.42297909177583,29.43552931423845,6.0,0.0,1.0,27.20689655172414,0.29365517250422773,1.0,50.0,2307.551724137931,1.506896553368404,81.93103448275862,73.42068928685681,24.962069018133754,18.775862266277446
2023-01-18T13:45:00Z,29.175813947405135,29.190571512494767,6.0,0.0,1.0,27.142857142857142,0.2939999997615814,1.0,50.0,2307.4285714285716,1.507142858845847,85.07142911638532,76.36785752432687,25.68214293888637,19.12857130595616
2023-01-18T14:00:00Z,29.60030463646198,29.585676193237305,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.137931034483,1.527586213473616,86.73103385136045,77.95862105797077,25.986206909705853,19.196551618904902
2023-01-18T14:15:00Z,29.722813310294317,29.75116512693208,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.7241379310344,1.544827596894626,87.62413735225283,78.67241379310344,26.720689576247644,19.63103458799165
2023-01-18T14:30:00Z,30.671500370420258,30.673928688312397,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.103448275862,1.510344830052606,85.03793071878367,76.06896604340652,27.355172584796772,20.010344472424737
2023-01-18T14:45:00Z,30.515002941263134,30.53728491684486,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.448275862069,1.555172426947232,84.96551697829673,76.08275893638874,26.87241402987776,19.748275756835938
2023-01-18T15:00:00Z,30.5650155884879,30.559838703700475,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2306.5714285714284,1.5535714413438524,85.31428582327706,76.36428560529437,27.042857033865793,19.771428516932897
2023-01-18T15:15:00Z,30.490870771736933,30.48564338684082,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.896551724138,1.562068980315636,81.1586211632038,72.20344806539602,27.386207185942553,19.986206515081996
2023-01-18T15:30:00Z,33.03774853410392,33.03136207317484,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.7241379310344,1.565517256999838,81.5655175570784,72.59655182937095,27.67241379310345,20.07241360894565
2023-01-18T15:45:00Z,30.862895768264245,30.834946862582502,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.6206896551726,1.565517256999838,83.83793140279836,74.73448233768858,28.420689549939386,20.51034486704859
2023-01-18T16:00:00Z,29.042624473571777,29.0513961655753,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.793103448276,1.575862087052444,85.05357115609306,75.96896572770744,28.432143143245153,20.534483153244544
2023-01-18T16:15:00Z,30.778887058126514,30.75668348115066,6.0,0.0,1.0,27.571428571428573,0.2939999997615814,1.0,50.0,2306.214285714286,1.557142870766776,84.9172415897764,75.53214291163853,28.97241368787042,20.785714285714285
2023-01-18T16:30:00Z,31.53609775674754,31.54891402145912,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.8275862068967,1.558620703631434,81.08965538287985,71.7275864173626,29.024137957342738,20.810344761815564
2023-01-18T16:45:00Z,33.93361374427532,33.94207237506735,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2307.0344827586205,1.558620703631434,75.51379289298222,65.94137928403657,29.099999986845873,20.800000223620184
2023-01-18T17:00:00Z,33.368710156144765,33.34941324694403,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.344827586207,1.51724138342101,74.95172329606682,65.51034493281924,29.686206949168238,21.144827546744512
2023-01-18T17:15:00Z,30.110816751207626,30.119966166360037,6.0,0.0,1.0,27.571428571428573,0.2936428572450365,1.0,50.0,2306.8214285714284,1.528571435383388,90.1571431841169,80.49285779680524,29.7071430342538,21.20714282989502
2023-01-18T17:30:00Z,30.983740642152984,30.987257858802533,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.2758620689656,1.527586213473616,85.44482763882341,75.96551750446189,29.851724295780578,21.28965522503031
2023-01-18T17:45:00Z,32.4919411889438,32.48569185980435,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2307.1724137931033,1.527586213473616,81.35517225594356,72.00689592032597,29.70344799962537,21.182758594381397
2023-01-18T18:00:00Z,34.112635448061184,34.10265028065648,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4827586206898,1.527586213473616,74.75172450624663,65.14137991543474,30.006896512261754,21.303448183783168
2023-01-18T18:15:00Z,30.74648376991009,30.746463446781554,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.862068965517,1.524137936789414,82.73103358827788,73.07586196373249,30.103448275862068,21.44137928403657
2023-01-18T18:30:00Z,31.687821660723007,31.678670201982772,6.0,0.0,1.0,27.285714285714285,0.2939999997615814,1.0,50.0,2306.785714285714,1.5250000059604645,88.07142884390694,78.34642873491559,30.28928586414882,21.460714476449148
2023-01-18T18:45:00Z,31.76406011910274,31.787984584939892,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.0689655172414,1.555172426947232,84.05517236117659,74.52758604904702,30.055172492717876,21.503448223245556
2023-01-18T19:00:00Z,31.681611554376012,31.678201806956324,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.0,1.541379320210424,80.68275898900525,71.19310365874192,30.144827612515154,21.541379336653083
2023-01-18T19:15:00Z,32.75453514888369,32.7779163492137,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.0344827586205,1.510344830052606,78.61724090576172,69.20344806539602,29.986206975476495,21.406896656957166
2023-01-18T19:30:00Z,33.47764330896838,33.47738029216898,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.5172413793102,1.506896553368404,78.28965496194773,68.93103369351091,29.927586259513067,21.355172387484846
2023-01-18T19:45:00Z,32.4231949533735,32.456526211329866,6.0,0.0,1.0,27.214285714285715,0.2939999997615814,1.0,50.0,2307.1071428571427,1.5250000059604645,79.25714329310826,69.90357126508441,29.93571404048375,21.43928602763585
2023-01-18T20:00:00Z,32.06038205376987,32.0690650282235,6.0,0.0,1.0,27.310344827586206,0.29331034524687405,1.0,50.0,2307.0344827586205,1.53448276684202,85.43103421967605,75.99310302734375,29.93793086347909,21.39655165836729
2023-01-18T20:15:00Z,32.09803995592841,32.097947350863755,6.0,0.0,1.0,27.379310344827587,0.29296551798952036,1.0,50.0,2307.5862068965516,1.527586213473616,86.37931008174502,76.8896555407294,30.048275520061626,21.489654869868836
2023-01-18T20:30:00Z,30.6430747591216,30.643775084923053,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.137931034483,1.51724138342101,83.2275864173626,73.79310344827586,30.08965511979728,21.462069018133754
2023-01-18T20:45:00Z,32.7409307545629,32.76678657531738,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.103448275862,1.510344830052606,80.4758616480334,71.1862072122508,29.5620688076677,21.189655303955078
2023-01-18T21:00:00Z,32.40685067858015,32.39774417877197,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.214285714286,1.507142858845847,79.32857131958008,69.98928478785923,29.721428666796005,21.160714353833878
2023-01-18T21:15:00Z,31.550822948587353,31.565421597710973,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.2758620689656,1.506896553368404,78.91724237902412,69.57931071314319,29.80689634125808,21.300000026308258
2023-01-18T21:30:00Z,32.93970305344154,32.950403476583546,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.206896551724,1.506896553368404,79.03448249553811,69.80344785492996,29.299999894766973,21.006896578032396
2023-01-18T21:45:00Z,31.900869303736194,31.875031241055193,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.4137931034484,1.520689660105212,80.82413772056843,71.55862058442214,29.66206879451357,21.227586088509394
2023-01-18T22:00:00Z,31.936008584910425,31.946502488234948,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.310344827586,1.513793106736808,84.65517267687568,75.41034461712015,29.224137536410627,20.900000013154127
2023-01-18T22:15:00Z,30.33857011795044,30.34966823032924,6.0,0.0,1.0,27.214285714285715,0.2936428572450365,1.0,50.0,2307.4285714285716,1.5250000059604645,85.49642808096749,76.14285632542202,29.764285700661794,21.285714353833878
2023-01-18T22:30:00Z,31.62191601457267,31.613745853818696,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.206896551724,1.524137936789414,83.51379341914736,74.08275919947131,29.9793103974441,21.27931022644043
2023-01-18T22:45:00Z,31.170658111572266,31.206748304695918,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.1724137931033,1.51724138342101,80.85517120361328,71.47931144977439,29.868965609320277,21.258620755425817
2023-01-18T23:00:00Z,32.74505582349054,32.724830627441406,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.206896551724,1.506896553368404,79.43103474584119,70.01379210373452,30.299999894766973,21.51379315606479
2023-01-18T23:15:00Z,32.69478146783237,32.68471862529886,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.344827586207,1.503448276684202,78.82413745748586,69.44137967866043,30.048275848914837,21.344827520436255
2023-01-18T23:30:00Z,32.7375431741987,32.70919057301113,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0,1.5,80.33214242117745,70.97499929155622,29.982142857142858,21.264285564422607
2023-01-18T23:45:00Z,31.975575611509125,31.969992275895745,6.0,0.0,1.0,27.137931034482758,0.29331034524687405,1.0,50.0,2307.551724137931,1.510344830052606,84.36896541200835,74.96896520154229,30.24827582260658,21.5
2023-01-19T00:00:00Z,30.93543947154078,30.942695814987708,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2306.862068965517,1.503448276684202,86.07586196373249,76.72413845719963,29.720689642018286,21.24482753359038
2023-01-19T00:15:00Z,31.548593586888806,31.56562351358348,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.6206896551726,1.503448276684202,83.39310323780981,74.07586170064992,29.634482811237202,21.168965635628535
2023-01-19T00:30:00Z,31.919251737923457,31.904804953213397,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,80.90344817062905,71.50344901249326,29.941379415577856,21.251724111622778
2023-01-19T00:45:00Z,33.01914371762957,32.997616222926546,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.6071428571427,1.5,78.86428560529437,69.5357140132359,29.9571430342538,21.29285737446376
2023-01-19T01:00:00Z,33.10573933042329,33.112749099731445,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.0,1.5,78.86551666259766,69.53103611387056,29.982758554919013,21.258620492343244
2023-01-19T01:15:00Z,31.946532611189216,31.96132363944218,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.448275862069,1.506896553368404,79.36551692568023,70.00344901249326,30.199999973691742,21.496551710983802
2023-01-19T01:30:00Z,32.35722574694403,32.36191256292935,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.5862068965516,1.503448276684202,84.4172415897764,75.02758657521215,30.26896535939184,21.45517237433072
2023-01-19T01:45:00Z,31.39018880909887,31.392853901304047,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,86.5655175570784,77.02413729963631,30.489655264492693,21.544827494127997
2023-01-19T02:00:00Z,32.05365868977138,32.03254781450544,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.75,1.5,83.26428549630302,73.71428516932896,30.753571442195348,21.72500024523054
2023-01-19T02:15:00Z,32.31468200683594,32.308061336648876,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.655172413793,1.5,80.22413793103448,70.7620691759833,30.713793261297816,21.668965569857892
2023-01-19T02:30:00Z,32.35233445003115,32.3575953121843,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.206896551724,1.5,79.09655156628838,69.68620589683796,30.537931179178173,21.575862358356343
2023-01-19T02:45:00Z,32.261553402604726,32.27325827499916,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2306.862068965517,1.5,79.58275814714104,70.17241405618601,30.651724190547547,21.67586221366093
2023-01-19T03:00:00Z,32.30440810631062,32.29533004760742,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.551724137931,1.503448276684202,83.61724116884429,74.21724148454338,30.47241368787042,21.600000052616515
2023-01-19T03:15:00Z,32.04025854383196,32.0267322404044,6.0,0.0,1.0,27.035714285714285,0.2936428572450365,1.0,50.0,2307.1785714285716,1.5,86.48571423121861,77.02500016348702,30.228571346827916,21.410714421953475
2023-01-19T03:30:00Z,31.263851165771484,31.248983843573207,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.0689655172414,1.503448276684202,83.25517246640962,73.86206870243467,30.0379309160956,21.420689747251313
2023-01-19T03:45:00Z,32.92330340681405,32.90751503253805,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.551724137931,1.503448276684202,80.65862090012124,71.34137831063106,29.958620663346917,21.27931055529364
2023-01-19T04:00:00Z,31.76305685372188,31.777989354626886,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4827586206898,1.503448276684202,79.76896641172212,70.50344717091528,29.889655146105536,21.317241208306676
2023-01-19T04:15:00Z,31.011922178597285,31.037078002403522,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.206896551724,1.510344830052606,80.25517272949219,71.04482690219221,29.627586167434167,21.168965898711107
2023-01-19T04:30:00Z,31.969712461744034,31.977681704929896,6.0,0.0,1.0,27.071428571428573,0.2936428572450365,1.0,50.0,2307.464285714286,1.5035714294229234,86.08928489685059,76.7678576878139,29.742857183728898,21.228571346827916
2023-01-19T04:45:00Z,31.022644174510035,31.04279116926522,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.0344827586205,1.506896553368404,85.3862067913187,76.04137867894666,29.54482755989864,21.127586167434167
2023-01-19T05:00:00Z,32.66993950153219,32.667493688649145,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4827586206898,1.506896553368404,81.89655225030307,72.55172387484846,29.8206896946348,21.244827665131666
2023-01-19T05:15:00Z,32.24617004394531,32.252754014113854,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.2413793103447,1.513793106736808,83.36206896551724,74.08620689655173,29.589655251338563,21.117241300385572
2023-01-19T05:30:00Z,30.621048828651166,30.586113239156788,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.2758620689656,1.513793106736808,88.33793113971579,78.91724106361126,29.927586062201136,21.324137983650996
2023-01-19T05:45:00Z,31.798824378422328,31.80190004621233,6.0,0.0,1.0,27.071428571428573,0.2936428572450365,1.0,50.0,2307.285714285714,1.514285717691694,82.4678568158831,73.0892859867641,29.753571714673722,21.239285673413956
2023-01-19T06:00:00Z,32.25716998659331,32.24658334666285,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.4137931034484,1.510344830052606,83.37931034482759,73.96896572770744,30.04482755989864,21.375861924270104
2023-01-19T06:15:00Z,31.144212262383824,31.17062654166386,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2306.896551724138,1.541379320210424,87.23103385136045,77.80689686742322,29.817241405618603,21.28275884430984
2023-01-19T06:30:00Z,31.40516136432516,31.414576300259295,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.896551724138,1.565517256999838,87.00344769708042,77.47241447711814,29.962069018133754,21.351724295780578
2023-01-19T06:45:00Z,32.12787490055479,32.11748142900138,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2306.7586206896553,1.548275873578828,83.36551666259766,73.86206896551724,30.18965504087251,21.431034416987977
2023-01-19T07:00:00Z,31.978467873164586,31.97331632886614,6.0,0.0,1.0,27.714285714285715,0.2936428572450365,1.0,50.0,2306.464285714286,1.585714306150164,87.1607140132359,77.6821425301688,29.996428557804652,21.428571564810618
2023-01-19T07:15:00Z,31.0800754941743,31.04841002102556,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.8275862068967,1.555172426947232,89.65861958470838,80.06896604340652,30.25862062388453,21.46206895236311
2023-01-19T07:30:00Z,31.913183935757342,31.91173375886062,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2306.689655172414,1.582758640420848,88.23448233768858,78.62068939208984,30.27586213473616,21.517241379310345
2023-01-19T07:45:00Z,32.695235153724404,32.7004934508225,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.4137931034484,1.575862087052444,82.97241421403557,73.51379315606479,30.182758528610755,21.565517228225183
2023-01-19T08:00:00Z,32.32738041055614,32.31147766113281,6.0,0.0,1.0,27.724137931034484,0.29331034524687405,1.0,50.0,2306.344827586207,1.555172426947232,84.57586196373249,75.13792998215249,29.975862042657262,21.42413803626751
2023-01-19T08:15:00Z,30.828605311257498,30.83171796798706,6.0,0.0,1.0,27.678571428571427,0.2939999997615814,1.0,50.0,2307.3571428571427,1.5750000178813934,87.85714340209961,78.43571444920131,29.67857129233224,21.35714292526245
2023-01-19T08:30:00Z,32.40723498114224,32.39477959994612,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.2413793103447,1.527586213473616,88.07241347740437,78.59310386920798,29.510344669736664,21.137931363335973
2023-01-19T08:45:00Z,31.10008167398387,31.097893682019464,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.655172413793,1.503448276684202,84.34482732312432,74.96551671521416,29.379310344827587,21.158620505497375
2023-01-19T09:00:00Z,31.518505885683258,31.533809464553308,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.0689655172414,1.503448276684202,84.81379331391433,75.45517283472522,28.968965530395508,20.87241370102455
2023-01-19T09:15:00Z,30.611548653964338,30.590704950793036,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.1724137931033,1.503448276684202,85.40344843371162,76.07586170064992,29.351724230009935,21.096551763600317
2023-01-19T09:30:00Z,31.81885528564453,31.80651010785784,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.714285714286,1.5035714294229234,82.77142906188965,73.42857088361468,28.835714272090367,20.696428843906947
2023-01-19T09:45:00Z,31.125323131166656,31.14461320022057,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.310344827586,1.506896553368404,84.13793129756533,74.98275835760708,28.751724308934705,20.751724045852136
2023-01-19T10:00:00Z,29.955331868138806,29.932433490095466,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2306.9655172413795,1.506896553368404,86.80344811801253,77.61034524851831,28.765517136146283,20.796551934603986
2023-01-19T10:15:00Z,31.231340737178407,31.231978975493334,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.506896553368404,84.79655114535628,75.64827465188914,28.33103449591275,20.479310331673457
2023-01-19T10:30:00Z,30.76511731641046,30.785053516256397,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.310344827586,1.506896553368404,84.3724128460062,75.26896509630927,28.437931060791016,20.61034498543575
2023-01-19T10:45:00Z,30.886857100895472,30.870015621185303,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.1071428571427,1.507142858845847,85.2750004359654,76.11071450369698,28.492857115609304,20.54642861230033
2023-01-19T11:00:00Z,31.069224193178375,31.088950453133418,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.793103448276,1.506896553368404,82.18275872592268,73.14137899464575,28.279310423752356,20.44482757305277
2023-01-19T11:15:00Z,31.10019986382846,31.080156589376514,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.448275862069,1.506896553368404,81.63448254815464,72.56551782016096,28.8000000920789,20.78965502771838
2023-01-19T11:30:00Z,30.957319062331628,30.961260631166656,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.503448276684202,83.51724216855806,74.54827591468548,28.26896542516248,20.479310200132172
2023-01-19T11:45:00Z,31.77630062760978,31.766091445396686,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.310344827586,1.503448276684202,84.01724137931035,74.97241316170528,28.42069001033388,20.558620387110217
2023-01-19T12:00:00Z,31.06987735203334,31.072921957288468,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5107142882687705,82.53571428571429,73.47499983651298,28.59999990463257,20.58214282989502
2023-01-19T12:15:00Z,31.07099934281974,31.07669027920427,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.1724137931033,1.506896553368404,80.18965490933122,71.17586149018386,28.524138023113384,20.696551487363617
2023-01-19T12:30:00Z,31.590169446221715,31.58323544469373,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.448275862069,1.503448276684202,79.87241310908877,70.91034540636787,28.168965569857892,20.396551395284718
2023-01-19T12:45:00Z,31.695605508212385,31.695858790956695,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.0689655172414,1.503448276684202,80.4000015258789,71.45172487456223,28.075862358356343,20.3655167283683
2023-01-19T13:00:00Z,30.38954026358468,30.359000274113246,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.206896551724,1.506896553368404,81.82857131958008,73.01379341914736,27.94642836706979,20.324138049421638
2023-01-19T13:15:00Z,30.110251130728887,30.122808719503468,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.5714285714284,1.5107142882687705,84.86206896551724,76.03571483067104,27.424137641643657,19.989285605294363
2023-01-19T13:30:00Z,30.856532984766467,30.849937504735486,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.551724137931,1.506896553368404,84.9379311923323,75.95172408531452,27.772413911490606,20.155172545334388
2023-01-19T13:45:00Z,30.859590201542296,30.874010677995354,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.4137931034484,1.503448276684202,82.62758662782866,73.73793108709927,27.57241360894565,20.065517293995825
2023-01-19T14:00:00Z,31.060476040018017,31.059039280332367,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.2758620689656,1.503448276684202,80.11034472235318,71.17931102884226,27.851724098468647,20.2379312844112
2023-01-19T14:15:00Z,31.728606700897217,31.715638365064347,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.0,1.507142858845847,78.40357181004116,69.44642911638532,27.86071409497942,20.146428653172084
2023-01-19T14:30:00Z,30.636553797228583,30.6350993452401,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.3571428571427,1.5,79.53793098186624,70.69655188198747,27.748275888377222,20.19655155313426
2023-01-19T14:45:00Z,31.277979225947938,31.311008847992994,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2306.9310344827586,1.520689660105212,83.43793092924973,74.54137867894666,27.720689839330213,20.10344807855014
2023-01-19T15:00:00Z,30.08168154749377,30.084555790342133,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.793103448276,1.555172426947232,86.39310297472724,77.39999942121834,27.862069031287884,20.231034377525592
2023-01-19T15:15:00Z,30.071944861576476,30.069687547354864,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2306.9310344827586,1.544827596894626,83.97586217419854,74.99655177675444,27.875861924270104,20.231034377525592
2023-01-19T15:30:00Z,31.58488961628505,31.5790513583592,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2307.0714285714284,1.550000011920929,81.56785637991769,72.59285763331822,27.910714285714285,20.167856897626603
2023-01-19T15:45:00Z,31.708929456513502,31.691558640578698,6.0,0.0,1.0,27.321428571428573,0.2939999997615814,1.0,50.0,2307.0,1.520689660105212,79.11034498543575,70.10689649910762,28.2586208869671,20.382758502302497
2023-01-19T16:00:00Z,30.328888794471478,30.316540093257508,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.9310344827586,1.572413810368242,80.33793140279836,71.31724180024246,28.35517192709035,20.413792774595063
2023-01-19T16:15:00Z,29.35537732880691,29.34645540960904,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.9310344827586,1.548275873578828,79.75517220332705,70.7793100291285,28.206896683265423,20.379309884433088
2023-01-19T16:30:00Z,31.278910340933965,31.297809271976867,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.4137931034484,1.541379320210424,81.23448312693628,72.33448212722251,27.803448052241883,20.14137919195767
2023-01-19T16:45:00Z,30.292256355285645,30.26877519062587,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2307.0,1.5464285824980055,86.4750006539481,77.41785757882255,28.182142870766775,20.350000040871755
2023-01-19T17:00:00Z,29.18262475112389,29.204444030235553,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2307.1724137931033,1.544827596894626,86.92068981302195,77.83793087663322,28.065517293995825,20.355172387484846
2023-01-19T17:15:00Z,30.46295455406452,30.461638286195953,6.0,0.0,1.0,27.551724137931036,0.29331034524687405,1.0,50.0,2306.689655172414,1.548275873578828,82.74482753359038,73.69655214507004,28.034482627079406,20.22758622005068
2023-01-19T17:30:00Z,31.69739525893639,31.724551299522663,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2306.8275862068967,1.541379320210424,79.25862068965517,70.35517172977842,27.782758646997912,20.137930968712116
2023-01-19T17:45:00Z,32.81417833525559,32.81712525466393,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.0,1.527586213473616,79.56551650474812,70.58965459363213,28.18275912054654,20.341378836796203
2023-01-19T18:00:00Z,32.36091784068516,32.36769240243094,6.0,0.0,1.0,27.428571428571427,0.2936428572450365,1.0,50.0,2306.785714285714,1.5321428648063116,78.7142859867641,69.73571368626186,28.192857129233225,20.34285729272025
2023-01-19T18:15:00Z,31.357395698284282,31.355426393706225,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.5172413793102,1.572413810368242,78.3482771248653,69.39655093489021,28.337931073945143,20.524137825801454
2023-01-19T18:30:00Z,32.37262719253014,32.37925016468969,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.8275862068967,1.582758640420848,79.5137939453125,70.54482742835735,28.196551816216832,20.33103449591275
2023-01-19T18:45:00Z,31.25400766833075,31.23577801934604,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.7586206896553,1.58620691710505,84.43448296908674,75.4137928403657,28.448275927839607,20.572413937798864
2023-01-19T19:00:00Z,30.011298541364997,29.99993528168777,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.310344827586,1.579310363736646,88.41379362961342,79.29310423752358,28.441379612889783,20.55862078173407
2023-01-19T19:15:00Z,30.764400209699357,30.791642120906285,6.0,0.0,1.0,27.785714285714285,0.2936428572450365,1.0,50.0,2306.6071428571427,1.5607143001896995,85.22142873491559,76.03214263916016,28.867857183728898,20.75714268003191
2023-01-19T19:30:00Z,31.565684680281013,31.566209661549536,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.8275862068967,1.572413810368242,82.43103474584119,73.27241410880254,29.179310436906487,20.88965501456425
2023-01-19T19:45:00Z,31.23771101852943,31.249197663932012,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2306.137931034483,1.582758640420848,79.23793135018184,70.14482774405644,28.824137983650996,20.74482753359038
2023-01-19T20:00:00Z,32.767638436679185,32.76774301200077,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.448275862069,1.562068980315636,74.53448249553811,65.33793100817451,29.065517359766467,20.82413811519228
2023-01-19T20:15:00Z,32.87162497947956,32.867874540131666,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2307.0344827586205,1.555172426947232,74.82068949732287,65.59655117166453,29.665517215071052,21.168965306775323
2023-01-19T20:30:00Z,29.361573423658097,29.352516446794784,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.5714285714284,1.5750000178813934,89.60357202802386,80.12857137407575,29.789285727909633,21.282142843518937
2023-01-19T20:45:00Z,30.46874342293575,30.468627074669147,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2307.0344827586205,1.575862087052444,86.81034430142107,77.4137928403657,29.810344827586206,21.262068781359442
2023-01-19T21:00:00Z,31.87217324355553,31.905423131482355,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.7586206896553,1.572413810368242,81.67241353002088,72.4344824429216,29.524137957342738,21.120689918254985
2023-01-19T21:15:00Z,31.713900796298322,31.725992071217505,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2307.103448275862,1.562068980315636,79.11724064267915,69.84138041529162,29.768965819786334,21.220689905100855
2023-01-19T21:30:00Z,31.623403483423694,31.635257984029835,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2307.0344827586205,1.558620703631434,80.44482842807112,71.20344806539602,29.631034653762292,21.1379311002534
2023-01-19T21:45:00Z,31.15421519960676,31.1674131665911,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.5,1.5678571590355463,85.80357197352818,76.44285665239606,29.999999931880406,21.335714272090367
2023-01-19T22:00:00Z,31.8787920721646,31.891635960546033,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.4827586206898,1.572413810368242,84.15862090012124,74.72068944470635,30.206896485953497,21.406896591186523
2023-01-19T22:15:00Z,33.40934391679435,33.397343931526976,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.1724137931033,1.56896553368404,80.54482821760506,71.0965523555361,30.648275769990065,21.617241168844288
2023-01-19T22:30:00Z,31.66939669641955,31.692176029599946,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.448275862069,1.56896553368404,79.10689676219019,69.66551839894262,30.65172399323562,21.662068860284215
2023-01-19T22:45:00Z,32.808948253763134,32.811532974243164,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.5172413793102,1.565517256999838,81.06206907075027,71.69310365874192,30.572413806257575,21.593103606125403
2023-01-19T23:00:00Z,31.31154571260725,31.346295424870082,6.0,0.0,1.0,27.928571428571427,0.2936428572450365,1.0,50.0,2306.3214285714284,1.5750000178813934,85.5892859867641,76.13928495134626,30.714285646166122,21.75357164655413
2023-01-19T23:15:00Z,33.08907364154684,33.07390818102606,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2306.793103448276,1.562068980315636,83.76206864981816,74.22413793103448,30.882758436531855,21.665517280841694
2023-01-19T23:30:00Z,33.570461404734644,33.58599360235806,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2306.7586206896553,1.56896553368404,80.63793182373047,71.14482748097387,30.886206791318696,21.772413714178676
2023-01-19T23:45:00Z,32.71200725950044,32.671644671209926,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2307.0,1.572413810368242,80.09655288170124,70.66206886028421,30.982758554919013,21.868965609320277
2023-01-20T00:00:00Z,31.552918072404534,31.556159710061962,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.3793103448274,1.575862087052444,84.7000003683156,75.32413745748586,30.641379520810883,21.6586207028093
2023-01-20T00:15:00Z,32.91486440386091,32.91693673815046,6.0,0.0,1.0,27.714285714285715,0.2936428572450365,1.0,50.0,2306.785714285714,1.564285729612623,84.31071444920131,74.80000005449567,30.78571421759469,21.607142857142858
2023-01-20T00:30:00Z,32.62127238306506,32.60739543520171,6.0,0.0,1.0,27.689655172413794,0.29331034524687405,1.0,50.0,2306.655172413793,1.575862087052444,80.24137983650996,70.69310313257678,31.186206949168238,21.937931258102942
2023-01-20T00:45:00Z,33.50752916007206,33.51535659000791,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.7586206896553,1.565517256999838,79.13448307431977,69.58275919947131,31.389655146105536,21.99310355350889
2023-01-20T01:00:00Z,32.80327856129613,32.81494804908489,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.8275862068967,1.548275873578828,84.27241384571997,74.84482758620689,31.100000052616515,21.893103435121734
2023-01-20T01:15:00Z,32.16645839296538,32.17558354344861,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.448275862069,1.565517256999838,85.6241376153354,76.14482774405644,30.89655165836729,21.799999894766973
2023-01-20T01:30:00Z,32.91669266564505,32.91499934877668,6.0,0.0,1.0,27.678571428571427,0.2939999997615814,1.0,50.0,2307.035714285714,1.5607143001896995,81.61071423121861,72.14999961853027,30.74999979564122,21.635714530944824
2023-01-20T01:45:00Z,34.35803143731479,34.38838787736564,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.448275862069,1.555172426947232,79.16896609602303,69.73793029785156,30.948275598986395,21.762069307524584
2023-01-20T02:00:00Z,32.84024192546976,32.831812431072365,6.0,0.0,1.0,27.517241379310345,0.29331034524687405,1.0,50.0,2307.1724137931033,1.558620703631434,79.9655164521316,70.49655098750674,31.206896749036066,21.927586456824994
2023-01-20T02:15:00Z,31.923685271164466,31.94257742783119,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.6206896551726,1.565517256999838,86.02758604904702,76.54482716527478,30.95517244010136,21.775862266277446
2023-01-20T02:30:00Z,32.44865068896063,32.44260386762948,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.862068965517,1.56896553368404,84.58620689655173,74.99655177675444,31.162068926054857,21.865517320304082
2023-01-20T02:45:00Z,32.98132256099156,32.981208188193186,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2306.6428571428573,1.535714294229235,80.64285714285714,71.1464285169329,31.260714394705637,21.90000009536743
2023-01-20T03:00:00Z,33.66603818433038,33.65418368372424,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.2758620689656,1.55172415026303,79.42758652259563,69.95172276990166,31.351724032698005,21.958620597576274
2023-01-20T03:15:00Z,33.51516164582351,33.51148460651266,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.7241379310344,1.555172426947232,82.53448328478584,73.02758631212959,31.513793024523505,22.08620702809301
2023-01-20T03:30:00Z,32.0675075136382,32.07563170071306,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.5862068965516,1.555172426947232,86.03448249553811,76.48620684393521,31.31379331391433,21.996551579442517
2023-01-20T03:45:00Z,33.30206482985924,33.29526473735941,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.2758620689656,1.555172426947232,81.72068944470635,72.08275893638874,31.627586364746094,22.082758607535528
2023-01-20T04:00:00Z,34.91092981610979,34.9153242792402,6.0,0.0,1.0,27.428571428571427,0.2939999997615814,1.0,50.0,2306.8928571428573,1.5392857236521584,78.75714247567313,69.19285692487445,31.582142898014613,22.049999918256486
2023-01-20T04:15:00Z,31.610887330153894,31.61419098952721,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.4827586206898,1.55172415026303,86.60689676219019,77.03448302170327,31.47241388518235,22.124137681106042
2023-01-20T04:30:00Z,33.50098300802296,33.510022722441576,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.5172413793102,1.565517256999838,86.21724148454338,76.53103427229256,31.093103408813477,21.827586075355267
2023-01-20T04:45:00Z,33.13391665754647,33.131845540013806,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.4827586206898,1.56896553368404,80.52413782580146,70.94482737574084,31.334482982240875,22.006896775344323
2023-01-20T05:00:00Z,32.257820852871596,32.25018889328529,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.448275862069,1.565517256999838,86.72758615428003,77.05862111058728,31.18965504087251,21.910344748661437
2023-01-20T05:15:00Z,32.50448969432286,32.51779856000628,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.9285714285716,1.585714306150164,86.74642862592425,77.13571384974888,31.08214282989502,21.87857130595616
2023-01-20T05:30:00Z,33.177407166053506,33.16909868963833,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.2413793103447,1.575862087052444,86.72068918162378,77.06896578032395,31.479309937049603,22.144827546744512
2023-01-20T05:45:00Z,32.87552997983735,32.870715831888134,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.6206896551726,1.593103470473454,83.55862084750471,73.87241416141904,31.368965675090923,21.999999934229358
2023-01-20T06:00:00Z,32.89107743624983,32.88905143737793,6.0,0.0,1.0,27.20689655172414,0.29365517250422773,1.0,50.0,2306.862068965517,1.520689660105212,83.93103448275862,74.33103495630725,31.30689660434065,22.006896775344323
2023-01-20T06:15:00Z,32.927440906393116,32.9062860423121,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.3793103448274,1.510344830052606,86.21034503805227,76.53448302170327,31.393103500892376,21.948275927839607
2023-01-20T06:30:00Z,32.29028367996216,32.30564335414341,6.0,0.0,1.0,27.321428571428573,0.29328571472849163,1.0,50.0,2307.214285714286,1.5321428648063116,87.85714340209961,78.08928516932896,31.242857183728898,21.960714067731583
2023-01-20T06:45:00Z,33.35088374696929,33.34850534899481,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.137931034483,1.51724138342101,84.51724111622778,74.70344832847859,31.631034522221007,22.165517083529767
2023-01-20T07:00:00Z,32.42669033182079,32.43342254901754,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2306.7586206896553,1.531034490157818,89.44137941557786,79.57931097622576,31.858620676501044,22.310345024898133
2023-01-20T07:15:00Z,32.827519055070546,32.83519041127172,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.3793103448274,1.541379320210424,91.43103448275862,81.54137946819436,31.61034498543575,22.13103485107422
2023-01-20T07:30:00Z,32.70395640669198,32.7293455189672,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.862068965517,1.531034490157818,84.88965527764682,75.03448302170327,31.62413794418861,22.21034490651098
2023-01-20T07:45:00Z,33.771699632917134,33.77132960728237,6.0,0.0,1.0,27.321428571428573,0.2936428572450365,1.0,50.0,2306.6071428571427,1.5428571530750819,84.88928631373814,75.13214329310826,31.37500020435878,22.078571251460485
2023-01-20T08:00:00Z,32.21577572000438,32.22034895009008,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.7241379310344,1.524137936789414,85.3275867330617,75.55517262425916,31.368965280467066,22.127586167434167
2023-01-20T08:15:00Z,32.440857393988246,32.449382321587926,6.0,0.0,1.0,27.482758620689655,0.29365517250422773,1.0,50.0,2306.689655172414,1.562068980315636,91.81034377525593,82.03103506154028,31.14482748097387,21.972413819411706
2023-01-20T08:30:00Z,33.10343781832991,33.088744722563646,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2307.206896551724,1.544827596894626,85.34137988912649,75.57586196373249,31.051724072160393,21.941379415577856
2023-01-20T08:45:00Z,33.164050858596276,33.18039782293911,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.5172413793102,1.53448276684202,82.75172424316406,73.04482795452249,30.55517209809402,21.68275839706947
2023-01-20T09:00:00Z,32.39384024483817,32.36860942840576,6.0,0.0,1.0,27.357142857142858,0.2939999997615814,1.0,50.0,2307.464285714286,1.5250000059604645,83.52857208251953,73.84999983651298,30.524999959128245,21.657142911638534
2023-01-20T09:15:00Z,30.309042371552565,30.3176080769506,6.0,0.0,1.0,27.448275862068964,0.29331034524687405,1.0,50.0,2307.1724137931033,1.520689660105212,92.6206888659247,82.88965580381196,30.289655159259663,21.51034486704859
2023-01-20T09:30:00Z,30.701403190349712,30.70190613845299,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2307.0,1.544827596894626,94.93793145541487,85.12413787841797,30.41034481443208,21.544827494127997
2023-01-20T09:45:00Z,31.96748299434267,31.972654605733936,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.137931034483,1.53448276684202,88.16206912336678,78.22413714178677,30.848275875223095,21.682758462840113
2023-01-20T10:00:00Z,34.16088367330617,34.15458370077199,6.0,0.0,1.0,27.20689655172414,0.29365517250422773,1.0,50.0,2307.0344827586205,1.520689660105212,83.37241468758418,73.43103395659348,31.399999684300916,21.927586522595636
2023-01-20T10:15:00Z,32.51424775804792,32.5,6.0,0.0,1.0,27.321428571428573,0.2939999997615814,1.0,50.0,2307.0,1.5392857236521584,88.08928544180733,78.09642873491559,31.821428571428573,22.292857101985387
2023-01-20T10:30:00Z,32.86039615499562,32.871751653737036,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2306.9310344827586,1.537931043526222,91.59655156628838,81.72413793103448,31.327586075355267,22.013793090294147
2023-01-20T10:45:00Z,34.099869760973704,34.11233737550933,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.0689655172414,1.527586213473616,83.85862153151939,73.87931034482759,31.48620684393521,22.068965583012023
2023-01-20T11:00:00Z,33.096976181556435,33.08300380049081,6.0,0.0,1.0,27.310344827586206,0.29365517250422773,1.0,50.0,2307.310344827586,1.520689660105212,84.76206891290073,74.88275830499057,31.424137773184942,22.041379336653083
2023-01-20T11:15:00Z,31.67236979254361,31.6630692317568,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.310344827586,1.541379320210424,90.94827586206897,81.08620663346916,31.37931014751566,22.08620683078108
2023-01-20T11:30:00Z,33.857400689806255,33.85808147702898,6.0,0.0,1.0,27.321428571428573,0.2939999997615814,1.0,50.0,2307.0714285714284,1.514285717691694,83.68571499415806,73.78928593226841,31.364285673413956,22.0142856325422
2023-01-20T11:45:00Z,32.92555223662278,32.93901075165847,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.103448275862,1.520689660105212,85.70000010523303,75.87586212158203,31.251724045852136,21.986206909705853
2023-01-20T12:00:00Z,32.19105371935614,32.18490640048323,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.4137931034484,1.537931043526222,87.23793056093413,77.36896514892578,30.934482640233533,21.848275875223095
2023-01-20T12:15:00Z,34.33333784958412,34.33815120828563,6.0,0.0,1.0,27.310344827586206,0.29365517250422773,1.0,50.0,2307.0689655172414,1.541379320210424,86.53103506154028,76.67931050267713,30.886206857089338,21.758620295031317
2023-01-20T12:30:00Z,32.020449605481375,32.027850183947336,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2307.1724137931033,1.527586213473616,89.53448249553811,79.66896635910561,31.193103461429992,21.94482744151148
2023-01-20T12:45:00Z,32.09363119942801,32.11130475997925,6.0,0.0,1.0,27.357142857142858,0.2939999997615814,1.0,50.0,2307.1071428571427,1.5428571530750819,89.73214367457798,79.98214340209961,30.624999931880406,21.717857156481063
2023-01-20T13:00:00Z,31.682208225644867,31.676865807895002,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.0,1.53448276684202,87.13103379874394,77.27586180588295,30.827586075355267,21.77586213473616
2023-01-20T13:15:00Z,32.480431918440196,32.467850783775596,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.310344827586,1.520689660105212,85.53103479845771,75.9275867856782,30.25172417739342,21.475861713804047
2023-01-20T13:30:00Z,31.137843427986933,31.122392325565734,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2307.310344827586,1.524137936789414,88.26896588555698,78.59655156628838,30.227586088509394,21.434483100628032
2023-01-20T13:45:00Z,30.63013030742777,30.63361536223313,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2307.0,1.555172426947232,90.16896504369275,80.72413845719963,29.94137928403657,21.34827600676438
