time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-20T14:00:00Z,31.983378750937327,31.979928152901785,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.25,1.5392857236521584,87.7285714830671,78.14285714285714,30.217857224600657,21.321428435189382
2023-01-20T14:15:00Z,32.628423033089476,32.63142224015861,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.1724137931033,1.510344830052606,84.38965475148169,74.92413777318494,30.579310450060614,21.572413740486933
2023-01-20T14:30:00Z,33.33123904261096,33.31810398759513,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.206896551724,1.520689660105212,82.38965580381196,72.83448212722251,30.320689628864155,21.32413778633907
2023-01-20T14:45:00Z,32.15573896210769,32.153542091106544,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.206896551724,1.506896553368404,81.91379336653084,72.40689613079202,30.596551697829675,21.555172492717876
2023-01-20T15:00:00Z,32.24283527505809,32.24260797171757,6.0,0.0,1.0,27.20689655172414,0.29365517250422773,1.0,50.0,2307.4137931034484,1.520689660105212,89.62068991825498,80.04137973127693,30.486206712393926,21.49655138213059
2023-01-20T15:15:00Z,30.599206583840505,30.560378619602748,6.0,0.0,1.0,27.321428571428573,0.29328571472849163,1.0,50.0,2306.8928571428573,1.5321428648063116,90.90714291163853,81.37857164655414,30.907142979758127,21.757142884390696
2023-01-20T15:30:00Z,31.264398114434606,31.276759246300006,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.2758620689656,1.548275873578828,91.64137925772832,82.2275864173626,30.196551684675544,21.413792906136347
2023-01-20T15:45:00Z,39.590649834994615,39.638941666175576,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.206896551724,1.510344830052606,66.71034464342841,57.037931244948815,29.706896485953497,20.975862174198546
2023-01-20T16:00:00Z,37.696414618656554,37.63086693862389,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.137931034483,1.5,64.56551689937197,54.55172426947232,31.451723953773236,21.948276059380895
2023-01-20T16:15:00Z,30.012383230801287,30.01271313634412,6.0,0.0,1.0,27.344827586206897,0.29331034524687405,1.0,50.0,2307.103448275862,1.541379320210424,91.65172419054755,81.70689734097185,30.74137937611547,21.672414056186017
2023-01-20T16:30:00Z,34.348612444741384,34.3836430140904,6.0,0.0,1.0,27.214285714285715,0.2939999997615814,1.0,50.0,2307.464285714286,1.521428576537541,83.48571382250104,73.44999980926514,30.771428516932897,21.574999809265137
2023-01-20T16:45:00Z,49.44782585933291,49.45313683871565,6.0,0.0,1.0,26.689655172413794,0.2939999997615814,1.0,50.0,2308.103448275862,1.475862063210586,50.193103527200634,40.2137933928391,31.124138009959253,21.310344827586206
2023-01-20T17:00:00Z,35.8954564456282,35.865121578348095,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.551724137931,1.503448276684202,67.89999942121834,57.568965385700096,32.28275864699791,22.565517096683898
2023-01-20T17:15:00Z,30.821645934006263,30.8187392004605,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.344827586207,1.531034490157818,92.03793124494881,81.8758623846646,31.427585930659852,22.02413776003081
2023-01-20T17:30:00Z,38.89237581450364,38.918959124334926,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.344827586207,1.510344830052606,70.67241379310344,60.44482737574084,30.665517215071052,21.38620692285998
2023-01-20T17:45:00Z,34.06290783200945,34.051009450639995,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.285714285714,1.5035714294229234,73.97142832619804,63.525000027247835,31.78214270727975,22.160714285714285
2023-01-20T18:00:00Z,30.381939000096814,30.39944411968363,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2306.8275862068967,1.510344830052606,90.13103432490908,80.10000031569908,31.017241445080987,21.817241537159887
2023-01-20T18:15:00Z,30.909583650786303,30.906742424800477,6.0,0.0,1.0,27.24137931034483,0.29365517250422773,1.0,50.0,2307.0,1.513793106736808,95.25862121582031,85.23448286385371,31.17586214789029,21.731034377525592
2023-01-20T18:30:00Z,32.34998887160729,32.37634908741918,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.5172413793102,1.524137936789414,89.92413777318494,79.89310323780981,31.151724059006263,21.84137936296134
2023-01-20T18:45:00Z,36.835985907192885,36.80427972201643,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.1724137931033,1.503448276684202,73.34482732312432,63.27241410880253,31.382758502302497,21.79655173729206
2023-01-20T19:00:00Z,32.377395493643625,32.369344166346956,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.3214285714284,1.507142858845847,79.93928609575543,69.73571477617536,31.907142911638534,22.25357130595616
2023-01-20T19:15:00Z,33.434311702333645,33.425116045721644,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.862068965517,1.56896553368404,85.81724153715989,75.5517244010136,31.772413714178676,22.14137912618703
2023-01-20T19:30:00Z,33.69736013741329,33.69152503178037,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.793103448276,1.56896553368404,79.3655171887628,69.324137983651,31.951724216855805,22.27241377994932
2023-01-20T19:45:00Z,33.114240975215516,33.12740733705718,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.862068965517,1.575862087052444,83.05517183501145,73.03448249553811,31.744827599361024,22.144827678285797
2023-01-20T20:00:00Z,32.91264895735116,32.916190048743935,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.5862068965516,1.558620703631434,83.7586204265726,73.67241379310344,31.86551725453344,22.22413786526384
2023-01-20T20:15:00Z,34.59151976449149,34.6106858934675,6.0,0.0,1.0,27.678571428571427,0.2939999997615814,1.0,50.0,2306.285714285714,1.5607143001896995,79.98928615025112,69.90357208251953,32.38928529194423,22.43214280264718
2023-01-20T20:30:00Z,34.44996472062736,34.46964040295831,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.310344827586,1.579310363736646,81.44827612515154,71.34137962604392,32.28965515925967,22.413793366530847
2023-01-20T20:45:00Z,33.53947152762577,33.544102767418174,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.793103448276,1.562068980315636,83.72068891854121,73.60689649910762,32.60689623602505,22.65517234802246
2023-01-20T21:00:00Z,33.19921322526603,33.198079865554284,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.862068965517,1.565517256999838,83.49999842150459,73.35172455886314,32.52413769426017,22.603448275862068
2023-01-20T21:15:00Z,33.352356088572535,33.397780009678435,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.6206896551726,1.555172426947232,82.5206896025559,72.382758041908,32.47931026590282,22.48620677816457
2023-01-20T21:30:00Z,33.89730412619455,33.819006952746165,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2306.5,1.57142858845847,82.05357197352818,71.99642753601074,32.33571399961199,22.4249997820173
2023-01-20T21:45:00Z,33.28734720164332,33.27630667850889,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2307.206896551724,1.575862087052444,82.04137867894666,71.95172461147966,32.62413814150054,22.624138009959253
2023-01-20T22:00:00Z,34.891910816061085,34.88277080141265,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.8275862068967,1.56896553368404,81.65172392746499,71.5379296664534,32.81034463027428,22.70689661749478
2023-01-20T22:15:00Z,34.08192410962335,34.08334087503368,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.7586206896553,1.55172415026303,81.2620691759833,71.10000057878166,32.941379086724645,22.72068977355957
2023-01-20T22:30:00Z,34.40658065250942,34.44247007369995,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2307.0344827586205,1.558620703631434,81.47931066052666,71.3551727821087,32.69310319834742,22.599999986845873
2023-01-20T22:45:00Z,33.98570356697872,33.98249606428475,6.0,0.0,1.0,27.428571428571427,0.2939999997615814,1.0,50.0,2306.464285714286,1.5535714413438524,82.03571346827916,71.91428620474679,32.88928549630301,22.771428448813303
2023-01-20T23:00:00Z,34.11345863342285,34.12345379796521,6.0,0.0,1.0,27.20689655172414,0.29365517250422773,1.0,50.0,2306.896551724138,1.520689660105212,82.84482679695918,72.53793071878367,33.324138115192284,22.84482765197754
2023-01-20T23:15:00Z,34.72769178193191,34.772990391172215,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.503448276684202,82.4655182937096,72.11724169500943,33.56896578032395,22.975862174198546
2023-01-20T23:30:00Z,35.85894722774111,35.855173702897694,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2306.7586206896553,1.5,82.10000057878166,71.62068965517241,34.51724124776906,23.503448289016198
2023-01-20T23:45:00Z,34.545184407915386,34.54023722239903,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,83.78620647561961,73.20344780231345,34.94137954711914,23.786206804472826
2023-01-21T00:00:00Z,33.762315026645005,33.76361005059604,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.6071428571427,1.507142858845847,85.16071265084403,74.41428756713867,35.23571423121861,23.853571551186697
2023-01-21T00:15:00Z,35.238631149818154,35.245829746640965,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.551724137931,1.5,85.4344824429216,74.61724064267915,35.565517030913256,24.010344932819233
2023-01-21T00:30:00Z,36.19149240954169,36.19382358419484,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,81.35517251902613,70.49999973691743,36.172413793103445,24.334482982240875
2023-01-21T00:45:00Z,36.572432156266835,36.579790707292226,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,82.3655171887628,71.48620684393521,36.789655093489024,24.686206883397595
2023-01-21T01:00:00Z,35.35576357160296,35.36945220402309,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,84.53928593226841,73.5413792051118,36.97586191111598,24.810344696044922
2023-01-21T01:15:00Z,35.842093763680296,35.865681483827785,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.535714285714,1.5,84.83103521938982,73.86785670689174,36.81428555079869,24.70357152393886
2023-01-21T01:30:00Z,35.96821831012594,35.98212801176926,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.503448276684202,84.09655209245354,73.15517320304082,36.80000028939083,24.665517083529767
2023-01-21T01:45:00Z,35.740089416503906,35.71740472727809,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3793103448274,1.503448276684202,83.00689592032597,71.94137836324758,37.41724172131769,24.951724216855805
2023-01-21T02:00:00Z,38.07560374818999,38.10440010860049,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.448275862069,1.5,82.4137928403657,71.34482732312432,37.386206922859984,24.913792643053778
2023-01-21T02:15:00Z,37.03567286900112,37.05900124141148,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.310344827586,1.5,81.98928696768624,70.91071428571429,37.61785725184849,25.144827415203228
2023-01-21T02:30:00Z,37.09844365613214,37.07319996274751,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2306.964285714286,1.5035714294229234,82.48620579160493,71.29999936860183,38.23103450906688,25.442857129233225
2023-01-21T02:45:00Z,37.102321493214575,37.1140549758385,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2306.9310344827586,1.5,84.20344753923088,72.9896548040982,38.31724153715989,25.451724151085163
2023-01-21T03:00:00Z,36.384432036301185,36.400903636011584,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.5862068965516,1.506896553368404,84.2482760199185,73.04482795452249,38.203448328478586,25.434482969086744
2023-01-21T03:15:00Z,37.6733433953647,37.665629156704604,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4827586206898,1.503448276684202,83.08275972563645,71.82069002348801,38.462069018133754,25.565517030913256
2023-01-21T03:30:00Z,37.07528986249651,37.070402009146555,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3793103448274,1.503448276684202,82.57857077462333,71.28965627736059,38.560714312962126,25.513793024523505
2023-01-21T03:45:00Z,35.78455339629075,35.795450934048354,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.535714285714,1.5,82.54827591468548,71.26428604125977,38.63448254815464,25.578571728297643
2023-01-21T04:00:00Z,36.358380416343955,36.366477440143456,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.506896553368404,83.55517262425916,72.25517299257476,38.83793074509193,25.686206620315026
2023-01-21T04:15:00Z,37.53418994772023,37.50981245369747,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,84.26206864981816,72.80344785492996,39.31724127407732,25.88965501456425
2023-01-21T04:30:00Z,38.177608489990234,38.17133475994242,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.4137931034484,1.5,84.09310386920798,72.6275863647461,39.44827586206897,25.979310200132172
2023-01-21T04:45:00Z,37.40036473955427,37.394521713256836,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,83.58928544180733,72.10357202802386,39.875,26.285714353833878
2023-01-21T05:00:00Z,38.46182474596747,38.473071788919384,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.3928571428573,1.5,83.6965508296572,72.21724069529566,39.65517254533439,26.12758597012224
2023-01-21T05:15:00Z,38.145688024060476,38.16714622234476,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.6206896551726,1.5,83.88620652823613,72.44482763882341,39.52413822042531,26.068965385700093
2023-01-21T05:30:00Z,38.58905568616144,38.543302338698815,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,84.43448296908674,72.96551776754445,39.431034351217335,25.917241458235114
2023-01-21T05:45:00Z,37.720389267493935,37.71011405155576,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.2413793103447,1.5,85.02758657521215,73.46896625387258,39.979310792067956,26.22758622005068
2023-01-21T06:00:00Z,37.87577043260847,37.85298619951521,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.5172413793102,1.503448276684202,85.04642868041992,73.52500070844378,39.67142840794155,26.04285717010498
2023-01-21T06:15:00Z,37.940240399590856,37.965907655913256,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.3571428571427,1.5035714294229234,84.19999984215046,72.61724037959658,40.034482890161975,26.268965622474408
2023-01-21T06:30:00Z,38.144787097799366,38.15143611513335,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.6206896551726,1.5,83.34137909987876,71.74137983650996,40.02758631212958,26.213793261297816
2023-01-21T06:45:00Z,38.04501211232152,38.06597255838329,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2307.344827586207,1.5,83.26551766231142,71.63103379874394,40.30000015784954,26.389654817252325
2023-01-21T07:00:00Z,37.89843697383486,37.91955092857624,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.6206896551726,1.503448276684202,83.97241368787041,72.36551745184536,40.26206891290073,26.36551725453344
2023-01-21T07:15:00Z,38.37387875148228,38.35847527640207,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.448275862069,1.506896553368404,83.86785752432687,72.1749997820173,40.603571210588726,26.510714258466447
2023-01-21T07:30:00Z,39.043752078352306,39.06317322829674,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.1071428571427,1.5,83.58965538287985,71.89310376397495,40.47241368787042,26.424137904726226
2023-01-21T07:45:00Z,38.32532659070245,38.32492867831526,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.2758620689656,1.506896553368404,83.70344885464372,72.03103400920999,40.827586206896555,26.717241353002088
2023-01-21T08:00:00Z,39.118947390852306,39.10403560769969,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.448275862069,1.503448276684202,84.06551729399582,72.30689607817551,40.89655185567921,26.662068926054857
2023-01-21T08:15:00Z,37.72125704535122,37.742081740806846,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.310344827586,1.503448276684202,84.27930950296336,72.75861990040747,40.02068986563847,26.39655165836729
2023-01-21T08:30:00Z,37.87574018750872,37.872696604047505,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.206896551724,1.5,84.37857191903251,73.14285687037876,38.48571423121861,25.575000013623917
2023-01-21T08:45:00Z,34.70255739935513,34.703236283927126,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.6071428571427,1.5,85.3655171887628,74.53448302170327,36.43793145541487,24.67586214789029
2023-01-21T09:00:00Z,34.6901442429115,34.69725326011921,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,84.20344859156116,73.70344832847859,34.78620713332604,23.799999960537615
2023-01-21T09:15:00Z,32.85272710076694,32.85376430379933,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.4827586206898,1.510344830052606,83.86551639951509,73.61379347176387,33.58620702809301,23.189655435496363
2023-01-21T09:30:00Z,33.512375667177395,33.512870393950365,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.503448276684202,84.17241353002088,73.83103495630725,33.65862063703866,23.034482627079406
2023-01-21T09:45:00Z,34.672627857753206,34.67956256866455,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3928571428573,1.5035714294229234,83.92857197352818,73.40357153756278,34.32857172829764,23.23928587777274
2023-01-21T10:00:00Z,36.67417605169888,36.65041706479829,6.0,0.0,1.0,27.035714285714285,0.2936428572450365,1.0,50.0,2307.4137931034484,1.503448276684202,82.76207022831358,71.95862000564048,35.92413803626751,24.165517280841694
2023-01-21T10:15:00Z,36.70761450405779,36.71368039887527,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.206896551724,1.513793106736808,82.46551618904903,71.71724095837823,35.6551724137931,24.017241313539703
2023-01-21T10:30:00Z,35.432998131061424,35.4128979650037,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.448275862069,1.5,83.45172382223195,72.63103485107422,36.25862055811389,24.372413832565833
2023-01-21T10:45:00Z,35.37835048807079,35.403375165215856,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.503448276684202,85.10689676219019,74.3724136352539,35.67241405618602,24.11379334022259
2023-01-21T11:00:00Z,36.34319414411272,36.34372057233538,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.3214285714284,1.5035714294229234,84.58214269365583,73.90000016348702,35.5607145854405,24.03928586414882
2023-01-21T11:15:00Z,34.69667250534584,34.6820032843228,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.4137931034484,1.510344830052606,84.41034461712015,73.75172371699892,35.33103429860082,23.913793366530847
2023-01-21T11:30:00Z,34.818019472319506,34.83484978511416,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.655172413793,1.5,83.54137867894666,72.93793198158001,35.072414003569506,23.81034463027428
2023-01-21T11:45:00Z,37.31783544606176,37.313846588134766,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.6206896551726,1.5,82.70000010523303,72.11379268251616,34.97931026590282,23.703448394249225
2023-01-21T12:00:00Z,34.73006662829169,34.743628534777415,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.689655172414,1.503448276684202,82.98275914685479,72.46896572770744,34.68965543549636,23.61379287982809
2023-01-21T12:15:00Z,34.436357498168945,34.46613434382847,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5,82.79642868041992,72.31428636823382,34.54642840794155,23.54642833982195
2023-01-21T12:30:00Z,35.2505374776906,35.26007593089137,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.793103448276,1.503448276684202,82.81034456450364,72.44137967866043,33.84827580945245,23.179310108053272
2023-01-21T12:45:00Z,36.096089593295396,36.09173833912816,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.1724137931033,1.5,83.24827575683594,72.91379310344827,33.68620681762695,23.048276046226764
2023-01-21T13:00:00Z,33.969292739342,33.951423776560816,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.0689655172414,1.5,83.2310351667733,72.90344738138133,33.68965504087251,23.12068985248434
2023-01-21T13:15:00Z,33.511271641172215,33.5327227362271,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.344827586207,1.503448276684202,83.86551745184536,73.70344938080886,32.96206895236311,22.74482773090231
2023-01-21T13:30:00Z,33.49906076703753,33.47052846636091,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.8571428571427,1.5035714294229234,83.4249997820173,73.24285697937012,32.87499986376081,22.68214293888637
2023-01-21T13:45:00Z,34.05092009182634,34.04697253786284,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.4137931034484,1.5,83.45517204547751,73.34827607253501,32.47241395095299,22.393103500892376
2023-01-21T14:00:00Z,32.959492190130824,32.97056013962318,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.2413793103447,1.506896553368404,83.44827586206897,73.36896488584321,32.465517438691236,22.503448223245556
2023-01-21T14:15:00Z,33.961060951495995,33.93553957445868,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.7241379310344,1.5,83.77931055529365,73.64482800713901,32.55172407216039,22.396551724137932
2023-01-21T14:30:00Z,33.529116071503736,33.539688439204774,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.7241379310344,1.5,83.49655151367188,73.40000047354863,32.462068755051185,22.420689615710028
2023-01-21T14:45:00Z,33.29139825275966,33.29204307283674,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.1428571428573,1.5,83.61428587777274,73.54285730634417,32.51428583690098,22.492857251848495
2023-01-21T15:00:00Z,34.22654895124764,34.216957947303506,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.5862068965516,1.5,83.34137962604392,73.09310413229055,33.09310327727219,22.6999999079211
2023-01-21T15:15:00Z,32.709207666331324,32.724519663843616,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.503448276684202,83.40344790754646,73.19999984215046,33.19655201352876,22.875861990040747
2023-01-21T15:30:00Z,34.09334156431001,34.07512789759143,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.6206896551726,1.503448276684202,83.29655219768655,73.00000052616514,33.48620671239392,22.937931126561658
2023-01-21T15:45:00Z,34.393511805041086,34.38354340915022,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.1724137931033,1.506896553368404,83.00689618340854,72.84827686178274,32.889655277646824,22.672413661562164
2023-01-21T16:00:00Z,33.409911905016216,33.43142604827881,6.0,0.0,1.0,27.142857142857142,0.2939999997615814,1.0,50.0,2306.9285714285716,1.514285717691694,83.23214258466449,73.10357230050224,32.810713972364155,22.68928595951625
2023-01-21T16:15:00Z,33.89716174684722,33.90314753302212,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.2758620689656,1.51724138342101,83.7206899708715,73.54827512543777,32.86551705722151,22.624138075729896
2023-01-21T16:30:00Z,33.990001612696155,33.98968584784146,6.0,0.0,1.0,27.20689655172414,0.29365517250422773,1.0,50.0,2307.2758620689656,1.506896553368404,83.66896530677532,73.57930992389548,32.52068966832654,22.48965500141012
2023-01-21T16:45:00Z,33.3188634412042,33.33110289738096,6.0,0.0,1.0,27.06896551724138,0.29331034524687405,1.0,50.0,2307.310344827586,1.527586213473616,83.851724032698,73.83103521938982,32.31724094522411,22.441379415577856
2023-01-21T17:00:00Z,33.119958219857054,33.09807284124966,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.0,1.510344830052606,84.05862084750471,73.98620658085264,32.54827571737355,22.489655067180767
2023-01-21T17:15:00Z,33.700173309871126,33.70486102785383,6.0,0.0,1.0,27.214285714285715,0.2939999997615814,1.0,50.0,2307.5714285714284,1.535714294229235,83.58928462437221,73.5678574698312,32.14285693849836,22.253571237836564
2023-01-21T17:30:00Z,33.82722183753704,33.826717376708984,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.103448275862,1.513793106736808,81.64482905946929,71.6103463008486,32.37241337217134,22.34137936296134
2023-01-21T17:45:00Z,34.15133555182095,34.16388176227438,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.2758620689656,1.51724138342101,81.68620773841594,71.5482756516029,33.10344821009143,22.74137931034483
2023-01-21T18:00:00Z,34.87758360237911,34.86734876961544,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.206896551724,1.520689660105212,82.25517167716191,71.9482755989864,33.59310347458412,22.91379303767763
2023-01-21T18:15:00Z,33.946073005939354,33.92290983528927,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.310344827586,1.510344830052606,82.59999978953394,72.31724127407732,33.83448304801151,23.1999999079211
2023-01-21T18:30:00Z,34.63140181132725,34.62282855170114,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.1071428571427,1.507142858845847,82.56428555079869,72.3285710471017,33.36071409497942,22.87142848968506
2023-01-21T18:45:00Z,34.07381149818157,34.0668269190295,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.344827586207,1.513793106736808,82.5482756516029,72.35862074227168,33.23793108709927,22.84827574368181
2023-01-21T19:00:00Z,34.49492217754496,34.499307829758216,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.1724137931033,1.513793106736808,84.00344743399785,73.675862016349,33.69655175044619,22.975861976886616
2023-01-21T19:15:00Z,33.9446025059141,33.94989960769127,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.1724137931033,1.513793106736808,84.50689723573882,74.06206985999798,34.25862055811389,23.320689628864155
2023-01-21T19:30:00Z,34.48960665998788,34.52468924686826,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.206896551724,1.510344830052606,83.9172415897764,73.43793145541487,34.44137928403657,23.451724216855805
2023-01-21T19:45:00Z,35.51702145167759,35.52862194606236,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.214285714286,1.5035714294229234,83.41428538731166,72.88571357727051,34.78928565979004,23.635714054107666
2023-01-21T20:00:00Z,35.403179300242456,35.39828596443966,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.5172413793102,1.506896553368404,83.45517204547751,72.96551697829673,34.57241387202822,23.56896578032395
2023-01-21T20:15:00Z,35.81409322804418,35.81433828945818,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.103448275862,1.503448276684202,83.31379252466662,72.8103448275862,34.793103448275865,23.66551714930041
2023-01-21T20:30:00Z,35.34394678576239,35.37018795671134,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2307.3793103448274,1.5,83.61379373484644,73.10689676219019,34.72068918162379,23.582758739076812
2023-01-21T20:45:00Z,34.627111500707166,34.635611435462685,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.310344827586,1.503448276684202,83.5206896025559,72.98275914685479,34.91034474866144,23.734482863853717
2023-01-21T21:00:00Z,34.68213285718645,34.70124503544399,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.5714285714284,1.5035714294229234,84.11071450369698,73.63214247567313,34.58571434020996,23.56785719735282
2023-01-21T21:15:00Z,35.013919830322266,35.00497449677566,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.137931034483,1.5,84.22068944470635,73.68275846284011,34.920689681480674,23.71034477496969
2023-01-21T21:30:00Z,35.07875929207638,35.08828893201105,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.506896553368404,84.48275835760708,73.98620737010035,34.69999984215046,23.58965511979728
2023-01-21T21:45:00Z,34.88189881423424,34.88017496569403,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.448275862069,1.5,83.14137925772832,72.61724169500943,34.98965506718076,23.74137937611547
2023-01-21T22:00:00Z,34.730779845139075,34.74901344036234,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.551724137931,1.5,82.76551687306372,72.35862021610654,34.67241366156216,23.637931034482758
2023-01-21T22:15:00Z,34.25188446044922,34.242582593645366,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2306.8928571428573,1.5035714294229234,82.59285736083984,72.13214220319476,34.77499989100865,23.60714272090367
2023-01-21T22:30:00Z,34.32626842630321,34.331406165813576,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.206896551724,1.5,82.13793129756533,71.71724174762595,34.53793085032496,23.479310265902814
2023-01-21T22:45:00Z,34.62045761634563,34.61702044256802,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.503448276684202,82.52068986563847,72.13448254815464,34.51724124776906,23.562069004979627
2023-01-21T23:00:00Z,34.90832190678037,34.89627377740268,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.503448276684202,83.12069018133755,72.706896025559,34.33793074509193,23.358620676501044
2023-01-21T23:15:00Z,33.96164802025105,33.97696185934132,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.689655172414,1.503448276684202,83.7379308240167,73.40000047354863,34.03793058724239,23.33103449591275
2023-01-21T23:30:00Z,35.813599586486816,35.822205134800505,6.0,0.0,1.0,27.035714285714285,0.2936428572450365,1.0,50.0,2307.535714285714,1.5035714294229234,84.5750002179827,74.19642857142857,33.86071463993618,23.128571374075754
2023-01-21T23:45:00Z,34.914379382955616,34.91514995180327,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.1724137931033,1.5,84.1413803100586,73.74137852109712,34.15862063703866,23.341379428731983
2023-01-22T00:00:00Z,35.04532110280004,35.030672533758754,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.310344827586,1.503448276684202,83.24482832283809,72.89655172413794,34.00344835478684,23.175861950578362
2023-01-22T00:15:00Z,34.87702902432146,34.8710959204312,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.5,84.04827617776805,73.62413787841797,34.36551705722151,23.413793103448278
2023-01-22T00:30:00Z,34.55803049021754,34.56745055626179,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0344827586205,1.5,83.84482784928947,73.3896555407294,34.41379310344828,23.468965398854223
2023-01-22T00:45:00Z,36.18958922794887,36.189699036734446,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2306.964285714286,1.5,83.85714312962124,73.40714291163853,34.45357131958008,23.43571404048375
2023-01-22T01:00:00Z,35.63575323696794,35.6456140978583,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.7241379310344,1.503448276684202,83.50344796016299,73.06206933383284,34.57586222681506,23.558620650192786
2023-01-22T01:15:00Z,34.67960423436658,34.66503577396787,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.506896553368404,83.35861995302398,72.92758573334793,34.72068983933021,23.610344853894464
2023-01-22T01:30:00Z,35.32906854563746,35.34235132151637,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,83.39655093489021,73.00689670957368,34.29310357981715,23.362068965517242
2023-01-22T01:45:00Z,34.64451375500909,34.65224943489864,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.4827586206898,1.5,82.82758594381399,72.37586185849946,34.60000044724037,23.506896775344323
2023-01-22T02:00:00Z,34.89315550667899,34.904297419956755,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.8214285714284,1.5,82.70357131958008,72.28928565979004,34.62499986376081,23.56071444920131
2023-01-22T02:15:00Z,35.71022480931775,35.721664954876076,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.551724137931,1.5,83.02068933947334,72.57586196373249,34.73103503523202,23.568965385700093
2023-01-22T02:30:00Z,35.09832711055361,35.082934544004246,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,83.17931023959456,72.67930945034685,34.91034474866144,23.637931034482758
2023-01-22T02:45:00Z,34.80387970496868,34.81996154785156,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.793103448276,1.5,83.12068965517241,72.706896025559,34.758620689655174,23.67586214789029
2023-01-22T03:00:00Z,35.37593867860991,35.36745755425815,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.448275862069,1.5,83.63103432490908,73.12068912900727,34.74137944188611,23.572413740486933
2023-01-22T03:15:00Z,34.4014071055821,34.40745217459543,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5,83.87857164655414,73.39285659790039,34.76428549630301,23.642856938498362
2023-01-22T03:30:00Z,35.375236379689184,35.37049286941002,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.137931034483,1.5,83.52413887813174,73.07586222681506,34.624137746876684,23.57586196373249
2023-01-22T03:45:00Z,35.10208577123181,35.091056429106615,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.206896551724,1.5,82.82413824673357,72.3517232434503,34.7448274020491,23.568965583012023
2023-01-22T04:00:00Z,35.03127880754142,35.042472444731615,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.206896551724,1.5,83.56206907075027,73.16206859720164,34.54827552006162,23.53793104763689
2023-01-22T04:15:00Z,35.050207203832166,35.038736540695716,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.6206896551726,1.5,84.02758657521215,73.51379368222993,34.589654988255994,23.48965519872205
2023-01-22T04:30:00Z,34.16547121320452,34.1726450238909,6.0,0.0,1.0,27.0,0.2936428572450365,1.0,50.0,2307.535714285714,1.5,83.02142878941127,72.60000038146973,34.61785752432687,23.550000054495676
2023-01-22T04:45:00Z,34.63092317252323,34.638480087806435,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0689655172414,1.5,83.38275830499057,73.01379262989965,34.40344817062904,23.451724151085163
2023-01-22T05:00:00Z,35.11171169938712,35.102397392536034,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,83.42758520718279,72.96896599079001,34.6000001841578,23.496551776754444
2023-01-22T05:15:00Z,34.98289594979122,34.998541075607825,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.551724137931,1.5,83.51379341914736,73.15517320304082,34.31724127407732,23.39655165836729
2023-01-22T05:30:00Z,35.04438360806169,35.01141146955819,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.137931034483,1.5,82.94482763882341,72.53793071878367,34.434482969086744,23.424138167808795
2023-01-22T05:45:00Z,34.42877919333322,34.427259990147185,6.0,0.0,1.0,27.0,0.2936428572450365,1.0,50.0,2307.464285714286,1.5,83.20714242117745,72.86785752432687,34.321428298950195,23.446428435189382
2023-01-22T06:00:00Z,34.63152497390221,34.62153138785526,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,83.60689728835533,73.25862121582031,34.08620702809301,23.25517253218026
2023-01-22T06:15:00Z,35.18464923727101,35.1826391548946,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.551724137931,1.5,83.23103464060816,72.87241310908877,34.01379315606479,23.155172413793103
2023-01-22T06:30:00Z,34.39241698692585,34.379840193123655,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5172413793102,1.5,83.21379352438039,72.83793061355064,34.468965727707435,23.46551724137931
2023-01-22T06:45:00Z,35.10078851107893,35.10906653568662,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.4827586206898,1.5,82.98965506718076,72.6137932086813,34.24827575683594,23.32758614112591
2023-01-22T07:00:00Z,35.163188798086985,35.16877596718924,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.535714285714,1.5,83.06428582327706,72.59285708836147,34.58928557804653,23.48214272090367
2023-01-22T07:15:00Z,33.4153025396939,33.4034634294181,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.1724137931033,1.5,83.20344753923088,72.79655140843884,34.69655201352876,23.603448210091425
2023-01-22T07:30:00Z,34.22441535160459,34.23696807335163,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,83.91034488020271,73.47931144977439,34.41724132669383,23.434482706004175
2023-01-22T07:45:00Z,34.44024079421471,34.442252060462685,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.551724137931,1.5,83.53448302170327,73.07241347740437,34.63793103448276,23.56896545147074
2023-01-22T08:00:00Z,34.98349275260136,34.99372824307146,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,83.39999994738349,72.97586217419854,34.310344827586206,23.403448236399683
2023-01-22T08:15:00Z,35.04026133673532,35.04400675637381,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.5,1.5,83.69285774230957,73.24642862592425,34.460714203970774,23.435714381081716
2023-01-22T08:30:00Z,34.31877951786436,34.334759679333914,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.793103448276,1.5,84.22413898336477,73.82068897115774,34.36206896551724,23.46206895236311
2023-01-22T08:45:00Z,34.680409398572195,34.72310408230486,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.655172413793,1.503448276684202,84.42413856243265,73.98275835760708,34.07586196373249,23.231034443296235
2023-01-22T09:00:00Z,34.14589467541925,34.139000859753835,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,83.65517162454539,73.29655246076912,34.165517215071056,23.365517386074725
2023-01-22T09:15:00Z,34.47807930255758,34.47547504819673,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.5172413793102,1.5,84.00000026308257,73.73103385136045,33.68965543549636,23.07241367471629
2023-01-22T09:30:00Z,34.050261293138774,34.04111671447754,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2306.8928571428573,1.5,86.27857126508441,75.8964285169329,33.828571455819265,23.171428407941544
2023-01-22T09:45:00Z,32.78947297457991,32.800944624276,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.5862068965516,1.5,85.74482884900323,75.4482755989864,33.42758625951306,22.931034416987977
2023-01-22T10:00:00Z,34.33267034333328,34.326018958256164,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.7586206896553,1.503448276684202,85.11034524851831,74.77586259513066,33.51379302452351,22.989655067180767
2023-01-22T10:15:00Z,34.751147960794384,34.752049873615135,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.503448276684202,85.4172415897764,75.09310334304283,33.65517228225182,23.044827362586712
2023-01-22T10:30:00Z,34.470170053942454,34.45549839940564,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.137931034483,1.5,84.37930981866245,74.03448302170327,33.675862147890285,23.079310252748687
2023-01-22T10:45:00Z,33.798943519592285,33.81956270762852,6.0,0.0,1.0,27.107142857142858,0.2936428572450365,1.0,50.0,2307.5,1.5,83.33928571428571,73.13928549630302,33.40714291163853,22.97857141494751
2023-01-22T11:00:00Z,34.23205836065884,34.23361502022579,6.0,0.0,1.0,27.03448275862069,0.29331034524687405,1.0,50.0,2307.310344827586,1.5,83.56207012308055,73.47241368787041,32.88965501456425,22.658620900121228
2023-01-22T11:15:00Z,33.78541439977185,33.77152752054149,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.448275862069,1.503448276684202,83.87586264774717,73.70344885464372,33.203448328478586,22.831034430142108
2023-01-22T11:30:00Z,33.85062033554603,33.84761047363281,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5172413793102,1.503448276684202,83.2827587785392,73.15517162454539,32.96896559616615,22.720689576247644
2023-01-22T11:45:00Z,34.24844064383671,34.26791697535022,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,83.38275909423828,73.29999989476697,32.72413786526384,22.541379336653083
2023-01-22T12:00:00Z,33.68409858431135,33.66079725537981,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3571428571427,1.5,83.53214345659528,73.36785752432687,33.15714257104056,22.825000013623917
2023-01-22T12:15:00Z,34.2565325375261,34.27942072111985,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.503448276684202,83.61379347176387,73.49999973691743,32.95862026872306,22.713792932444605
2023-01-22T12:30:00Z,34.32575830919989,34.32951624640103,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.4827586206898,1.506896553368404,84.0103451959018,73.8275867330617,33.13793103448276,22.74137931034483
2023-01-22T12:45:00Z,33.76248425450818,33.75688960634429,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.5862068965516,1.5,83.59999900028623,73.42068876069168,33.206896946347996,22.879310213286303
2023-01-22T13:00:00Z,33.96127332490066,33.96773187045393,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.137931034483,1.5,84.28620726486733,74.15862090012124,32.9793103974441,22.74482753359038
2023-01-22T13:15:00Z,34.02796057292393,34.03776209694998,6.0,0.0,1.0,27.0,0.2936428572450365,1.0,50.0,2307.3214285714284,1.5,85.12500054495675,74.93214334760394,33.04999991825649,22.70357138769967
2023-01-22T13:30:00Z,33.68441904002223,33.69486315497036,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.137931034483,1.5,85.55862111058728,75.34137936296135,33.22068970778893,22.886206791318696
2023-01-22T13:45:00Z,33.93269657266551,33.91479301452637,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.206896551724,1.503448276684202,85.0896548567147,74.8758615954169,33.14482754674451,22.772413911490606
2023-01-22T14:00:00Z,33.32581204381482,33.347616064137426,6.0,0.0,1.0,27.0,0.29296551798952036,1.0,50.0,2307.2413793103447,1.506896553368404,84.43793145541487,74.22758668044517,33.43793092924973,23.00689644649111
2023-01-22T14:15:00Z,34.1846708758124,34.18807871588345,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.3793103448274,1.503448276684202,84.88620652823613,74.71724201070852,33.08620663346915,22.7413791130329
2023-01-22T14:30:00Z,33.255198206220356,33.23943901062012,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.535714285714,1.507142858845847,83.92857115609306,73.69642857142857,33.39999989100865,22.97499990463257
2023-01-22T14:45:00Z,33.79801348982186,33.828640510296,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.206896551724,1.5,84.58275867330617,74.4517243483971,32.91379297190699,22.6999999079211
2023-01-22T15:00:00Z,34.33772856613685,34.32312708887561,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.503448276684202,84.17586254251414,73.98620631777007,32.99999973691743,22.696551487363617
2023-01-22T15:15:00Z,33.58146161046521,33.57969356405324,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.2758620689656,1.5,84.22413793103448,74.02413808888403,33.22758615428004,22.858620479189117
2023-01-22T15:30:00Z,33.74651790487355,33.75787557404617,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.506896553368404,85.09310307996026,74.96206849196861,32.88965488302296,22.68965510664315
2023-01-22T15:45:00Z,34.074367318834575,34.058623858860564,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3214285714284,1.5,84.72142791748047,74.55714362008231,32.90357099260603,22.62857130595616
2023-01-22T16:00:00Z,33.30504950161638,33.31458894137678,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,84.85172350653286,74.72758668044517,32.95172395377323,22.755172334868334
2023-01-22T16:15:00Z,34.03831527973043,34.03796465643521,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5172413793102,1.5,84.75172450624663,74.63448412665005,32.810344827586206,22.593103343042834
2023-01-22T16:30:00Z,33.49220729696339,33.48842449845939,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.0689655172414,1.506896553368404,84.86896541200835,74.73448181152344,33.09310347458412,22.841379231420056
2023-01-22T16:45:00Z,34.80767717032597,34.81068683492726,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2306.9310344827586,1.503448276684202,82.56551703091326,72.40689665695717,32.865517188762794,22.65862063703866
2023-01-22T17:00:00Z,33.46460655757359,33.453368186950684,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.535714285714,1.5,81.68214362008231,71.60000010899135,32.98571389062064,22.764285564422607
2023-01-22T17:15:00Z,33.45084736264985,33.442257848279226,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.137931034483,1.510344830052606,85.22413793103448,75.06896578032395,32.710344577657764,22.55517242694723
2023-01-22T17:30:00Z,33.14496829591948,33.14412406395222,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.655172413793,1.503448276684202,85.48965533026333,75.35517146669585,32.73103444329624,22.648275769990065
2023-01-22T17:45:00Z,33.35731743121969,33.34293497019801,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.7241379310344,1.503448276684202,84.41724106361126,74.24138009959253,33.010344603966026,22.727586351591967
2023-01-22T18:00:00Z,33.621164321899414,33.627246067441746,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.103448275862,1.51724138342101,81.64482669172615,71.59655156628838,32.76551772808207,22.634482548154633
2023-01-22T18:15:00Z,33.85632841927664,33.846255370548796,6.0,0.0,1.0,27.142857142857142,0.2939999997615814,1.0,50.0,2307.214285714286,1.5035714294229234,82.78928538731166,72.7178568158831,32.93571444920131,22.73571409497942
2023-01-22T18:30:00Z,34.0096650616876,34.004144471267175,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.137931034483,1.506896553368404,83.39655172413794,73.29655167152141,32.81379305083176,22.59310354035476
2023-01-22T18:45:00Z,33.29672773953142,33.29841120489712,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.103448275862,1.503448276684202,83.60000005261651,73.53448302170327,32.851723901156724,22.73793102132863
2023-01-22T19:00:00Z,34.39814251866834,34.395095299030174,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.344827586207,1.506896553368404,83.5413792051118,73.46896599079001,32.52758604904701,22.441379415577856
2023-01-22T19:15:00Z,33.65169761920797,33.642804507551524,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.503448276684202,81.84827580945245,71.7275864173626,32.84827567791117,22.679310173823914
2023-01-22T19:30:00Z,32.734646388462615,32.71422815322876,6.0,0.0,1.0,27.107142857142858,0.2936428572450365,1.0,50.0,2307.5714285714284,1.5035714294229234,88.1464285169329,77.79285785130092,32.771428312574116,22.632142543792725
2023-01-22T19:45:00Z,33.04793134228937,33.06165767538136,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.513793106736808,88.02413861504917,77.76896588555698,32.50000006577064,22.424137838955584
2023-01-22T20:00:00Z,34.49924429531755,34.500988795839504,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.503448276684202,82.53793071878367,72.30689713050579,32.46551730714995,22.45517237433072
2023-01-22T20:15:00Z,33.810633231853615,33.79069584813611,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.1724137931033,1.503448276684202,82.87586212158203,72.67241431926858,32.813793116602405,22.624138009959253
2023-01-22T20:30:00Z,33.166771592765016,33.154375668229726,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.551724137931,1.5,85.79655167152141,75.58965433054956,32.43793092924973,22.43103448275862
2023-01-22T20:45:00Z,32.612838336399626,32.60418163027082,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.5,1.5,90.28214263916016,79.98571423121861,32.50357130595616,22.410714353833878
2023-01-22T21:00:00Z,31.95439601766652,31.957048416137695,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.2413793103447,1.503448276684202,93.28620726486733,82.99655151367188,32.28275851545663,22.38965521187618
2023-01-22T21:15:00Z,33.424075159533274,33.432636129445044,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.510344830052606,87.33793087663322,77.17931050267713,32.27931029221107,22.358620676501044
2023-01-22T21:30:00Z,34.33361323126431,34.338769255013304,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.448275862069,1.506896553368404,81.94482790190598,71.9172415897764,32.30344844686574,22.341379231420056
2023-01-22T21:45:00Z,33.80411634774044,33.80936662082014,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.4827586206898,1.5,86.29999989476697,76.22758615428003,32.134482811237206,22.24827582260658
