time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-22T22:00:00Z,32.5714225087847,32.573658670697895,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.3214285714284,1.5,88.41785594395229,78.33928653172084,32.1607141494751,22.32857138769967
2023-01-22T22:15:00Z,32.73922019169248,32.70269407075027,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5172413793102,1.5,87.57931071314319,77.40000021046606,32.3206896946348,22.32413811519228
2023-01-22T22:30:00Z,32.65443808456947,32.65631596795444,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.655172413793,1.503448276684202,87.93103500892376,77.90344817062905,32.103448473174,22.31724133984796
2023-01-22T22:45:00Z,33.24553969810749,33.22822044635641,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.503448276684202,87.78620700178475,77.6965516189049,31.94827540167447,22.141379257728314
2023-01-22T23:00:00Z,33.327308654785156,33.30905868267191,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.503448276684202,84.47241447711814,74.3724136352539,32.43793112656166,22.472413753641064
2023-01-22T23:15:00Z,32.47959041595459,32.47920526776995,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.5,1.5035714294229234,88.18571363176618,78.14285632542202,32.28571442195347,22.382142816271102
2023-01-22T23:30:00Z,32.45008961907749,32.44667783276788,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.448275862069,1.503448276684202,88.94827586206897,78.78620700178475,32.57241374048694,22.50689664380304
2023-01-22T23:45:00Z,33.71486321811018,33.71540194544299,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.206896551724,1.503448276684202,86.65172392746499,76.61379294559873,32.213792932444605,22.317241471389245
2023-01-23T00:00:00Z,33.998300289285595,33.97099396278118,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,84.50689644649111,74.45517257164265,32.27586187165359,22.303448249553814
2023-01-23T00:15:00Z,32.912905068233094,32.90228172828411,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.448275862069,1.5,85.90344790754646,75.9379304030846,32.3206896946348,22.462068820821827
2023-01-23T00:30:00Z,32.81969438280378,32.80743408203125,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5,89.02857099260602,78.96428516932896,32.2571428162711,22.335714203970774
2023-01-23T00:45:00Z,32.379480296167834,32.41000372788002,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.103448275862,1.506896553368404,88.6137932086813,78.6655176096949,31.96896533308358,22.289654961947736
2023-01-23T01:00:00Z,33.48756882240032,33.48901735503098,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.137931034483,1.5,83.58620768579944,73.61034419618804,31.94482757305277,22.12758629897545
2023-01-23T01:15:00Z,32.05122211061675,32.02338185803644,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.6206896551726,1.506896553368404,85.74482779667295,75.85517251902613,32.22068983933021,22.372413898336475
2023-01-23T01:30:00Z,32.8999054349702,32.9122608447897,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.1724137931033,1.503448276684202,89.4034476444639,79.38965475148169,31.831034693224677,22.11379307714002
2023-01-23T01:45:00Z,32.320380210876465,32.31722600119455,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.535714285714,1.5,85.52857181004116,75.56071417672294,32.167856965746196,22.307142870766775
2023-01-23T02:00:00Z,33.43682940252896,33.459758824315564,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.0689655172414,1.503448276684202,85.76206864981816,75.85517199286099,31.834482521846375,22.127586035892882
2023-01-23T02:15:00Z,32.371782894792226,32.368859915897765,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4827586206898,1.5,85.86896541200835,75.94482816498855,32.00344802593363,22.241379441886114
2023-01-23T02:30:00Z,33.149002469819166,33.147928961392104,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.3793103448274,1.503448276684202,86.16896583294046,76.31724127407732,31.851724230009935,22.165517215071052
2023-01-23T02:45:00Z,33.08936704438308,33.06922024693982,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.655172413793,1.5,86.82758620689656,76.9172415897764,31.63793077140019,21.97931066052667
2023-01-23T03:00:00Z,32.988112926483154,32.98438835144043,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.464285714286,1.5,84.65714263916016,74.78571374075753,31.585714203970774,22.007142816271102
2023-01-23T03:15:00Z,32.047206747120825,32.03946817332301,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.0689655172414,1.510344830052606,85.72413793103448,75.9379311923323,31.579310252748687,22.058620650192786
2023-01-23T03:30:00Z,31.00015028591814,31.005050593409045,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.689655172414,1.5,87.52413808888403,77.67241458235115,31.331034364371465,21.89310330358045
2023-01-23T03:45:00Z,32.8467174398488,32.845806779532595,6.0,0.0,1.0,27.103448275862068,0.29331034524687405,1.0,50.0,2307.5172413793102,1.5,87.44827665131668,77.65517188762796,31.117241366156215,21.779310357981714
2023-01-23T04:00:00Z,32.293295038157495,32.2940840885557,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.4827586206898,1.5,87.08275919947131,77.26206891290073,31.403448236399683,21.95172408531452
2023-01-23T04:15:00Z,31.974060535430908,31.961317539215088,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.1428571428573,1.5035714294229234,86.98214340209961,77.13928604125977,31.442856992994034,21.939285618918284
2023-01-23T04:30:00Z,32.936782902684705,32.932371665691505,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.5,82.63793103448276,72.94827612515154,31.07586202950313,21.789655422342236
2023-01-23T04:45:00Z,32.81521672215955,32.796971419761924,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.206896551724,1.5,85.54827512543777,75.79310318519329,31.3413792971907,21.886206988630622
2023-01-23T05:00:00Z,31.686691547262257,31.676926974592536,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.2413793103447,1.510344830052606,88.07931018697805,78.20344806539602,31.313792919290478,21.86551725453344
2023-01-23T05:15:00Z,32.93706025748417,32.936476214178676,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,82.56896551724138,72.81724127407732,31.37241376679519,21.962068820821827
2023-01-23T05:30:00Z,31.381945746285574,31.383591720036097,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.464285714286,1.521428576537541,88.15714400155204,78.38928522382464,31.30714280264718,21.95714317049299
2023-01-23T05:45:00Z,32.807495511811354,32.802016685748924,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.206896551724,1.506896553368404,88.39310376397495,78.48965533026333,31.493103224655677,21.968965530395508
2023-01-23T06:00:00Z,33.44849816684065,33.46682660333042,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.9310344827586,1.51724138342101,83.02758657521215,73.26896562247441,31.29310338250522,21.87586212158203
2023-01-23T06:15:00Z,31.894246923512426,31.879891559995453,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.7241379310344,1.55172415026303,88.00344769708042,78.23103542985588,31.468965398854223,21.968965661936792
2023-01-23T06:30:00Z,33.75509807981294,33.74758108730974,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.206896551724,1.537931043526222,83.88620705440127,74.02413808888403,31.09655182937096,21.706896485953497
2023-01-23T06:45:00Z,31.933392184121267,31.942297663007462,6.0,0.0,1.0,27.571428571428573,0.2939999997615814,1.0,50.0,2306.4285714285716,1.5535714413438524,84.12857191903251,74.37142862592425,31.28928565979004,21.93571424484253
2023-01-23T07:00:00Z,33.10793291289231,33.09206831044164,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.9655172413795,1.558620703631434,87.45862132105334,77.7482752306708,30.993103487738246,21.68275866015204
2023-01-23T07:15:00Z,31.33661934425091,31.34166796454068,6.0,0.0,1.0,27.24137931034483,0.29365517250422773,1.0,50.0,2307.0689655172414,1.524137936789414,89.35517199286099,79.67586280559671,31.258620558113886,21.85517225594356
2023-01-23T07:30:00Z,33.25200541266079,33.25925465287833,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.510344830052606,83.7999996316844,73.85172455886314,31.082758607535528,21.713792998215247
2023-01-23T07:45:00Z,34.090313878552664,34.104626885775865,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.7586206896553,1.5,83.6689637282799,73.83793166588093,30.968965201542296,21.700000039462385
2023-01-23T08:00:00Z,38.70621040889195,38.7268329347883,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3571428571427,1.5035714294229234,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T08:15:00Z,44.71234315017174,44.73589048714474,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.103448275862,1.520689660105212,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T08:30:00Z,52.808637947871766,52.848519423912315,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.5172413793102,1.506896553368404,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T08:45:00Z,76.09261453562769,60.35725981613685,6.0,0.0,1.0,28.79310344827586,0.29365517250422773,1.0,50.0,2307.551724137931,1.6896551806351234,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T09:00:00Z,100.0,18.667444426437903,4.758620689655173,0.0,0.8275862068965517,25.655172413793103,0.2433103446302743,1.0,39.6551724137931,1911.1379310344828,1.5724137733722556,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T09:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T09:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T09:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T10:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T10:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T10:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T10:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T11:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T11:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T11:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T11:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T12:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T12:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T12:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T12:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T13:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T13:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T13:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T13:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T14:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T14:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T14:30:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T14:45:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T15:00:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T15:15:00Z,100.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T15:30:00Z,100.0,10.344827586206897,0.6206896551724138,0.0,0.10344827586206896,2.25,0.020999999982970103,1.0,5.357142857142857,128.64285714285714,0.09642857100282397,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T15:45:00Z,100.0,100.0,6.0,0.0,1.0,32.130434782608695,0.2931304353734721,1.0,50.0,2313.391304347826,2.0043478219405464,84.19999694824219,74.30000305175781,30.899999618530273,21.600000381469727
2023-01-23T16:00:00Z,93.2817497253418,93.78424549102783,6.0,0.0,1.0,29.125,0.2939999997615814,1.0,50.0,2307.4375,1.725000023841858,0.0,0.0,0.0,0.0
2023-01-23T16:15:00Z,93.2817497253418,93.78424549102783,6.0,0.0,1.0,29.125,0.2939999997615814,1.0,50.0,2307.4375,1.725000023841858,0.0,0.0,0.0,0.0
2023-01-23T16:30:00Z,93.2817497253418,93.78424549102783,6.0,0.0,1.0,29.125,0.2939999997615814,1.0,50.0,2307.4375,1.725000023841858,0.0,0.0,0.0,0.0
2023-01-23T16:45:00Z,30.896726512908934,30.89392967224121,6.0,0.0,1.0,28.3,0.2935000002384186,1.0,50.0,2306.35,1.6400000333786011,74.16499977111816,66.13000049591065,28.610000228881837,21.61999979019165
2023-01-23T17:00:00Z,29.786460613382275,29.78401605014143,6.0,0.0,1.0,28.448275862068964,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6310345139996758,87.97931013436153,80.12069018133755,28.46551724137931,21.424137838955584
2023-01-23T17:15:00Z,32.0554703679578,32.098132889846276,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.2758620689656,1.62068968394707,85.37241416141904,77.28965561965416,27.772413977261248,21.02068953678526
2023-01-23T17:30:00Z,35.19242378761028,35.177976805588294,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,65.33448291647024,57.579310318519326,28.493103619279534,21.351723966927363
2023-01-23T17:45:00Z,30.17275487965551,30.151076283948175,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,81.9517243483971,73.824137983651,28.78620693601411,21.39310330358045
2023-01-23T18:00:00Z,31.46968984603882,31.522295134408132,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.25,1.5964285944189345,87.45357131958008,79.19642870766776,28.14999989100865,21.017857142857142
2023-01-23T18:15:00Z,35.750827065829576,35.73199614163103,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.1724137931033,1.579310363736646,64.48275888377222,56.324138115192284,29.07241367471629,21.489655330263336
2023-01-23T18:30:00Z,30.73894586234257,30.722172770006903,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.589655193789252,82.24138009959253,74.27586180588295,29.01379315606479,21.52758637790022
2023-01-23T18:45:00Z,33.64153743612355,33.68251734766467,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.1724137931033,1.593103470473454,79.98965519872205,71.5206896025559,28.23448266654179,21.0379309160956
2023-01-23T19:00:00Z,33.85740418269717,33.8530756194016,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.551724137931,1.58620691710505,70.42758652259563,62.27931055529364,28.934482771774817,21.482758554919013
2023-01-23T19:15:00Z,31.139952319008962,31.09534181867327,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.6071428571427,1.585714306150164,82.20714269365583,74.09642791748047,29.189285823277064,21.6107143674578
2023-01-23T19:30:00Z,35.21408797954691,35.213572798104124,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.103448275862,1.589655193789252,71.47241355632913,62.80344798647124,28.313793050831762,21.010344932819233
2023-01-23T19:45:00Z,31.157550417143725,31.143836909327014,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.2413793103447,1.58620691710505,76.21034503805227,68.2172412214608,29.024137957342738,21.54482755989864
2023-01-23T20:00:00Z,29.566836784625874,29.58163649460365,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,94.15862063703865,86.29999989476697,28.77586213473616,21.424137904726226
2023-01-23T20:15:00Z,37.01710470791521,37.07854619519464,6.0,0.0,1.0,27.93103448275862,0.29331034524687405,1.0,50.0,2306.4137931034484,1.606896577210262,69.6275863647461,61.01034466973667,27.889655080334894,20.803448315324456
2023-01-23T20:30:00Z,33.48861340114048,33.46702139718192,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.1428571428573,1.6142857415335519,68.77857208251953,60.957143102373394,29.467857156481063,21.825000013623917
2023-01-23T20:45:00Z,29.763243510805328,29.744370164542364,6.0,0.0,1.0,28.137931034482758,0.29365517250422773,1.0,50.0,2306.448275862069,1.62068968394707,89.94137888941272,82.00344822324556,28.968965398854223,21.53103440383385
2023-01-23T21:00:00Z,34.652447141450025,34.67985639900997,6.0,0.0,1.0,28.103448275862068,0.29365517250422773,1.0,50.0,2306.0344827586205,1.606896577210262,77.4931034219676,68.8793102132863,28.386207054401265,21.127586101663525
2023-01-23T21:15:00Z,33.979615902078564,33.95486219998064,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.551724137931,1.596551747157656,69.07586156910864,61.16206872874293,29.451724151085163,21.77241377994932
2023-01-23T21:30:00Z,29.141859251877356,29.139939275281183,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.4827586206898,1.613793130578666,90.94482763882341,82.81724180024246,29.010344735507307,21.562069004979627
2023-01-23T21:45:00Z,31.026259081704275,31.048570019858225,6.0,0.0,1.0,28.107142857142858,0.2939999997615814,1.0,50.0,2306.1428571428573,1.6142857415335519,88.85714285714286,80.40714263916016,28.725000040871755,21.396428516932897
2023-01-23T22:00:00Z,41.929443753998854,41.94472622049266,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.4827586206898,1.579310363736646,56.51379315606479,47.89655185567921,28.78620687024347,21.110344919665106
2023-01-23T22:15:00Z,31.805095409524853,31.74781950588884,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.3793103448274,1.593103470473454,72.3344823903051,64.47931026590281,29.748275888377222,22.103448407403356
2023-01-23T22:30:00Z,29.44194247804839,29.450358160610858,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6103448538944638,91.33103416705954,82.91724132669383,28.85517251902613,21.468965464624866
2023-01-23T22:45:00Z,36.5698253086635,36.57495880126953,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.8214285714284,1.5964285944189345,66.02499989100865,57.63928549630301,28.964285646166122,21.410714285714285
2023-01-23T23:00:00Z,29.449220788889917,29.44425813082991,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.862068965517,1.6034483005260598,82.0620695969154,73.78965561965416,29.386206725548053,21.848275677911168
2023-01-23T23:15:00Z,29.066050430824017,29.063681832675275,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4137931034484,1.606896577210262,94.64827517805428,86.40344843371162,28.937931126561658,21.55862071596343
2023-01-23T23:30:00Z,29.746417670414367,29.77124602219154,6.0,0.0,1.0,28.137931034482758,0.29365517250422773,1.0,50.0,2306.7586206896553,1.6103448538944638,92.92069007610452,84.56551729399582,28.6586207028093,21.37241370102455
2023-01-23T23:45:00Z,33.86429549907816,33.86377321440598,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,74.12413787841797,65.74482753359038,28.796551671521417,21.379310344827587
2023-01-24T00:00:00Z,30.137506008148193,30.133798667362758,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.285714285714,1.600000023841858,79.79285703386579,71.77499961853027,28.84999990463257,21.535714285714285
2023-01-24T00:15:00Z,31.254905963766163,31.272510791647022,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.4827586206898,1.613793130578666,82.75517246640962,74.31034456450364,28.555172295405946,21.289655356571593
2023-01-24T00:30:00Z,32.1721810307996,32.183873604083885,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5862068965516,1.606896577210262,77.7172412214608,69.53793124494881,28.803448315324456,21.331034430142108
2023-01-24T00:45:00Z,31.034834894640692,31.041752124654835,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.7241379310344,1.606896577210262,82.78275930470434,74.52413808888403,28.94137921826593,21.555172361176588
2023-01-24T01:00:00Z,30.435565488091832,30.4472274122567,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,81.91034488020271,73.54137973127693,28.886206988630622,21.472413819411706
2023-01-24T01:15:00Z,31.73140777860369,31.72762373515538,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2305.9285714285716,1.6035714532647813,77.96071434020996,69.85000010899135,28.757143020629883,21.403571401323592
2023-01-24T01:30:00Z,30.396702930845063,30.42250291232405,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6034483005260598,84.40344843371162,76.17930997651199,28.79310344827586,21.48620684393521
2023-01-24T01:45:00Z,32.6289690609636,32.63323915415797,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.2413793103447,1.606896577210262,80.32413772056843,71.9172415897764,28.731034245984308,21.3379310081745
2023-01-24T02:00:00Z,31.718941589881634,31.703796781342604,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.600000023841858,78.74137931034483,70.6137932086813,28.972413753641064,21.499999868458715
2023-01-24T02:15:00Z,31.243661157016096,31.24925606826256,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,83.14827623038457,74.97586243728111,28.751724111622778,21.46551724137931
2023-01-24T02:30:00Z,31.476730482918875,31.46943691798619,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.5714285714284,1.600000023841858,83.51785578046527,75.17142868041992,28.875,21.407142911638534
2023-01-24T02:45:00Z,30.611779377378266,30.62247190804317,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,79.71724148454338,71.38275883115571,29.031034601145777,21.596551697829675
2023-01-24T03:00:00Z,31.797267519194506,31.803948369519464,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4137931034484,1.596551747157656,79.29655298693427,71.10000084186423,28.7034481969373,21.327586272667194
2023-01-24T03:15:00Z,30.7730058472732,30.762881246106378,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,81.95172355914939,73.67931023959456,29.21034477496969,21.67586214789029
2023-01-24T03:30:00Z,31.19981522395693,31.19034477760052,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,82.9275859964305,74.55172387484846,29.110344919665106,21.572413740486933
2023-01-24T03:45:00Z,31.63872732434954,31.63120664869036,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.464285714286,1.600000023841858,83.09285627092633,74.76785714285714,29.032142775399343,21.503571374075754
2023-01-24T04:00:00Z,31.27104588212638,31.267524850779566,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,80.67241405618601,72.25862121582031,29.12068985248434,21.610344919665106
2023-01-24T04:15:00Z,32.02259274186759,32.016943635611696,6.0,0.0,1.0,27.96551724137931,0.29331034524687405,1.0,50.0,2306.862068965517,1.6034483005260598,78.73793108709927,70.47241316170528,29.072413806257575,21.517241576622272
2023-01-24T04:30:00Z,31.066531806156554,31.058783564074286,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,81.61379268251616,73.27931029221108,29.186206883397595,21.696551816216832
2023-01-24T04:45:00Z,31.41664090649835,31.420969732876483,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.655172413793,1.606896577210262,85.14482748097387,76.68275872592268,29.3000000920789,21.665517083529767
2023-01-24T05:00:00Z,32.19079065322876,32.21296126501901,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5714285714284,1.600000023841858,79.8392859867641,71.1785717010498,29.139285700661794,21.62142869404384
2023-01-24T05:15:00Z,31.494737164727574,31.470620714384935,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.6034483005260598,79.6862064230031,71.38275830499057,29.61034498543575,21.917241589776403
2023-01-24T05:30:00Z,30.472191580410662,30.458996476798223,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,85.13793103448276,76.44482790190598,29.24137917880354,21.682758923234612
2023-01-24T05:45:00Z,32.513900954147864,32.52026373764564,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.2758620689656,1.596551747157656,83.97586243728111,75.47931092360923,29.196551750446186,21.62758623320481
2023-01-24T06:00:00Z,32.383262974875315,32.381303378513884,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.4285714285716,1.5821428767272405,78.46428625924247,69.82142857142857,29.432142734527588,21.73214292526245
2023-01-24T06:15:00Z,31.35477039731782,31.35684769729088,6.0,0.0,1.0,28.0,0.29328571472849163,1.0,50.0,2306.344827586207,1.600000023841858,79.85517251902613,71.48965506718076,29.32413785210971,21.731034509066877
2023-01-24T06:30:00Z,30.98172089149212,30.96821620546538,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.4827586206898,1.589655193789252,85.02413782580146,76.43103448275862,29.534482824391333,21.88275856807314
2023-01-24T06:45:00Z,31.87320038367962,31.83991030989022,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.589655193789252,85.19310365874192,76.48620737010035,29.444827638823412,21.76551733345821
2023-01-24T07:00:00Z,31.545531042690936,31.555174597378436,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2413793103447,1.596551747157656,84.64827570421943,75.94482816498855,29.48965519872205,21.85517225594356
2023-01-24T07:15:00Z,32.276136125837056,32.25992182322911,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.4285714285716,1.600000023841858,80.41428565979004,71.8571423121861,29.635714530944824,21.846428666796005
2023-01-24T07:30:00Z,30.27265298777613,30.282421046289905,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.600000023841858,80.68275846284011,72.17930997651199,29.603448407403356,21.931034614299907
2023-01-24T07:45:00Z,32.09698854643723,32.09749169185244,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.596551747157656,81.0206896025559,72.32069002348801,29.53103440383385,21.793103514046503
2023-01-24T08:00:00Z,31.38825357371363,31.377696662113586,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.862068965517,1.6034483005260598,83.64482748097387,75.1137932086813,29.503448289016198,21.799999894766973
2023-01-24T08:15:00Z,30.98884444401182,30.978747861138707,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.655172413793,1.596551747157656,85.66896556985789,76.87241389833648,29.79655173729206,21.937930797708447
2023-01-24T08:30:00Z,31.643177577427455,31.6402085849217,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,85.09642791748047,76.34642818995884,29.417857238224574,21.707142898014613
2023-01-24T08:45:00Z,32.59499734023522,32.58712025346427,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.448275862069,1.593103470473454,78.20344806539602,69.53448223245555,29.596551763600317,21.868965543549635
2023-01-24T09:00:00Z,31.455498004781788,31.46156172916807,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,84.53448328478584,76.00689644649111,29.534482692850048,21.75862062388453
2023-01-24T09:15:00Z,32.01917543082401,32.035139938880654,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.448275862069,1.579310363736646,83.74827575683594,74.8862067913187,29.168965569857892,21.544827494127997
2023-01-24T09:30:00Z,31.87207761304132,31.862559680281013,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.8275862068967,1.582758640420848,80.53793071878367,71.93793066616716,29.586206896551722,21.82758614112591
2023-01-24T09:45:00Z,31.60678952080863,31.626707077026367,6.0,0.0,1.0,27.821428571428573,0.2936428572450365,1.0,50.0,2306.75,1.5821428767272405,83.3535714830671,74.90357181004116,29.064285687037877,21.47857141494751
2023-01-24T10:00:00Z,30.93191594090955,30.93824103782917,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.344827586207,1.572413810368242,87.1517236643824,78.3758623846646,29.344827454665612,21.693103527200634
2023-01-24T10:15:00Z,32.33216851333092,32.340153595496865,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.551724137931,1.572413810368242,80.58275814714104,71.89999994738349,29.206896485953497,21.51034499858988
2023-01-24T10:30:00Z,30.56250545896333,30.585991629238787,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.655172413793,1.579310363736646,84.39999968430092,75.91724132669383,29.113793011369378,21.548275783144195
2023-01-24T10:45:00Z,31.101535270954,31.08182933412749,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.9655172413795,1.579310363736646,87.02758657521215,78.34827607253501,29.093103277272192,21.444827704594054
2023-01-24T11:00:00Z,31.86829696382795,31.901393481663295,6.0,0.0,1.0,27.714285714285715,0.2939999997615814,1.0,50.0,2306.464285714286,1.5750000178813934,82.37857137407575,73.5892859867641,28.76071446282523,21.325000081743514
2023-01-24T11:15:00Z,30.996080267018286,30.994152397945008,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.862068965517,1.56896553368404,80.86896541200835,72.36551771492793,29.151724124776905,21.531034535375134
2023-01-24T11:30:00Z,30.75584918055041,30.766517639160156,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2307.0344827586205,1.579310363736646,84.59655209245354,76.04137894202923,28.737931087099273,21.320689563093513
2023-01-24T11:45:00Z,31.056080193355164,31.04724851147882,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.3793103448274,1.558620703631434,83.91724185285896,75.32068949732287,29.17241379310345,21.53448275862069
2023-01-24T12:00:00Z,30.54788589477539,30.539818627493723,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.7586206896553,1.56896553368404,86.12758583858096,77.413792051118,29.100000052616515,21.52068953678526
2023-01-24T12:15:00Z,32.36149866827603,32.37884942416487,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.4285714285716,1.5678571590355463,80.40000016348702,71.71785708836147,28.660714285714285,21.20357152393886
2023-01-24T12:30:00Z,31.381389025984138,31.368430828226025,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.310344827586,1.558620703631434,83.06551729399582,74.57586222681506,28.996551579442517,21.437931126561658
2023-01-24T12:45:00Z,31.19786551903034,31.205709062773607,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.0,1.565517256999838,87.0620688076677,78.35862126843682,28.6793103053652,21.365517188762798
2023-01-24T13:00:00Z,31.536024290939856,31.532470768895642,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.9310344827586,1.55172415026303,82.78965548811287,73.8758623846646,28.741379244574183,21.344827520436255
2023-01-24T13:15:00Z,31.77779061453683,31.78740119934082,6.0,0.0,1.0,27.785714285714285,0.2939999997615814,1.0,50.0,2306.8928571428573,1.564285729612623,79.2857140132359,70.51428604125977,28.896428721291677,21.392857210976736
2023-01-24T13:30:00Z,30.185471501843683,30.180679847454204,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.551724137931,1.555172426947232,84.65517241379311,75.74482700742524,29.420689813021955,21.524137825801454
2023-01-24T13:45:00Z,31.485890487144733,31.51834803614123,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.689655172414,1.555172426947232,86.18620694916824,77.14827570421943,28.879310279056945,21.148275835760707
2023-01-24T14:00:00Z,31.423571619494208,31.422517776489258,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.8275862068967,1.55172415026303,80.42068954993938,71.51034493281924,29.062068741897058,21.382758502302497
2023-01-24T14:15:00Z,31.417010077114764,31.40513459567366,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2307.0344827586205,1.562068980315636,83.44137941557786,74.64827544113686,29.131034522221007,21.472413753641064
2023-01-24T14:30:00Z,31.169349806649343,31.19999054500035,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.8928571428573,1.5428571530750819,84.80357115609306,75.84642873491559,28.907142979758127,21.282142843518937
2023-01-24T14:45:00Z,30.447973974819842,30.467368356112775,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2306.5172413793102,1.524137936789414,82.53448328478584,73.57931018697805,29.237931152869916,21.565517096683898
2023-01-24T15:00:00Z,31.704405291327113,31.712363867924132,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.0,1.537931043526222,81.62413814150054,72.7241387202822,29.013793024523505,21.41379316921892
2023-01-24T15:15:00Z,31.180083965433056,31.167309859703327,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2307.206896551724,1.527586213473616,82.60344774969693,73.76206864981816,28.979310265902814,21.5413792051118
2023-01-24T15:30:00Z,31.77756829097353,31.78410319624276,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.7241379310344,1.58620691710505,80.11724143192686,71.04137946819436,29.055172492717876,21.48620677816457
2023-01-24T15:45:00Z,33.13669695172991,33.131349972316194,6.0,0.0,1.0,27.821428571428573,0.2936428572450365,1.0,50.0,2306.8571428571427,1.5821428767272405,78.75357191903251,69.6571431841169,29.375,21.682143007005966
2023-01-24T16:00:00Z,32.002729415893555,32.00742892561288,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.7586206896553,1.596551747157656,79.63103406182651,70.73448286385371,29.09999992107523,21.624137812647326
2023-01-24T16:15:00Z,32.55352546428812,32.53185936500286,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.5172413793102,1.593103470473454,79.84137936296135,70.83448186413995,29.527586180588294,21.789655159259663
2023-01-24T16:30:00Z,31.609980747617524,31.61591003681051,6.0,0.0,1.0,27.79310344827586,0.29331034524687405,1.0,50.0,2306.655172413793,1.579310363736646,80.99999973691743,72.07931018697805,29.158620439726732,21.67586214789029
2023-01-24T16:45:00Z,31.909515578171302,31.916607758094525,6.0,0.0,1.0,27.482758620689655,0.29331034524687405,1.0,50.0,2306.5862068965516,1.531034490157818,80.78275825237405,71.80000042093211,29.279310292211072,21.73793102132863
2023-01-24T17:00:00Z,32.07995183127267,32.06465407780239,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.1785714285716,1.5892857355730874,80.57857131958008,71.7285714830671,29.028571265084402,21.471428598676408
2023-01-24T17:15:00Z,30.067614459991454,30.059597206115722,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2306.4,1.5750000178813934,80.10500144958496,71.0700008392334,29.39999990463257,21.810000324249266
2023-01-24T17:30:00Z,32.07732909066336,32.08412184034075,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.464285714286,1.5964285944189345,79.85714285714286,71.04285730634417,28.87142869404384,21.542857101985387
2023-01-24T17:45:00Z,35.43215144764293,35.39456766301935,6.0,0.0,1.0,27.545454545454547,0.2939999997615814,1.0,50.0,2306.2727272727275,1.5545454675501043,74.22727272727273,64.69999868219548,29.090909264304422,19.254545558582652
2023-01-24T18:00:00Z,30.30400939214797,30.31189627874465,6.0,0.0,1.0,27.727272727272727,0.2939999997615814,1.0,50.0,2306.7619047619046,1.57142858845847,84.7952386765253,75.20476168677921,30.31428573245094,21.347619011288597
2023-01-24T18:15:00Z,32.48105213559907,32.49237211819353,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.551724137931,1.575862087052444,85.66551787277749,75.9034476444639,29.772413845719964,20.968965530395508
2023-01-24T18:30:00Z,33.69381859188988,33.707197189331055,6.0,0.0,1.0,27.761904761904763,0.2935238097395216,1.0,50.0,2306.809523809524,1.5523809648695446,78.00952330089751,68.35238066173736,29.88571430387951,20.966666630336217
2023-01-24T18:45:00Z,31.862670306501716,31.8509034123914,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.689655172414,1.582758640420848,84.52413756271889,74.89999994738349,30.217241221460803,21.18965536972572
2023-01-24T19:00:00Z,34.17362068439352,34.176661063884865,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2307.0689655172414,1.565517256999838,78.0827584102236,68.26206891290073,30.175862016349004,21.18620668608567
2023-01-24T19:15:00Z,31.705657414027623,31.694557530539377,6.0,0.0,1.0,27.714285714285715,0.2939999997615814,1.0,50.0,2306.3214285714284,1.57142858845847,82.15714291163853,72.58571461268834,30.507142748151505,21.410714558192662
2023-01-24T19:30:00Z,31.755180227345434,31.744186335596545,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.593103470473454,87.91034488020271,78.20344859156116,30.365517122992152,21.320689760405443
2023-01-24T19:45:00Z,32.12465102097084,32.147615630051185,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.593103470473454,82.29310344827586,72.45862053180564,30.74137937611547,21.59310354035476
2023-01-24T20:00:00Z,34.24945824721764,34.24798787873367,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.593103470473454,77.88275856807314,68.20689655172414,30.713792866673963,21.45172408531452
2023-01-24T20:15:00Z,32.35941426507358,32.36544411757897,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.7241379310344,1.558620703631434,83.1275871539938,73.44482737574084,31.08620702809301,21.744827665131666
2023-01-24T20:30:00Z,33.72451196398054,33.70283303941999,6.0,0.0,1.0,27.285714285714285,0.2936428572450365,1.0,50.0,2306.5714285714284,1.5428571530750819,81.18571390424457,71.30714280264718,30.964285714285715,21.560714381081716
2023-01-24T20:45:00Z,33.27485018763049,33.273634088450464,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.2413793103447,1.527586213473616,79.05172387484846,69.36551745184536,31.258620492343244,21.834483048011517
2023-01-24T21:00:00Z,33.41737885310732,33.39850162637645,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2306.896551724138,1.506896553368404,80.33448265338767,70.6241376153354,31.02068953678526,21.613793142910662
2023-01-24T21:15:00Z,33.65208079897124,33.639332804186594,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2306.862068965517,1.53448276684202,82.82068949732287,73.00344822324556,31.731034443296235,21.975862042657262
2023-01-24T21:30:00Z,33.227390091994714,33.239973923255654,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.4137931034484,1.51724138342101,85.18620694916824,75.31034456450364,31.52758637790022,21.92413803626751
2023-01-24T21:45:00Z,34.05793816702707,34.06295708247593,6.0,0.0,1.0,27.178571428571427,0.29292857221194674,1.0,50.0,2307.1428571428573,1.528571435383388,85.37142862592425,75.41428565979004,31.69285706111363,22.01785707473755
2023-01-24T22:00:00Z,35.26319201239224,35.26021536465349,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.655172413793,1.520689660105212,77.19999984215046,67.15862090012124,31.73103431175495,21.99310355350889
2023-01-24T22:15:00Z,33.751421566667226,33.76204516969878,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.2413793103447,1.506896553368404,82.71034582729997,72.92758625951306,31.82413811519228,22.082758410223597
2023-01-24T22:30:00Z,33.686556322821254,33.683593881541285,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2306.8275862068967,1.537931043526222,85.89999942121834,75.87586185849946,31.85862080804233,22.141379323498956
2023-01-24T22:45:00Z,35.274427874334926,35.266211805672484,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.310344827586,1.513793106736808,78.15517267687568,68.12413787841797,32.02413782580145,22.1620689918255
2023-01-24T23:00:00Z,33.66321243558611,33.65581737245832,6.0,0.0,1.0,27.142857142857142,0.2939999997615814,1.0,50.0,2307.1785714285716,1.514285717691694,81.50714302062988,71.59642791748047,32.28571435383388,22.253571442195348
2023-01-24T23:15:00Z,33.288838222109035,33.29526256692821,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.5862068965516,1.51724138342101,82.37931060791016,72.38275830499057,32.02413802311338,22.189654777789936
2023-01-24T23:30:00Z,35.30999453314419,35.32716553786705,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2306.8275862068967,1.510344830052606,82.00689644649111,72.11034472235318,31.786206672931538,21.986206909705853
2023-01-24T23:45:00Z,33.45966023412244,33.461612964498585,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.137931034483,1.510344830052606,84.29310292211072,74.3034483810951,32.600000052616515,22.506896512261754
2023-01-25T00:00:00Z,35.566393622036635,35.57046206244107,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,79.11724116884429,68.92758625951306,31.94137928403657,22.051723940619105
2023-01-25T00:15:00Z,33.181000641414094,33.19768898827689,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.1785714285716,1.5178571471146174,81.0321431841169,71.20000049046108,32.09285708836147,22.249999727521622
2023-01-25T00:30:00Z,33.14008331298828,33.132672276990164,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.137931034483,1.510344830052606,87.88965475148169,77.76896509630927,32.25172378276957,22.24137937611547
2023-01-25T00:45:00Z,34.77158335981698,34.793077863495924,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2306.793103448276,1.510344830052606,81.3206892342403,71.04827617776805,32.12413820727118,22.199999973691742
2023-01-25T01:00:00Z,35.247317347033274,35.24038775213833,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.3793103448274,1.510344830052606,78.56206907075027,68.5,32.610344656582534,22.43793086347909
2023-01-25T01:15:00Z,33.84201214231294,33.84599652783624,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.344827586207,1.510344830052606,82.15862037395608,72.05172387484846,32.403447973317114,22.3586206107304
2023-01-25T01:30:00Z,34.282857758658274,34.2965304510934,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.3928571428573,1.514285717691694,86.11071395874023,76.02499989100865,32.50714329310826,22.392857006617955
2023-01-25T01:45:00Z,33.85916880903573,33.85931705606395,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.2413793103447,1.524137936789414,83.46551697829673,73.25172371699892,32.69655155313426,22.56551716245454
2023-01-25T02:00:00Z,35.621354727909484,35.614593768941944,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.448275862069,1.503448276684202,76.99999973691743,66.78275825237405,32.82758633843784,22.517241313539703
2023-01-25T02:15:00Z,35.55308085474475,35.545747954269935,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.448275862069,1.506896553368404,82.1241376153354,72.01034545898438,32.762068781359446,22.53793085032496
2023-01-25T02:30:00Z,34.52086882755674,34.52588765374546,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.4827586206898,1.510344830052606,85.41034488020271,75.10689623602505,32.85172429578058,22.58965492248535
2023-01-25T02:45:00Z,32.34099953515189,32.34910644803728,6.0,0.0,1.0,27.214285714285715,0.29328571472849163,1.0,50.0,2307.3571428571427,1.5107142882687705,89.9678568158831,79.81428555079869,33.089285714285715,22.792857101985387
2023-01-25T03:00:00Z,37.41577990301724,37.417797877870754,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.0344827586205,1.510344830052606,76.65862037395608,66.02413756271889,33.0620688076677,22.596551697829675
2023-01-25T03:15:00Z,32.4689967714507,32.48690848514951,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.5172413793102,1.503448276684202,85.63793077140019,75.20000010523303,33.23448273231243,22.906896656957166
2023-01-25T03:30:00Z,36.13131727021316,36.116245664399244,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.5172413793102,1.513793106736808,81.16896609602303,70.33103390397697,33.09999985530459,22.651724190547547
2023-01-25T03:45:00Z,32.73411967836577,32.73422866032041,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.793103448276,1.510344830052606,83.94482790190598,73.60689702527276,33.196551618904905,22.848275940993737
2023-01-25T04:00:00Z,35.400772503444124,35.417079380580354,6.0,0.0,1.0,27.035714285714285,0.2936428572450365,1.0,50.0,2307.285714285714,1.507142858845847,81.77857153756278,71.05357142857143,32.94642863954817,22.58928578240531
2023-01-25T04:15:00Z,34.17072375067349,34.18768034310177,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,81.37931060791016,71.08620663346916,32.97586204265726,22.686206949168238
2023-01-25T04:30:00Z,33.745608033805055,33.73982633393386,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.0344827586205,1.524137936789414,85.22758589119746,74.66206886028421,33.05862071596343,22.706896485953497
2023-01-25T04:45:00Z,33.84455582191204,33.834986522279934,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.6206896551726,1.513793106736808,86.72758589119746,76.37931060791016,33.182759120546535,22.78620687024347
2023-01-25T05:00:00Z,35.2531773797397,35.273514714734304,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.2413793103447,1.51724138342101,83.7137924720501,73.02413808888403,33.23103450906688,22.820689628864155
2023-01-25T05:15:00Z,34.67932455880301,34.66974081311907,6.0,0.0,1.0,27.214285714285715,0.2936428572450365,1.0,50.0,2307.285714285714,1.5250000059604645,80.25714329310826,69.82499994550433,33.550000054495676,22.97499990463257
2023-01-25T05:30:00Z,33.782917220017005,33.7803766316381,6.0,0.0,1.0,27.310344827586206,0.29331034524687405,1.0,50.0,2306.6206896551726,1.537931043526222,87.15517267687568,76.5517236117659,33.79999989476697,23.086206896551722
2023-01-25T05:45:00Z,33.3143666366051,33.31832050455028,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.8275862068967,1.555172426947232,88.49655203983701,77.82068897115774,33.61034498543575,23.068965254158808
2023-01-25T06:00:00Z,36.96506539706526,36.930482667067956,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2306.793103448276,1.524137936789414,76.99655151367188,66.32758620689656,33.61034498543575,22.91379303767763
2023-01-25T06:15:00Z,35.47381802262931,35.48851684044148,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.862068965517,1.544827596894626,81.16896530677532,70.58275893638874,33.827585812272694,23.11034478812382
