time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-25T06:30:00Z,34.76702608380999,34.7737922668457,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2306.8214285714284,1.564285729612623,84.70714296613421,73.95357131958008,33.79642881665911,23.207142966134207
2023-01-25T06:45:00Z,35.9071563194538,35.909559710272426,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.0689655172414,1.55172415026303,81.11379347176387,70.28620647561961,33.868965543549635,23.096551763600317
2023-01-25T07:00:00Z,35.66597576799064,35.6339199460786,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.5172413793102,1.524137936789414,81.00344848632812,70.27241253030711,34.19655148736362,23.355172584796772
2023-01-25T07:15:00Z,36.65396828487002,36.72095884125808,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.8275862068967,1.558620703631434,82.63793063985891,71.22068944470635,33.13793123179469,22.751724308934705
2023-01-25T07:30:00Z,45.70962866421404,45.67178489421976,6.0,0.0,1.0,26.93103448275862,0.2939999997615814,1.0,50.0,2307.8275862068967,1.5,58.3379310081745,46.462069018133754,34.30689634125808,22.875862187352674
2023-01-25T07:45:00Z,34.428327151707244,34.402243273598806,6.0,0.0,1.0,27.357142857142858,0.2939999997615814,1.0,50.0,2307.0714285714284,1.5428571530750819,82.3178574698312,71.16428538731166,34.79999950953892,23.696428639548166
2023-01-25T08:00:00Z,47.14181413321659,47.18711589944774,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.103448275862,1.506896553368404,61.48965546180462,48.79310331673458,32.85862080804233,22.099999855304585
2023-01-25T08:15:00Z,40.89017157719053,40.803918509647765,6.0,0.0,1.0,27.24137931034483,0.29365517250422773,1.0,50.0,2307.1724137931033,1.520689660105212,65.97931052898538,54.55862071596343,35.065517293995825,23.524137825801454
2023-01-25T08:30:00Z,41.73521561458193,41.798502165695716,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4827586206898,1.503448276684202,75.52068947101462,63.055172887341726,32.97586204265726,22.379310344827587
2023-01-25T08:45:00Z,45.172137556404905,45.128311814932985,6.0,0.0,1.0,26.689655172413794,0.2939999997615814,1.0,50.0,2307.2758620689656,1.468965509842182,57.95517217701879,45.9068963938746,34.82413850981614,23.306896670111293
2023-01-25T09:00:00Z,34.91110420227051,34.93029512677874,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.214285714286,1.5,84.00357191903251,72.73214285714286,34.29642840794155,23.425000258854457
2023-01-25T09:15:00Z,46.20901989114696,46.239690977951575,6.0,0.0,1.0,26.93103448275862,0.29365517250422773,1.0,50.0,2307.344827586207,1.493103446631596,59.75172437470535,47.48620671239392,33.724137996805126,22.644827612515154
2023-01-25T09:30:00Z,37.801630677848024,37.75160605331947,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.448275862069,1.5,73.32758620689656,62.08275880484745,34.87586172695818,23.606896499107624
2023-01-25T09:45:00Z,41.20174999894767,41.21740637154415,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.4137931034484,1.496551723315798,73.39655172413794,61.08620676501044,33.44482724419956,22.6379311002534
2023-01-25T10:00:00Z,41.199918549636315,41.16018847761483,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.137931034483,1.5,64.49310355350889,52.71724161608466,34.631034719532934,23.386207054401265
2023-01-25T10:15:00Z,35.3471565246582,35.387252467019216,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.464285714286,1.5035714294229234,84.375,72.84642846243722,33.54642813546317,23.039285727909633
2023-01-25T10:30:00Z,44.859719506625474,44.816414010935816,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.206896551724,1.489655169947394,59.73448273231243,47.427585996430494,34.16551714930041,22.913793103448278
2023-01-25T10:45:00Z,34.73599953487002,34.69782599087419,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,79.88965580381196,68.85517225594356,34.48620697547649,23.479310331673457
2023-01-25T11:00:00Z,42.34480239605082,42.42209769939554,6.0,0.0,1.0,27.06896551724138,0.29331034524687405,1.0,50.0,2307.310344827586,1.5,67.11379268251616,54.74137917880354,33.11724143192686,22.53103440383385
2023-01-25T11:15:00Z,37.839792843522694,37.80388615049165,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.6206896551726,1.5,70.25517312411604,58.758620426572605,34.32413824673357,23.303448118012525
2023-01-25T11:30:00Z,38.39272737503052,38.453892844063894,6.0,0.0,1.0,26.928571428571427,0.2939999997615814,1.0,50.0,2307.1428571428573,1.4964285705770766,81.10714367457798,68.9821423121861,32.91428593226841,22.514285768781388
2023-01-25T11:45:00Z,44.17244733613113,44.13723912732355,6.0,0.0,1.0,26.689655172413794,0.2939999997615814,1.0,50.0,2308.137931034483,1.475862063210586,59.7241377994932,47.6241376153354,34.675862016349,23.117241300385572
2023-01-25T12:00:00Z,34.56452803776182,34.547740015490305,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.137931034483,1.506896553368404,82.57931018697805,71.3793102132863,34.11379294559873,23.34137936296134
2023-01-25T12:15:00Z,44.42573744675209,44.43520868235621,6.0,0.0,1.0,26.82758620689655,0.2939999997615814,1.0,50.0,2307.448275862069,1.486206893263192,61.40000047354862,48.99999973691743,33.79999996053761,22.665517215071052
2023-01-25T12:30:00Z,35.84663305611446,35.77095314552044,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.551724137931,1.5,75.38965501456425,64.16896583294046,34.58965525133856,23.45172408531452
2023-01-25T12:45:00Z,39.91779238837106,39.970231601170134,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.1428571428573,1.5035714294229234,74.25357123783657,62.09285749707903,32.95714323861258,22.421428407941544
2023-01-25T13:00:00Z,37.91727026577654,37.895029659928944,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.103448275862,1.5,70.16896570139917,58.49655190829573,34.40000034200734,23.320689563093513
2023-01-25T13:15:00Z,33.20268992719979,33.21669789018302,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.448275862069,1.5,88.69310339565935,77.23793135018184,33.97241395095299,23.22758622005068
2023-01-25T13:30:00Z,41.84205009197367,41.842981009647765,6.0,0.0,1.0,27.0,0.29331034524687405,1.0,50.0,2307.4137931034484,1.496551723315798,65.44827586206897,53.54827604622677,33.937931060791016,22.90000007892477
2023-01-25T13:45:00Z,33.92360530580793,33.91626650946481,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.655172413793,1.5,82.01071384974888,71.09655182937095,34.206896288641566,23.355172387484846
2023-01-25T14:00:00Z,36.455114956559804,36.521621769872205,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0,1.5035714294229234,84.53793019261853,72.45357159205845,33.100000040871755,22.657142775399343
2023-01-25T14:15:00Z,38.05498938724912,38.0196339837436,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.448275862069,1.5,70.13448333740234,59.048275914685476,34.61034498543575,23.351724230009935
2023-01-25T14:30:00Z,32.81395728012611,32.81469082010204,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.5172413793102,1.5,89.56551703091326,78.148275967302,34.15172432208883,23.244827599361024
2023-01-25T14:45:00Z,35.794178995592844,35.85244395815093,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.7241379310344,1.5,87.71379326129782,75.96206928121633,33.91379349807213,23.12413794418861
2023-01-25T15:00:00Z,44.04484258379255,44.01814038412912,6.0,0.0,1.0,26.82758620689655,0.29365517250422773,1.0,50.0,2307.9285714285716,1.471428564616612,61.62500013623919,50.221428462437224,35.039285796029226,23.37857151031494
2023-01-25T15:15:00Z,33.96110015079893,33.959863005013304,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,84.64482748097387,73.22758602273875,35.08275893638874,23.82413785210971
2023-01-25T15:30:00Z,37.92367816793507,37.974483226907665,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.0,1.5,84.86896514892578,72.76551713614629,34.34827607253502,23.227586022738752
2023-01-25T15:45:00Z,40.40340042114258,40.34917081635574,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,68.50000078924771,57.26551713614628,35.91379323498956,23.93103421967605
2023-01-25T16:00:00Z,33.519397472513134,33.52852163643673,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.0,1.53448276684202,91.59310307996026,79.79310371135843,35.57586196373249,23.931034416987977
2023-01-25T16:15:00Z,37.089332580566406,37.157774925231934,6.0,0.0,1.0,27.285714285714285,0.2939999997615814,1.0,50.0,2306.8928571428573,1.528571435383388,87.32142857142857,75.14285714285714,35.01785741533552,23.66428565979004
2023-01-25T16:30:00Z,46.480393245302395,46.437128132787244,6.0,0.0,1.0,26.79310344827586,0.2939999997615814,1.0,50.0,2307.310344827586,1.468965509842182,60.20689589401771,48.52068986563847,36.25172424316406,23.865517188762798
2023-01-25T16:45:00Z,34.53223465228903,34.498950695169384,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.655172413793,1.5,83.5724132143218,71.89310363243366,36.54482755989864,24.50344835478684
2023-01-25T17:00:00Z,37.21022579587739,37.281398970505286,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,86.37931087099273,73.95862066334692,35.61379294559873,23.882758699614428
2023-01-25T17:15:00Z,42.551171664533946,42.50783801900929,6.0,0.0,1.0,26.862068965517242,0.29331034524687405,1.0,50.0,2307.7586206896553,1.48275861657899,67.03793085032495,55.45517257164265,37.065517293995825,24.379310344827587
2023-01-25T17:30:00Z,34.33812863486154,34.32576492854527,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.1071428571427,1.5178571471146174,90.19285719735282,78.08571379525321,36.750000272478374,24.571428571428573
2023-01-25T17:45:00Z,37.837475020309974,37.88640324822788,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.2758620689656,1.520689660105212,85.72413858874091,73.22758589119746,36.01034493281924,24.096551697829675
2023-01-25T18:00:00Z,44.81404797784214,44.75939849327351,6.0,0.0,1.0,26.79310344827586,0.29365517250422773,1.0,50.0,2307.655172413793,1.48275861657899,62.79655153998013,51.14827570421942,37.11379281405745,24.406896591186523
2023-01-25T18:15:00Z,34.33500368841763,34.341390280888,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.3793103448274,1.513793106736808,86.47241368787041,74.60344827586206,36.9379311923323,24.7241377994932
2023-01-25T18:30:00Z,37.79829847401586,37.85533451211864,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.0344827586205,1.5,85.40344790754646,72.94137954711914,35.96551750446188,24.017241116227776
2023-01-25T18:45:00Z,43.10009602137974,43.05537073952811,6.0,0.0,1.0,26.964285714285715,0.2939999997615814,1.0,50.0,2307.6785714285716,1.4821428528853826,65.92499991825649,54.410714285714285,37.28571401323591,24.53571401323591
2023-01-25T19:00:00Z,34.31445983360554,34.3402828348094,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4827586206898,1.503448276684202,89.12413787841797,77.07241374048694,37.07586196373249,24.748275954147864
2023-01-25T19:15:00Z,36.26686609202418,36.294693387787916,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.655172413793,1.531034490157818,91.09655209245354,78.66896583294046,36.800000026308254,24.596551763600317
2023-01-25T19:30:00Z,49.11475069769497,49.118706538759426,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.689655172414,1.5,59.30000028939083,47.35172416423929,37.18275898900525,24.337931139715785
2023-01-25T19:45:00Z,37.22333460840686,37.18733728343043,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2306.7586206896553,1.53448276684202,77.34827580945245,65.5724140035695,38.15517254533439,25.30344844686574
2023-01-25T20:00:00Z,37.50617136274065,37.572416986737935,6.0,0.0,1.0,27.571428571428573,0.2939999997615814,1.0,50.0,2306.9285714285716,1.564285729612623,86.21071406773159,73.5571425301688,36.82500008174351,24.625000136239187
2023-01-25T20:15:00Z,41.150572020432044,41.09993151960702,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.0344827586205,1.524137936789414,70.01379315606479,58.389655277646824,38.24827601991851,25.21034477496969
2023-01-25T20:30:00Z,34.05794814537312,34.05623100543844,6.0,0.0,1.0,27.517241379310345,0.29331034524687405,1.0,50.0,2306.7586206896553,1.548275873578828,91.14482800713901,79.00000026308257,37.72758575965618,25.165517215071052
2023-01-25T20:45:00Z,34.16628804700128,34.16608981428475,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2307.0689655172414,1.565517256999838,96.57586248989763,84.45862158413591,37.67586227943157,25.16551734661234
2023-01-25T21:00:00Z,38.17689172152815,38.19677629141972,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.4827586206898,1.572413810368242,86.85172376961543,74.55517196655273,37.2172412214608,24.810344761815564
2023-01-25T21:15:00Z,38.08647945949009,38.05508817945208,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.3214285714284,1.528571435383388,75.45000049046108,64.17500005449567,37.6607141494751,25.110714026859828
2023-01-25T21:30:00Z,36.69005413713126,36.70771907937938,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.2758620689656,1.5,84.69655109273977,73.00689644649111,37.18275872592268,24.841379231420056
2023-01-25T21:45:00Z,37.01142383443898,37.00641513692921,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.310344827586,1.503448276684202,85.41724185285896,73.56896551724138,37.113793077140016,24.82758614112591
2023-01-25T22:00:00Z,38.53543524906553,38.53187679422313,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,78.80000015784954,67.21034530113484,37.43103448275862,24.868965543549635
2023-01-25T22:15:00Z,36.08160097845669,36.07821602656924,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.506896553368404,83.93448323216931,72.35517172977842,37.56896578032395,25.03103440383385
2023-01-25T22:30:00Z,36.65674645560129,36.67212431771414,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.5,1.5035714294229234,85.27857126508441,73.4499991280692,37.57142884390695,25.071428843906947
2023-01-25T22:45:00Z,36.570617281157396,36.56616066242086,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5862068965516,1.506896553368404,81.04482769143992,69.50689670957368,37.3551727821087,24.948275862068964
2023-01-25T23:00:00Z,37.28064569933661,37.29198903050916,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.137931034483,1.5,82.3862067913187,70.9379311923323,37.16551760969491,24.78965522503031
2023-01-25T23:15:00Z,35.95711898803711,35.961361852185476,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.344827586207,1.503448276684202,85.5103451959018,73.95862026872307,37.22758641736261,24.944827507282124
2023-01-25T23:30:00Z,37.12840047375909,37.11956234635978,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,82.46551750446189,70.86206870243467,37.0793105816019,24.724137931034484
2023-01-25T23:45:00Z,37.42467812129429,37.43232045854841,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.785714285714,1.5,79.97142927987235,68.53571455819267,37.110714367457796,24.767857006617955
2023-01-26T00:00:00Z,37.65395776156721,37.6552409468026,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,83.20344832847859,71.7517239800815,37.55862071596343,25.02758631212958
2023-01-26T00:15:00Z,36.45142995900121,36.4409469078327,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.7241379310344,1.5,84.50689644649111,72.92413751010237,37.64827583576071,25.1413793892696
2023-01-26T00:30:00Z,36.75287391399515,36.73045941056876,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.5862068965516,1.5,84.11379268251616,72.38965580381196,37.97241368787042,25.189655238184436
2023-01-26T00:45:00Z,37.2824083525559,37.28290347395272,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.206896551724,1.5,83.5034487494107,71.88620652823613,37.68620668608567,25.041379336653083
2023-01-26T01:00:00Z,36.81893185206822,36.83374459402902,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.535714285714,1.5,83.72142818995884,72.12857246398926,37.49999986376081,25.06785719735282
2023-01-26T01:15:00Z,36.72971514997811,36.720003062281116,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,83.20689681480671,71.61724064267915,37.55172400638975,25.027586180588294
2023-01-26T01:30:00Z,37.49328508048222,37.447044372558594,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.551724137931,1.503448276684202,81.31034535375134,69.7896552250303,37.23793108709927,24.806896407028724
2023-01-26T01:45:00Z,35.253794702990305,35.26909768992457,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,85.78965496194773,74.3758623846646,36.713793261297816,24.686206949168238
2023-01-26T02:00:00Z,36.57492118046201,36.59085990642679,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,83.12068965517241,71.50689644649111,36.70000010523303,24.593103408813477
2023-01-26T02:15:00Z,38.17308357783726,38.15950175694057,6.0,0.0,1.0,27.0,0.2936428572450365,1.0,50.0,2307.6071428571427,1.5,79.1821425301688,67.88928549630302,36.54999964577811,24.478571551186697
2023-01-26T02:30:00Z,35.27931239687163,35.26425368210365,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.448275862069,1.5,85.14137899464575,73.72758668044517,36.77931042375236,24.679310371135845
2023-01-26T02:45:00Z,36.23711684654499,36.256263075203734,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.5862068965516,1.510344830052606,86.44137888941272,74.8275867330617,36.18620708070952,24.37586205581139
2023-01-26T03:00:00Z,37.12075503119107,37.100171319369615,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3793103448274,1.5,78.82758620689656,67.46551776754445,36.403448039087756,24.46206888659247
2023-01-26T03:15:00Z,35.18784029730435,35.20635841632711,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0,1.5,83.33103495630725,72.16206912336678,36.231034903690734,24.44827573052768
2023-01-26T03:30:00Z,35.61340086800711,35.623547417776926,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.25,1.5035714294229234,84.82142884390694,73.40000016348702,35.910714285714285,24.235714299338206
2023-01-26T03:45:00Z,36.98629813358701,36.99415548916521,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.2758620689656,1.5,80.58275867330617,69.31724101099475,35.858620873812974,24.151724190547547
2023-01-26T04:00:00Z,35.686321653168775,35.71135343354324,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.310344827586,1.5,81.71034451188713,70.62068991825498,35.7862066071609,24.196551816216832
2023-01-26T04:15:00Z,36.751237014244346,36.759198550520274,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,82.99310407967403,71.75517194024448,35.48620658085264,23.989655527575263
2023-01-26T04:30:00Z,36.33659494334254,36.32412824959591,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.689655172414,1.5,83.85862153151939,72.65862037395608,35.72758615428004,24.144827415203228
2023-01-26T04:45:00Z,33.51218959263393,33.488229751586914,6.0,0.0,1.0,27.035714285714285,0.2936428572450365,1.0,50.0,2307.9285714285716,1.5,89.56071472167969,78.16071428571429,35.478571619306294,24.03928565979004
2023-01-26T05:00:00Z,37.450925498173156,37.459385970543174,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.103448275862,1.513793106736808,79.74482727050781,68.22068970778892,35.49655190829573,23.910344748661437
2023-01-26T05:15:00Z,34.85638888128872,34.84551396863214,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.448275862069,1.510344830052606,80.68620747533338,69.54827604622676,35.968965464624866,24.227586154280036
2023-01-26T05:30:00Z,34.97152578419652,34.9776154879866,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.0,1.510344830052606,87.9517243483971,76.40000021046606,35.651724453630116,24.065517293995825
2023-01-26T05:45:00Z,36.62904949845939,36.634070034684804,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.344827586207,1.510344830052606,86.57586327914534,75.0413792051118,35.575862358356346,23.95172441416773
2023-01-26T06:00:00Z,36.81315531049456,36.80005850110735,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.214285714286,1.514285717691694,77.56428555079869,66.39642797197614,35.69642884390695,24.07499987738473
2023-01-26T06:15:00Z,35.809761705069704,35.804794837688576,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.0689655172414,1.506896553368404,82.51724164239292,71.37931034482759,35.862068833975954,24.151724190547547
2023-01-26T06:30:00Z,35.31275334851495,35.3232333742339,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.206896551724,1.51724138342101,85.37241389833648,74.04482848068764,35.56551716245454,24.089654988255994
2023-01-26T06:45:00Z,35.79353556139716,35.7994674156452,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.0344827586205,1.513793106736808,84.91379362961342,73.62069044442012,35.54827604622677,24.003448223245556
2023-01-26T07:00:00Z,34.80686135127627,34.799209989350416,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.206896551724,1.531034490157818,84.83793035046807,73.58620637038658,35.71724161608466,24.18965510664315
2023-01-26T07:15:00Z,34.65926088605608,34.67541354043143,6.0,0.0,1.0,27.428571428571427,0.2939999997615814,1.0,50.0,2306.75,1.535714294229235,85.85000010899135,74.60357175554547,35.28571455819266,23.921428748539515
2023-01-26T07:30:00Z,36.20691496750404,36.20977335962756,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.1724137931033,1.510344830052606,81.08275867330617,69.95862132105334,35.131034456450365,23.813793050831762
2023-01-26T07:45:00Z,35.15957075974037,35.16854411158069,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.0689655172414,1.506896553368404,82.28275825237405,71.30344785492996,34.9448277703647,23.758620755425817
2023-01-26T08:00:00Z,37.90690257631499,37.89842263583479,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2306.896551724138,1.5,79.0862071596343,67.61034485389446,34.789654830406455,23.54482762566928
2023-01-26T08:15:00Z,33.30054342335668,33.27828150782092,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.344827586207,1.51724138342101,87.95862000564048,76.7620691759833,34.972414082494275,23.820689563093513
2023-01-26T08:30:00Z,45.66598054340908,45.7376595224653,6.0,0.0,1.0,26.678571428571427,0.2939999997615814,1.0,50.0,2308.0714285714284,1.4678571351936884,66.87499959128243,53.99999986376081,33.253571374075754,22.303571360451834
2023-01-26T08:45:00Z,44.0760278372929,44.02592994426859,6.0,0.0,1.0,26.79310344827586,0.2939999997615814,1.0,50.0,2308.0344827586205,1.48275861657899,61.79310357981715,49.768965622474404,34.906896656957166,23.255172597950903
2023-01-26T09:00:00Z,38.88911832612136,38.96761210211392,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.3793103448274,1.524137936789414,78.61724037959658,66.16896570139917,33.08965518556792,22.655172545334388
2023-01-26T09:15:00Z,50.42268095345333,50.383170423836546,6.0,0.0,1.0,26.20689655172414,0.29365517250422773,1.0,50.0,2308.896551724138,1.41379308289495,54.02758631212958,40.99310355350889,34.241379310344826,22.55862078173407
2023-01-26T09:30:00Z,35.47526438482876,35.45611388107826,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.0,1.537931043526222,81.5551722296353,70.10000018415779,34.30689693319386,23.458620663346917
2023-01-26T09:45:00Z,49.49773924691336,49.52507972717285,6.0,0.0,1.0,26.5,0.2936428572450365,1.0,50.0,2308.5,1.4571428469249181,57.375000544956755,43.849999972752165,32.82142863954817,21.835714272090367
2023-01-26T10:00:00Z,40.66575320013638,40.63063121664113,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.503448276684202,67.76206957060715,56.1206897867137,34.59655182937096,23.21724141877273
2023-01-26T10:15:00Z,44.37276899403539,44.44466577727219,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.655172413793,1.5,69.30689686742322,56.068965385700096,32.344827257353685,21.84137936296134
2023-01-26T10:30:00Z,44.9278029080095,44.90432594562399,6.0,0.0,1.0,26.82758620689655,0.29365517250422773,1.0,50.0,2307.2758620689656,1.475862063210586,59.237931218640554,46.872414161419044,34.096551697829675,22.81379324814369
2023-01-26T10:45:00Z,37.093681203907934,37.14225696695262,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2307.2758620689656,1.537931043526222,80.20689668326543,68.20689628864157,32.624138075729896,22.448275796298322
2023-01-26T11:00:00Z,45.18152141571045,45.151111466544016,6.0,0.0,1.0,26.821428571428573,0.2939999997615814,1.0,50.0,2307.214285714286,1.4892857117312295,58.93214266640799,46.18928555079869,33.50357110159738,22.439285823277064
2023-01-26T11:15:00Z,34.30858769910089,34.30852166537581,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.9655172413795,1.544827596894626,81.82758646997912,70.55172426947232,33.14482761251515,22.858620676501044
2023-01-26T11:30:00Z,40.21763742381129,40.2132032986345,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.4137931034484,1.527586213473616,66.44827651977539,54.28965548811288,32.35517232171421,22.203448460019867
2023-01-26T11:45:00Z,33.3418482418718,33.31225243930159,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.8275862068967,1.548275873578828,78.55172387484846,67.3655171887628,32.862068833975954,22.672413990415375
2023-01-26T12:00:00Z,35.842885221753804,35.90029232842581,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.551724137931,1.575862087052444,81.43928527832031,69.17241379310344,31.582142761775426,21.906896591186523
2023-01-26T12:15:00Z,35.44144123998181,35.4054939006937,6.0,0.0,1.0,27.392857142857142,0.2936428572450365,1.0,50.0,2307.1785714285716,1.550000011920929,71.54482769143992,60.88571439470564,32.82068989194673,22.646428653172084
2023-01-26T12:30:00Z,31.114255905151367,31.123357707056506,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.310344827586,1.51724138342101,89.92758652259563,78.98620737010035,32.03793085032496,22.306896472799366
2023-01-26T12:45:00Z,37.27624847149027,37.31868329541437,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4137931034484,1.510344830052606,78.17241458235115,66.69655188198747,31.072413543175006,21.644827349432582
2023-01-26T13:00:00Z,35.51386037366144,35.45815388909702,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.5862068965516,1.5,72.89310376397495,62.11724116884429,32.44827546744511,22.451724282626447
2023-01-26T13:15:00Z,31.05579948425293,31.056982449122838,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.2758620689656,1.506896553368404,93.79285703386579,82.91071455819267,31.52142858505249,22.046428544180735
2023-01-26T13:30:00Z,38.71314542046909,38.76407162896518,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.1071428571427,1.5,73.13793024523505,61.7862066071609,30.524137891572096,21.368965346237708
2023-01-26T13:45:00Z,37.137106336396315,37.10115801054856,6.0,0.0,1.0,26.93103448275862,0.2939999997615814,1.0,50.0,2307.206896551724,1.496551723315798,67.46896546462486,56.86206909705852,32.110344656582534,22.168965438316608
2023-01-26T14:00:00Z,30.41942464894262,30.42916120331863,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,90.98275862068965,80.11724064267915,31.131034719532934,21.848275875223095
2023-01-26T14:15:00Z,39.10422397481984,39.099104914171946,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.6206896551726,1.496551723315798,70.24482805975552,59.05172400638975,30.768965490933123,21.29655173729206
2023-01-26T14:30:00Z,32.60058757237026,32.572926793779644,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.1785714285716,1.5,78.79642868041992,68.11428601401192,31.59999990463257,22.05000012261527
2023-01-26T14:45:00Z,31.00974753807331,31.036107819655847,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.506896553368404,93.35862047918911,82.52068986563847,30.68965510664315,21.53793104763689
2023-01-26T15:00:00Z,40.49489067340719,40.49448986711173,6.0,0.0,1.0,27.24137931034483,0.29365517250422773,1.0,50.0,2307.206896551724,1.51724138342101,65.21724082683694,54.41034514328529,30.393103369351092,21.079310186978045
2023-01-26T15:15:00Z,32.64340466466443,32.62013290668356,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2307.0689655172414,1.575862087052444,77.19310286949421,66.69999971060918,31.13103458799165,21.827586075355267
2023-01-26T15:30:00Z,31.58251986010321,31.629726541453394,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2305.9310344827586,1.596551747157656,89.93448323216931,79.04827617776805,30.12068958940177,21.196551618904902
2023-01-26T15:45:00Z,39.24093982151577,39.233962059020996,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.5,1.557142870766776,64.47499983651298,53.985714367457796,30.257142816271102,21.121428625924246
2023-01-26T16:00:00Z,31.00021480691844,30.977545179169752,6.0,0.0,1.0,27.285714285714285,0.2936428572450365,1.0,50.0,2307.2758620689656,1.527586213473616,83.9103451432853,73.3241387728987,30.562068939208984,21.47241368787042
2023-01-26T16:15:00Z,32.682238743222996,32.69879170121818,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.793103448276,1.53448276684202,90.21724148454338,79.32069028657058,30.058620584422144,21.148275967301995
2023-01-26T16:30:00Z,40.04618598674906,40.03493723376044,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.0689655172414,1.503448276684202,61.958620137181775,51.400000210466054,29.872413898336475,20.87241370102455
2023-01-26T16:45:00Z,31.02152594204607,31.00873059239881,6.0,0.0,1.0,27.24137931034483,0.29365517250422773,1.0,50.0,2306.655172413793,1.524137936789414,81.87930981866245,71.38620626515356,30.23103431175495,21.30689673588194
2023-01-26T17:00:00Z,31.12187889644078,31.145098754337855,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.3571428571427,1.564285729612623,90.66785676138741,79.8571423121861,29.403571469443186,20.782142775399343
2023-01-26T17:15:00Z,38.82001403282429,38.81476277318494,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.551724137931,1.510344830052606,63.94482750728213,53.42413777318494,29.74137917880354,20.84482738889497
2023-01-26T17:30:00Z,30.235409506436053,30.219494523673223,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2307.103448275862,1.53448276684202,84.47241421403557,74.15862103166252,29.78275858122727,21.13448248238399
2023-01-26T17:45:00Z,33.082460469213025,33.11537453223919,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.137931034483,1.562068980315636,87.12413814150054,76.33793140279836,29.27931022644043,20.686207212250807
2023-01-26T18:00:00Z,37.48524672409584,37.43423159369107,6.0,0.0,1.0,27.20689655172414,0.29365517250422773,1.0,50.0,2307.7241379310344,1.506896553368404,64.18620681762695,54.02068999717976,29.955172505872003,21.02068940524397
2023-01-26T18:15:00Z,29.6392867905753,29.644070080348424,6.0,0.0,1.0,27.285714285714285,0.2939999997615814,1.0,50.0,2306.75,1.5392857236521584,87.8214293888637,77.55714280264718,29.200000081743514,20.810714312962123
2023-01-26T18:30:00Z,31.763555724045325,31.77538694184402,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.9310344827586,1.544827596894626,90.25517272949219,79.55172400638975,29.27931022644043,20.758620755425817
2023-01-26T18:45:00Z,41.96461499970535,42.0017256901182,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.344827586207,1.503448276684202,58.65517293995824,47.97241395095299,29.06896551724138,20.368965346237708
2023-01-26T19:00:00Z,32.380759666705956,32.338491374048694,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.344827586207,1.524137936789414,74.11379412947029,63.95517230856007,29.368965543549635,20.913793103448278
2023-01-26T19:15:00Z,30.474081170969995,30.507670369641534,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.8275862068967,1.555172426947232,88.6344820219895,77.93793145541487,27.713792998215247,20.0
2023-01-26T19:30:00Z,36.653356415884836,36.64193780081613,6.0,0.0,1.0,27.107142857142858,0.2939999997615814,1.0,50.0,2307.535714285714,1.5035714294229234,66.317857333592,55.91785703386579,28.475000040871755,20.232142993382045
2023-01-26T19:45:00Z,28.91579397793474,28.904556340184705,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2306.551724137931,1.555172426947232,85.35172455886314,74.99999894766972,28.56206907075027,20.51034499858988
2023-01-26T20:00:00Z,32.105282684852334,32.144309142540244,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2307.2413793103447,1.575862087052444,86.15517215071053,75.41379310344827,27.19310339565935,19.699999776379816
2023-01-26T20:15:00Z,35.44012516942517,35.40233375286234,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.2758620689656,1.51724138342101,65.74482700742524,55.59310347458412,27.586206896551722,19.82413785210971
2023-01-26T20:30:00Z,27.896222739384093,27.89002668446508,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.655172413793,1.558620703631434,90.06896578032395,79.92413803626751,26.965517044067383,19.686206817626953
2023-01-26T20:45:00Z,32.29627118791853,32.3316387448992,6.0,0.0,1.0,27.642857142857142,0.2939999997615814,1.0,50.0,2306.5,1.5750000178813934,80.9392854145595,70.32142843518939,26.114285741533553,19.13214295251029
2023-01-26T21:00:00Z,38.077313521812705,38.067417539399244,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.344827586207,1.527586213473616,58.07586209527378,48.17241366156216,26.706896683265423,19.29655173729206
2023-01-26T21:15:00Z,28.308666492330616,28.285911362746667,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.9310344827586,1.575862087052444,83.07931045006062,73.14827504651299,26.848275809452453,19.600000052616515
2023-01-26T21:30:00Z,31.519488893706225,31.549155531258418,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.6206896551726,1.579310363736646,83.0103444066541,72.3620684393521,26.117241497697503,19.082758541764886
2023-01-26T21:45:00Z,31.76121317107102,31.73433099944016,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.793103448276,1.565517256999838,72.01724164239292,62.144827480973866,27.193103461429992,19.751724045852136
2023-01-26T22:00:00Z,26.9804596219744,26.970582825796946,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.214285714286,1.5928571649960108,93.42857115609306,83.28214291163853,26.28928565979004,19.342856884002686
2023-01-26T22:15:00Z,34.96011030262914,34.99086662818645,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.6206896551726,1.58620691710505,71.2620691759833,60.68965543549636,25.789655159259663,18.813792853519836
2023-01-26T22:30:00Z,30.37832944146518,30.34003704991834,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.6206896551726,1.575862087052444,73.60344774969693,63.85517199286099,27.113793011369378,19.744827665131666
2023-01-26T22:45:00Z,27.3574438423946,27.363714481222218,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.593103470473454,93.11379294559873,82.9275859964305,26.27586213473616,19.282758646997912
2023-01-26T23:00:00Z,35.52271001092319,35.53312821223818,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.6206896551726,1.558620703631434,69.01034480127795,58.34482771774818,25.59999992107523,18.74827615145979
2023-01-26T23:15:00Z,35.42291143962315,35.36455610820225,6.0,0.0,1.0,27.392857142857142,0.2939999997615814,1.0,50.0,2307.214285714286,1.5250000059604645,62.37857151031494,52.56785733359201,26.985714435577393,19.482143061501638
2023-01-26T23:30:00Z,27.424877429830616,27.436277257985083,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,88.71724148454338,78.66551734661233,26.596551697829675,19.493103487738246
2023-01-26T23:45:00Z,33.29657567780593,33.3347545492238,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.1724137931033,1.58620691710505,77.68620708070952,66.93103448275862,25.8413792971907,18.913792906136347
2023-01-27T00:00:00Z,31.174099955065497,31.116746244759394,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.655172413793,1.575862087052444,74.30344851263638,64.39655225030307,27.07586202950313,19.675862082119647
2023-01-27T00:15:00Z,27.60872038479509,27.633793140279835,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.448275862069,1.579310363736646,94.23103437752559,83.99310329042632,26.30689660434065,19.31724133984796
2023-01-27T00:30:00Z,35.484998089926584,35.520253794533865,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2306.785714285714,1.57142858845847,71.60357189178467,60.78214291163853,25.896428653172084,18.917857033865793
2023-01-27T00:45:00Z,38.28379091723212,38.249039748619346,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.1724137931033,1.506896553368404,58.310344827586206,48.16896530677532,27.296551671521417,19.61379307714002
2023-01-27T01:00:00Z,28.063974643575733,28.06961118763891,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4137931034484,1.589655193789252,86.64827570421943,76.37586185849946,27.182758528610755,19.779310423752356
2023-01-27T01:15:00Z,33.243001806324926,33.27720227734796,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2306.448275862069,1.579310363736646,77.30000055247339,66.51379341914736,26.1793103053652,19.12758629897545
2023-01-27T01:30:00Z,29.35500585621801,29.303298029406317,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.4137931034484,1.579310363736646,78.35517291364998,68.33793140279836,27.286207067555395,19.837931073945143
2023-01-27T01:45:00Z,29.803215844290598,29.838978835514613,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.3928571428573,1.5964285944189345,90.35357230050224,79.81785801478794,26.149999959128245,19.160714081355504
2023-01-27T02:00:00Z,38.32539183517982,38.33519810643689,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2306.793103448276,1.544827596894626,60.72758615428004,50.241379310344826,26.39310330358045,19.0586205186515
2023-01-27T02:15:00Z,30.894538616311962,30.857156095833613,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.6206896551726,1.55172415026303,74.7724135826374,64.59655156628838,27.63448294277849,19.989655067180767
2023-01-27T02:30:00Z,28.623511478818696,28.641895096877526,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.793103448276,1.58620691710505,93.28620726486733,82.53103453537514,27.013793024523505,19.67586214789029
2023-01-27T02:45:00Z,38.815775641079604,38.84877711328967,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2306.7241379310344,1.541379320210424,64.23448339001885,53.15862063703866,26.61034472235318,19.1793103053652
2023-01-27T03:00:00Z,31.803496837615967,31.738596166883195,6.0,0.0,1.0,27.535714285714285,0.2939999997615814,1.0,50.0,2306.9285714285716,1.535714294229235,72.12857164655414,62.096428871154785,28.04642861230033,20.246428557804652
2023-01-27T03:15:00Z,28.866475664336107,28.90086450247929,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.689655172414,1.58620691710505,91.14137978389346,80.37586264774717,26.679310371135845,19.475862108427904
2023-01-27T03:30:00Z,35.5121587555984,35.49109162955448,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2306.9655172413795,1.544827596894626,67.1827585943814,56.782759041621766,26.841379428731983,19.403448302170325
2023-01-27T03:45:00Z,28.518921819226495,28.51442212071912,6.0,0.0,1.0,27.724137931034484,0.29365517250422773,1.0,50.0,2306.4827586206898,1.579310363736646,85.62413814150054,75.15517188762796,27.06206907075027,19.727586285821324
2023-01-27T04:00:00Z,32.17166709899902,32.19569811327704,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,84.648275967302,73.75862082119646,26.37931047636887,19.193103527200634
2023-01-27T04:15:00Z,35.44241237640381,35.402290616716655,6.0,0.0,1.0,27.285714285714285,0.2936428572450365,1.0,50.0,2307.25,1.514285717691694,64.7500001362392,54.61785725184849,27.403571401323592,19.696428843906947
2023-01-27T04:30:00Z,28.0225724845097,28.03001666891164,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.7241379310344,1.58620691710505,89.46896572770744,78.8137935769969,27.458620663346917,19.893103500892376
2023-01-27T04:45:00Z,33.98048144373401,34.01357900685277,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.689655172414,1.56896553368404,80.29655193460398,69.11034485389446,27.324138049421638,19.64137945504024
2023-01-27T05:00:00Z,40.34796221502896,40.32550838075835,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.551724137931,1.520689660105212,57.60689649910763,47.1931037902832,28.32758620689655,20.055172295405946
2023-01-27T05:15:00Z,29.37611310235385,29.343942642211914,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.103448275862,1.579310363736646,84.39310271164467,73.76896535939184,28.579310186978045,20.40689645964524
2023-01-27T05:30:00Z,32.997915744781494,33.030377456120085,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.1071428571427,1.564285729612623,81.83214296613421,70.56071417672294,27.614286014011928,19.814285618918284
2023-01-27T05:45:00Z,32.636850357055664,32.595622490192284,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.206896551724,1.579310363736646,72.7517239800815,62.39655146105536,28.613793208681304,20.40000007892477
2023-01-27T06:00:00Z,29.040194741610822,29.05489336211106,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,93.76551739922886,82.75172424316406,27.865517320304082,20.034482627079406
2023-01-27T06:15:00Z,36.71299000444083,36.77814897997626,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.448275862069,1.582758640420848,71.08965551442114,59.83448291647023,27.386206988630622,19.637930968712116
2023-01-27T06:30:00Z,38.32246181882661,38.27099602797936,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2307.655172413793,1.520689660105212,59.77931055529364,49.44827599361025,28.624138009959253,20.251724045852136
2023-01-27T06:45:00Z,28.92039462498256,28.90203877857753,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.0,1.5928571649960108,86.84285790579659,76.21428516932896,28.192856992994034,20.264285496303014
2023-01-27T07:00:00Z,32.950964565934804,32.993681611685915,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.596551747157656,81.78965561965416,70.61379307714002,27.144827546744512,19.613793274451947
2023-01-27T07:15:00Z,34.01642819108634,33.97068188108247,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.4137931034484,1.575862087052444,69.24827575683594,58.937931586956154,28.28965509348902,20.196551618904902
2023-01-27T07:30:00Z,29.042123465702453,29.067602683757915,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.2758620689656,1.6034483005260598,92.78965575119545,81.86551771492793,27.641379323498956,19.975862174198546
2023-01-27T07:45:00Z,36.36035616644497,36.40292792484678,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.4827586206898,1.593103470473454,71.02758644367087,59.98275862068966,27.144827678285797,19.50344809170427
2023-01-27T08:00:00Z,31.84422860826765,31.806649412427628,6.0,0.0,1.0,27.714285714285715,0.2939999997615814,1.0,50.0,2306.714285714286,1.5785714473043169,73.8321431023734,63.46428639548166,28.635714394705637,20.471428666796005
2023-01-27T08:15:00Z,28.80519623591982,28.819013529810412,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,93.4275867856782,82.48965506718076,27.61034478812382,19.965517044067383
2023-01-27T08:30:00Z,37.67744965388857,37.72009428616228,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.551724137931,1.579310363736646,66.90344830217033,55.83103429860082,26.84482765197754,19.368965609320277
2023-01-27T08:45:00Z,35.02714058448528,34.97642911713699,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2307.0,1.565517256999838,65.73448286385371,55.72068983933021,28.54482762566928,20.3620688997466
2023-01-27T09:00:00Z,27.509132911419048,27.509430655117693,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,92.05517288734173,81.16206886028421,27.48275848914837,20.006896578032396
2023-01-27T09:15:00Z,35.94508498055594,35.965682574680876,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.3214285714284,1.585714306150164,69.81428609575543,58.85357134682791,26.496428557804652,19.214285714285715
2023-01-27T09:30:00Z,33.11173110172666,33.05285164405559,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.7586206896553,1.58620691710505,69.04827578314419,59.10689663064891,27.744827665131666,20.00344835478684
2023-01-27T09:45:00Z,28.893358625214674,28.89291427875387,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,92.39999994738349,81.77586180588295,26.637930968712116,19.444827178428913
2023-01-27T10:00:00Z,29.72069950761466,29.706597558383283,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.0689655172414,1.58620691710505,91.62758610166352,81.4896555933459,26.66896550408725,19.503448420557483
2023-01-27T10:15:00Z,31.153992159613246,31.159900928365772,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.5172413793102,1.589655193789252,83.8344823903051,73.27586206896552,26.13103458799165,19.179310371135845
2023-01-27T10:30:00Z,29.698073659624374,29.689827169690812,6.0,0.0,1.0,27.535714285714285,0.2939999997615814,1.0,50.0,2306.75,1.5607143001896995,78.20357131958008,68.46071434020996,26.485714299338206,19.425000258854457
2023-01-27T10:45:00Z,29.076440087680158,29.07170578529095,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.6206896551726,1.579310363736646,84.71724174762595,74.69310365874192,26.04827591468548,19.141379323498956
2023-01-27T11:00:00Z,29.749365379070415,29.755295720593683,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2307.103448275862,1.575862087052444,87.0655175570784,77.11034472235318,25.61379307714002,18.903448302170325
2023-01-27T11:15:00Z,28.711575277920428,28.70522663511079,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.551724137931,1.572413810368242,86.01379315606479,75.90689718312231,25.80689660434065,19.05862071596343
2023-01-27T11:30:00Z,30.141608271105536,30.16018689911941,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.551724137931,1.558620703631434,80.20344780231345,70.49655151367188,25.231034706378804,18.68620701493888
2023-01-27T11:45:00Z,28.1521806035723,28.13474546160017,6.0,0.0,1.0,27.642857142857142,0.2939999997615814,1.0,50.0,2306.535714285714,1.550000011920929,82.74285697937012,73.21428571428571,25.50357151031494,18.867857251848495
2023-01-27T12:00:00Z,29.413158416748047,29.41772033428324,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.862068965517,1.575862087052444,86.05172387484846,76.40344790754646,24.924137773184942,18.493103619279534
2023-01-27T12:15:00Z,28.52669880307954,28.52694531144767,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.9655172413795,1.555172426947232,84.57586248989763,74.81379226158406,25.172413990415375,18.689655172413794
2023-01-27T12:30:00Z,27.058037198823072,27.063603170986834,6.0,0.0,1.0,27.724137931034484,0.29331034524687405,1.0,50.0,2306.793103448276,1.562068980315636,84.36206896551724,74.87931087099273,25.051724203701678,18.627586430516736
2023-01-27T12:45:00Z,31.566391648917364,31.578856172232793,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.655172413793,1.565517256999838,76.03793150803139,66.29310371135843,24.73793095555799,18.35517225594356
2023-01-27T13:00:00Z,28.498213291168213,28.475134304591588,6.0,0.0,1.0,27.5,0.2936428572450365,1.0,50.0,2306.75,1.57142858845847,77.9642859867641,68.65000029972622,25.21428578240531,18.77857153756278
