time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-27T13:15:00Z,29.76110583338244,29.77491602404364,6.0,0.0,1.0,27.655172413793103,0.29331034524687405,1.0,50.0,2306.793103448276,1.548275873578828,86.5034487494107,76.50689644649111,24.8965519872205,18.496551842525086
2023-01-27T13:30:00Z,29.905027389526367,29.9055338234737,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2306.896551724138,1.541379320210424,85.96551724137932,76.04482690219221,25.04482729681607,18.562069004979627
2023-01-27T13:45:00Z,28.232963693553003,28.226115456942853,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.8275862068967,1.593103470473454,84.46206980738147,74.90344869679419,25.12758623320481,18.717241484543372
2023-01-27T14:00:00Z,30.609840919231548,30.608457828390186,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,78.8482763356176,69.08620729117558,24.703448328478583,18.400000013154127
2023-01-27T14:15:00Z,30.04220942088536,30.022500651223318,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.535714285714,1.5964285944189345,74.67142813546317,65.42499991825649,25.27142858505249,18.721428530556814
2023-01-27T14:30:00Z,29.20773769247121,29.214536338016906,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.596551747157656,86.6241384045831,76.65517162454539,24.965517109838025,18.534482824391333
2023-01-27T14:45:00Z,29.29310154092723,29.305224714608027,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.4137931034484,1.593103470473454,84.48620684393521,74.49310302734375,25.120689655172413,18.61034472235318
2023-01-27T15:00:00Z,28.954556958428746,28.958201178188983,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.551724137931,1.589655193789252,83.10000031569908,73.69310234332907,25.358620742271686,18.793103711358434
2023-01-27T15:15:00Z,31.239777729429047,31.247131479197535,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.1724137931033,1.596551747157656,79.265517925394,69.48275875223094,25.124138009959253,18.658620768579944
2023-01-27T15:30:00Z,29.341783796037948,29.335899012429373,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.75,1.5892857355730874,76.91428593226841,67.73928492409843,25.510714394705637,18.932142870766775
2023-01-27T15:45:00Z,29.258006654936693,29.254715557756096,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.4137931034484,1.582758640420848,84.2620691759833,74.54827538852034,25.26896568824505,18.78620687024347
2023-01-27T16:00:00Z,31.7202635797961,31.72625443031048,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.689655172414,1.582758640420848,76.3862075805664,66.91034409095501,25.106896564878266,18.617241300385572
2023-01-27T16:15:00Z,29.591192179712756,29.57435279056944,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,81.72413793103448,72.44482790190598,25.255172334868334,18.779310357981714
2023-01-27T16:30:00Z,30.33480486376532,30.333011956050477,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.0689655172414,1.593103470473454,80.98965611951104,71.32413745748586,25.00689644649111,18.603448144320783
2023-01-27T16:45:00Z,30.287684644971574,30.275201048169816,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.75,1.585714306150164,77.02499989100865,67.74285697937012,25.535714285714285,18.82857166017805
2023-01-27T17:00:00Z,29.056863455936828,29.050854650037042,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.344827586207,1.596551747157656,83.57931071314319,74.06551703091326,25.510344932819233,18.89310330358045
2023-01-27T17:15:00Z,31.028157859013,31.015443144173457,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,77.83448344263537,68.21034451188713,25.479310200132172,18.820689628864155
2023-01-27T17:30:00Z,29.854690354445886,29.86607295069201,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.593103470473454,80.05517262425916,70.81034509066878,25.562069004979627,18.910344945973364
2023-01-27T17:45:00Z,30.35327201054014,30.40237201963152,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,82.88620600207099,73.15517267687568,25.689655172413794,18.931034351217335
2023-01-27T18:00:00Z,30.862264156341553,30.818764982552363,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.8928571428573,1.5928571649960108,76.23214285714286,66.87142944335938,25.646428653172084,18.878571442195348
2023-01-27T18:15:00Z,29.684259546214136,29.6567874776906,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.4827586206898,1.589655193789252,83.0413792051118,73.44827612515154,26.310344761815564,19.25172417739342
2023-01-27T18:30:00Z,30.71713815886399,30.744708554498082,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.2758620689656,1.589655193789252,80.03103427229256,70.26896588555698,25.924137904726226,19.06896551724138
2023-01-27T18:45:00Z,31.47218474026384,31.47314847748855,6.0,0.0,1.0,27.79310344827586,0.29365517250422773,1.0,50.0,2306.9310344827586,1.58620691710505,78.13448254815464,68.74827549375337,26.444827638823412,19.28965502771838
2023-01-27T19:00:00Z,30.173362186976842,30.158113411494664,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.7241379310344,1.582758640420848,83.88571439470563,74.04482769143992,26.857142993382045,19.565517359766467
2023-01-27T19:15:00Z,30.597206839199725,30.59224589117642,6.0,0.0,1.0,27.642857142857142,0.2939999997615814,1.0,50.0,2306.75,1.564285729612623,77.92413777318494,67.95714296613421,26.99655190829573,19.617857115609304
2023-01-27T19:30:00Z,30.643449783325195,30.66140003862052,6.0,0.0,1.0,27.75862068965517,0.29331034524687405,1.0,50.0,2306.6206896551726,1.572413810368242,80.6448272178913,71.1655168204472,27.165517215071052,19.77931022644043
2023-01-27T19:45:00Z,31.34896074492356,31.344193359901166,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2306.137931034483,1.58620691710505,83.27586206896552,73.2586204265726,27.051724137931036,19.662069189137426
2023-01-27T20:00:00Z,32.036129984362375,32.05305829541437,6.0,0.0,1.0,27.586206896551722,0.29331034524687405,1.0,50.0,2307.103448275862,1.562068980315636,76.75517246640962,67.0724140035695,27.162068926054857,19.60689643333698
2023-01-27T20:15:00Z,31.015548706054688,31.02097593035017,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.9285714285716,1.5750000178813934,82.56071444920131,72.86071450369698,27.56428575515747,19.964285918644496
2023-01-27T20:30:00Z,30.016720673133587,30.03300015679721,6.0,0.0,1.0,27.678571428571427,0.2939999997615814,1.0,50.0,2306.6206896551726,1.565517256999838,81.66551708352976,71.71724095837823,27.26551733345821,19.793103579817146
2023-01-27T20:45:00Z,31.257962917459423,31.251853745559167,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.1724137931033,1.558620703631434,77.41034488020271,67.84482811237204,27.451724019543878,19.903448039087756
2023-01-27T21:00:00Z,30.056134454135236,30.069968453769025,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2307.137931034483,1.572413810368242,84.13103406182651,74.29655219768655,27.224137931034484,19.720689707788928
2023-01-27T21:15:00Z,31.14278503944134,31.147726387813172,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2307.0,1.548275873578828,78.11034524851831,68.17241353002088,27.282758712768555,19.768965490933123
2023-01-27T21:30:00Z,30.86820697784424,30.836050033569336,6.0,0.0,1.0,27.714285714285715,0.2936428572450365,1.0,50.0,2306.5714285714284,1.5785714473043169,80.06785692487445,70.54642922537667,27.221428666796005,19.707142693655832
2023-01-27T21:45:00Z,29.400576163982524,29.403771170254412,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.551724137931,1.575862087052444,84.05517262425916,74.13103485107422,27.282758778539197,19.81379324814369
2023-01-27T22:00:00Z,31.421650195943897,31.436242333773908,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.6206896551726,1.555172426947232,77.17930997651199,67.43103421967605,27.148275967301995,19.65517261110503
2023-01-27T22:15:00Z,31.594257617818897,31.5755154182171,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.793103448276,1.562068980315636,81.7620691759833,72.16551734661233,27.38275876538507,19.77931022644043
2023-01-27T22:30:00Z,30.5149926810429,30.52653832271181,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.793103448276,1.548275873578828,82.26896562247441,72.22758589119746,27.572413872028218,19.91034488020272
2023-01-27T22:45:00Z,31.80425705228533,31.788607937949045,6.0,0.0,1.0,27.464285714285715,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5392857236521584,77.0214285169329,67.38214274815151,27.482142857142858,19.792857101985387
2023-01-27T23:00:00Z,31.046100287601867,31.048549191705114,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.9310344827586,1.548275873578828,83.61379347176387,73.79655219768655,27.59310347458412,19.889655343417463
2023-01-27T23:15:00Z,30.920269670157598,30.939781912441912,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.310344827586,1.555172426947232,80.13103458799165,70.07241347740437,27.668965569857892,19.979310528985387
2023-01-27T23:30:00Z,31.348113816359948,31.336507073764142,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2306.5172413793102,1.558620703631434,78.91724132669383,69.31034509066878,27.796551934603986,20.003448486328125
2023-01-27T23:45:00Z,32.287370944845264,32.276784896850586,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.344827586207,1.558620703631434,84.1965516189049,74.17586227943157,27.775862068965516,19.99655190829573
2023-01-28T00:00:00Z,32.21800518035889,32.209390435900005,6.0,0.0,1.0,27.535714285714285,0.2939999997615814,1.0,50.0,2306.8214285714284,1.550000011920929,77.51071466718402,67.53571428571429,28.007143020629883,20.092857156481063
2023-01-28T00:15:00Z,31.008992556867927,31.00905859059301,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.7586206896553,1.562068980315636,81.25517246640962,71.60000031569908,27.875862187352674,20.099999986845873
2023-01-28T00:30:00Z,31.263620442357556,31.272218835764917,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.2413793103447,1.56896553368404,83.34827659870017,73.23103358827788,27.831034561683392,20.013793287606074
2023-01-28T00:45:00Z,32.24785489049451,32.23654615467992,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2307.0344827586205,1.555172426947232,76.98620658085264,67.16206912336678,28.000000131541285,20.099999855304585
2023-01-28T01:00:00Z,30.58658106573697,30.571648893685175,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.103448275862,1.575862087052444,83.14827570421943,73.27241384571997,28.31379331391433,20.341379231420056
2023-01-28T01:15:00Z,31.639678614480154,31.640787873949325,6.0,0.0,1.0,27.464285714285715,0.2936428572450365,1.0,50.0,2306.3928571428573,1.5535714413438524,81.56785719735282,71.42857115609306,27.946428503308976,20.053571496691024
2023-01-28T01:30:00Z,32.17205593503755,32.187282430714575,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.1724137931033,1.555172426947232,78.55517288734173,68.89310350089238,28.110344853894464,20.151724190547547
2023-01-28T01:45:00Z,31.049391384782464,31.031571552671235,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.310344827586,1.558620703631434,83.85172376961543,73.83103495630725,28.531034272292565,20.424137904726226
2023-01-28T02:00:00Z,31.53913609734897,31.536000350425983,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2307.2758620689656,1.527586213473616,78.8206892342403,68.78620673870218,28.303448249553814,20.258620755425817
2023-01-28T02:15:00Z,31.585791949568122,31.6085042624638,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2306.6206896551726,1.537931043526222,79.8862067913187,70.18275872592268,28.479310528985387,20.36551705722151
2023-01-28T02:30:00Z,30.736921991620743,30.762964589255198,6.0,0.0,1.0,27.571428571428573,0.2939999997615814,1.0,50.0,2306.6785714285716,1.557142870766776,84.58571461268834,74.5892859867641,28.525000027247838,20.410714149475098
2023-01-28T02:45:00Z,32.407297134399414,32.41043393365268,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2307.206896551724,1.520689660105212,78.51034545898438,68.43103448275862,28.565517293995825,20.40689652541588
2023-01-28T03:00:00Z,31.6959720480031,31.696330366463496,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.2413793103447,1.527586213473616,80.34482784928947,70.54137946819436,28.896551724137932,20.57586202950313
2023-01-28T03:15:00Z,31.61849278417127,31.620449658097893,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.310344827586,1.544827596894626,84.18275898900525,74.09310439537312,28.61379307714002,20.493103619279534
2023-01-28T03:30:00Z,32.771609010367555,32.77454645880337,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.137931034483,1.537931043526222,77.7999996316844,67.76206864981816,28.768965490933123,20.486206975476495
2023-01-28T03:45:00Z,31.461710861751012,31.47270005089896,6.0,0.0,1.0,27.321428571428573,0.2939999997615814,1.0,50.0,2306.964285714286,1.5392857236521584,82.14642824445453,72.30000005449567,28.778571333203995,20.51428542818342
2023-01-28T04:00:00Z,32.35736636457772,32.366483754125134,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2306.9310344827586,1.53448276684202,82.65172497979526,72.37586133233432,28.94482757305277,20.58965511979728
2023-01-28T04:15:00Z,32.299583763911805,32.2903894884833,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.103448275862,1.524137936789414,78.17241353002088,68.27931029221108,29.055172229635303,20.64482748097387
2023-01-28T04:30:00Z,30.792113271252862,30.75978108110099,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.2758620689656,1.53448276684202,83.85172429578057,73.74482727050781,29.593103277272192,20.951724019543878
2023-01-28T04:45:00Z,32.9612566849281,32.984965094204604,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.1724137931033,1.527586213473616,80.76551739922886,70.48965533026333,29.158620834350586,20.65862063703866
2023-01-28T05:00:00Z,33.12100158418928,33.12213502611433,6.0,0.0,1.0,27.214285714285715,0.2939999997615814,1.0,50.0,2307.8571428571427,1.5178571471146174,79.14642797197614,69.15714263916016,29.896428653172084,21.032142979758127
2023-01-28T05:15:00Z,31.75945683183341,31.746396689579406,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.9310344827586,1.531034490157818,84.28965469886516,74.04137894202923,30.103448144320783,21.26206897867137
2023-01-28T05:30:00Z,33.98368809140962,33.99649948909365,6.0,0.0,1.0,27.17241379310345,0.29331034524687405,1.0,50.0,2307.0689655172414,1.524137936789414,78.87241468758418,68.45172461147966,30.024138023113384,21.05517242694723
2023-01-28T05:45:00Z,32.31529965893976,32.31926220860974,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2306.896551724138,1.527586213473616,80.351724032698,70.36206922859981,30.117241366156215,21.231034509066877
2023-01-28T06:00:00Z,31.98119643638874,31.982780719625538,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.8275862068967,1.544827596894626,85.10000005261651,74.66896556985789,30.41724132669383,21.389655409188105
2023-01-28T06:15:00Z,33.02224486214774,33.004963397979736,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2307.3214285714284,1.5392857236521584,81.71428571428571,71.21428571428571,30.53928565979004,21.425000258854457
2023-01-28T06:30:00Z,33.340637930508315,33.340185231175916,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.7241379310344,1.544827596894626,78.851724032698,68.63448254815464,30.841379165649414,21.603448407403356
2023-01-28T06:45:00Z,33.311605848115065,33.318250787669214,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.448275862069,1.565517256999838,84.08275893638874,73.8137935769969,30.66551714930041,21.510344932819233
2023-01-28T07:00:00Z,33.475408488306506,33.47349199755438,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.0344827586205,1.527586213473616,82.21379326129782,71.65172445363012,30.796551605750775,21.59310347458412
2023-01-28T07:15:00Z,34.32864274649784,34.313763980207774,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,78.31379331391433,68.03793071878367,30.93448283754546,21.537930981866246
2023-01-28T07:30:00Z,32.290080887930735,32.267125947134836,6.0,0.0,1.0,27.571428571428573,0.2939999997615814,1.0,50.0,2307.0,1.5535714413438524,83.67500005449567,73.33571434020996,31.19642870766776,21.839285850524902
2023-01-28T07:45:00Z,33.00296059970198,33.01167442058695,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.8275862068967,1.565517256999838,82.85172455886314,72.2172412214608,30.74482746781974,21.444827704594054
2023-01-28T08:00:00Z,34.273932621396824,34.24726755865689,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.3793103448274,1.558620703631434,78.35862047918911,67.99655203983701,31.489655067180767,21.89310363243366
2023-01-28T08:15:00Z,33.10545671397242,33.11810842053644,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.6206896551726,1.56896553368404,84.33793113971579,73.89655172413794,31.372413898336475,21.862069031287884
2023-01-28T08:30:00Z,33.88547042320515,33.89248538839406,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.9655172413795,1.572413810368242,81.9793103974441,71.23448260077114,31.52413815465467,21.88275856807314
2023-01-28T08:45:00Z,34.11514663696289,34.09851959773472,6.0,0.0,1.0,27.535714285714285,0.2936428572450365,1.0,50.0,2306.5,1.5678571590355463,78.83571406773159,68.45714269365583,31.832142557416642,22.125000068119594
2023-01-28T09:00:00Z,33.31810083060429,33.305943258877456,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.655172413793,1.548275873578828,84.16896556985789,73.71724227379109,31.444827507282124,21.841379231420056
2023-01-28T09:15:00Z,33.971419630379515,34.001815467045226,6.0,0.0,1.0,27.655172413793103,0.29365517250422773,1.0,50.0,2306.7586206896553,1.558620703631434,81.74482753359038,71.03103479845771,31.44137928403657,21.865517320304082
2023-01-28T09:30:00Z,33.27486610412598,33.28096758086106,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.7586206896553,1.565517256999838,79.17241405618601,68.85862126843682,31.44482744151148,21.89310356666302
2023-01-28T09:45:00Z,31.88092008130304,31.869725917947704,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.7241379310344,1.555172426947232,84.32758620689656,73.90344790754646,31.25862062388453,21.78965509348902
2023-01-28T10:00:00Z,34.18458720615932,34.19690717969622,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2307.214285714286,1.5678571590355463,81.75,71.16785730634417,30.839285714285715,21.492857183728898
2023-01-28T10:15:00Z,33.380934879697605,33.37394451272899,6.0,0.0,1.0,27.379310344827587,0.29331034524687405,1.0,50.0,2307.1724137931033,1.531034490157818,78.47931066052666,68.23103437752559,31.096551697829675,21.686207080709522
2023-01-28T10:30:00Z,32.564809733423694,32.55066220513706,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.3793103448274,1.555172426947232,84.5655175570784,74.13103458799165,31.117241300385572,21.644827546744512
2023-01-28T10:45:00Z,33.57205575087975,33.58823059345114,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2307.0,1.558620703631434,81.45862053180564,70.8344831795528,31.010344932819233,21.675862016349004
2023-01-28T11:00:00Z,34.06120273984712,34.03517058800007,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.793103448276,1.55172415026303,79.42068954993938,69.11379294559873,31.403448039087756,21.772413845719964
2023-01-28T11:15:00Z,33.825474398476736,33.839676652635845,6.0,0.0,1.0,27.535714285714285,0.2939999997615814,1.0,50.0,2306.75,1.5392857236521584,84.82857159205845,74.37142889840263,31.26785707473755,21.817857265472412
2023-01-28T11:30:00Z,34.55369857261921,34.55490822627627,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.9310344827586,1.531034490157818,80.60689676219019,69.97586243728111,31.155172479563745,21.668965438316608
2023-01-28T11:45:00Z,32.8831084678913,32.85921294113685,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.9655172413795,1.531034490157818,79.45517151931236,69.2103447749697,31.36551679413894,21.886206791318696
2023-01-28T12:00:00Z,32.3565437053812,32.350277538957265,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.6206896551726,1.562068980315636,84.98620737010035,74.58275788405845,30.813793050831762,21.517241445080987
2023-01-28T12:15:00Z,33.480186528172986,33.45342465104728,6.0,0.0,1.0,27.310344827586206,0.29365517250422773,1.0,50.0,2306.7241379310344,1.548275873578828,80.08965511979729,69.46206901813376,30.94137928403657,21.568965385700093
2023-01-28T12:30:00Z,32.60227727890015,32.600791113717214,6.0,0.0,1.0,27.392857142857142,0.2939999997615814,1.0,50.0,2307.214285714286,1.5607143001896995,80.06428582327706,69.92857115609306,30.817857265472412,21.57857138769967
2023-01-28T12:45:00Z,32.93025503487423,32.912945188325025,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.4137931034484,1.55172415026303,85.14827570421943,74.71724148454338,30.66551688621784,21.458620466034986
2023-01-28T13:00:00Z,32.985086572581324,32.99374889505321,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2307.344827586207,1.541379320210424,79.32413745748586,68.86896488584321,30.541379336653083,21.475861911115974
2023-01-28T13:15:00Z,33.28679656982422,33.30060603700835,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.206896551724,1.527586213473616,80.80689660434065,70.68620694916824,30.551724137931036,21.417241524005757
2023-01-28T13:30:00Z,32.053550785985486,32.04050853334624,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.0,1.537931043526222,85.02069012872104,74.5241383519666,30.910344945973364,21.69310339565935
2023-01-28T13:45:00Z,33.727428913116455,33.724246161324636,6.0,0.0,1.0,27.178571428571427,0.29328571472849163,1.0,50.0,2307.3571428571427,1.507142858845847,78.71071406773159,68.37142808096749,30.228571346827916,21.24285704748971
2023-01-28T14:00:00Z,32.354950280025086,32.35957204884496,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.689655172414,1.527586213473616,81.18275819975754,71.14137925772832,30.172413924644733,21.220689576247644
2023-01-28T14:15:00Z,30.67492696217128,30.67711455481393,6.0,0.0,1.0,27.178571428571427,0.2936428572450365,1.0,50.0,2307.285714285714,1.514285717691694,84.71785763331822,74.29642840794155,30.871428557804652,21.614285945892334
2023-01-28T14:30:00Z,34.89271663797313,34.920418180268385,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.4827586206898,1.506896553368404,79.04827538852034,68.59310334304283,30.651724387859478,21.427586127971782
2023-01-28T14:45:00Z,33.75589344419282,33.750737486214476,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.448275862069,1.510344830052606,80.71724148454338,70.48965506718076,31.15517234802246,21.74137937611547
2023-01-28T15:00:00Z,34.04930640911234,34.04183039171942,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.2413793103447,1.513793106736808,84.45517230856008,73.93793066616716,31.55172400638975,21.94827599361025
2023-01-28T15:15:00Z,34.877530591241246,34.89013592950229,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.310344827586,1.51724138342101,80.0103451959018,69.36896514892578,31.675861950578362,21.948275796298322
2023-01-28T15:30:00Z,33.721757548195974,33.73550796508789,6.0,0.0,1.0,27.178571428571427,0.2936428572450365,1.0,50.0,2307.6071428571427,1.5250000059604645,80.41071483067104,70.06785692487445,32.03928565979004,22.271428516932897
2023-01-28T15:45:00Z,33.51460325306859,33.514363782159215,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2307.7586206896553,1.513793106736808,84.72758615428003,74.0620688076677,32.44482783613534,22.3586206107304
2023-01-28T16:00:00Z,35.05404781473094,35.056212918511754,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.4137931034484,1.520689660105212,81.69999984215046,70.84137936296135,32.53103446960449,22.434482903316102
2023-01-28T16:15:00Z,34.74328008191339,34.7493440036116,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.551724137931,1.513793106736808,78.78620673870218,68.17931023959456,33.22758615428004,22.844827849289466
2023-01-28T16:30:00Z,34.92113771109745,34.89993818875017,6.0,0.0,1.0,27.379310344827587,0.29365517250422773,1.0,50.0,2307.310344827586,1.531034490157818,84.66206833411907,73.81724153715989,33.73103450906688,23.020689734097186
2023-01-28T16:45:00Z,35.20691721779959,35.22091286523001,6.0,0.0,1.0,27.285714285714285,0.2939999997615814,1.0,50.0,2307.3928571428573,1.535714294229235,83.5464289528983,72.42500005449567,33.589285714285715,23.03571421759469
2023-01-28T17:00:00Z,35.78989726099475,35.77970478452485,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.344827586207,1.513793106736808,78.43793092924973,67.57930966081291,34.165517478153625,23.282758515456628
2023-01-28T17:15:00Z,33.95197375067349,33.94640047796841,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2306.7241379310344,1.537931043526222,85.20689707788928,74.25172371699892,34.07931018697804,23.3000000920789
2023-01-28T17:30:00Z,34.94108371076913,34.94187440543339,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.4137931034484,1.5,81.72068970778892,70.48275914685479,33.91034474866144,23.137930968712116
2023-01-28T17:45:00Z,34.73338238946323,34.72364991286705,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,79.97931118669182,69.19310313257678,33.85172363807415,23.110344853894464
2023-01-28T18:00:00Z,34.532995905194966,34.53921495165144,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,85.28214291163853,74.3535714830671,33.46785722460066,22.90000007892477
2023-01-28T18:15:00Z,35.74522741909685,35.74635393866177,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.464285714286,1.5,80.95172408531452,69.81379305083176,33.724137931034484,22.967857020241873
2023-01-28T18:30:00Z,35.24189626759496,35.248486354433254,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,80.45517204547751,69.69310365874192,34.00689670957368,23.148275967301995
2023-01-28T18:45:00Z,33.27847908283102,33.300011667711985,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.2413793103447,1.51724138342101,85.62758662782866,74.51379315606479,34.096551697829675,23.265517004604998
2023-01-28T19:00:00Z,36.95202584102236,36.953733641525794,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.344827586207,1.510344830052606,79.87586185849946,68.59655104012325,34.631034456450365,23.444827244199555
2023-01-28T19:15:00Z,34.882456154658875,34.88285077851394,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.551724137931,1.506896553368404,81.12413814150054,70.13103485107422,35.12413827304182,23.744827402049097
2023-01-28T19:30:00Z,34.81133883340018,34.79467936924526,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.1071428571427,1.507142858845847,86.15357126508441,74.80357142857143,35.09642818995884,23.735714231218612
2023-01-28T19:45:00Z,36.79177843291184,36.77396498055294,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,80.09310281687769,68.675862016349,35.47931052898539,23.879310213286303
2023-01-28T20:00:00Z,35.61869299000707,35.590289017249795,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,81.39999968430092,70.41034461712015,34.951724085314524,23.61379307714002
2023-01-28T20:15:00Z,34.47130321634227,34.46157008203967,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2306.896551724138,1.5,85.76551739922886,74.36896567509092,35.5793105816019,23.982758554919013
2023-01-28T20:30:00Z,36.48657344949657,36.53061386634563,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5172413793102,1.506896553368404,80.87931087099273,69.35517251902613,35.98965519872205,24.08965511979728
2023-01-28T20:45:00Z,36.29616165161133,36.29408040539972,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,81.08620742271687,69.74482805975552,36.48620723855907,24.341379428731983
2023-01-28T21:00:00Z,35.53468608856201,35.54840973445347,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.1428571428573,1.5,86.23214258466449,74.63571466718402,36.25714315686907,24.314285823277064
2023-01-28T21:15:00Z,38.2307339372306,38.23147688240841,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.5862068965516,1.5,80.96551750446189,69.37931060791016,36.32758607535526,24.303448315324456
2023-01-28T21:30:00Z,37.11560400601091,37.090951327619884,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2306.9655172413795,1.506896553368404,81.21034530113484,69.83448265338767,36.86206909705852,24.562068610355773
2023-01-28T21:45:00Z,35.76908979744747,35.78982372941642,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.2413793103447,1.510344830052606,85.63103432490908,74.05172413793103,36.54827578314419,24.48275881800158
2023-01-28T22:00:00Z,37.293829161545325,37.302319756869615,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,81.93103421967605,70.2517239800815,36.68965530395508,24.42068968148067
2023-01-28T22:15:00Z,37.49163968222482,37.481104033333914,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.6428571428573,1.5,80.81785692487445,69.25714274815151,37.54285703386579,24.86785704748971
2023-01-28T22:30:00Z,37.51671389875741,37.50189537837588,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.1724137931033,1.506896553368404,84.90689639387459,73.26551660998115,37.75172411162278,25.041379139341156
2023-01-28T22:45:00Z,36.51076757496801,36.52114065762224,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.655172413793,1.510344830052606,84.92758652259563,73.06206854458513,37.931034614299904,25.08620683078108
2023-01-28T23:00:00Z,37.2527101450953,37.24919338884025,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.2413793103447,1.5,80.46896546462486,68.59999978953394,38.57241413511079,25.46896526731294
2023-01-28T23:15:00Z,35.47304955844221,35.45000668229728,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.6206896551726,1.503448276684202,83.10689676219019,71.62068939208984,37.70689615710028,25.093103408813477
2023-01-28T23:30:00Z,35.28053757240032,35.30314241606614,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,86.10689755143791,74.27931029221108,37.8000005524734,25.06551749130775
2023-01-28T23:45:00Z,37.29010486602783,37.27781227656773,6.0,0.0,1.0,27.0,0.2936428572450365,1.0,50.0,2307.6785714285716,1.5,81.04285757882255,69.32857159205845,37.339285714285715,24.84642846243722
2023-01-29T00:00:00Z,36.90389541099812,36.88138146236025,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.448275862069,1.503448276684202,81.29310292211072,69.84482758620689,37.45517217701879,24.858620676501044
2023-01-29T00:15:00Z,35.83063901703933,35.81052175061456,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.5,84.64827544113686,72.9482755989864,37.934482706004175,25.120689392089844
2023-01-29T00:30:00Z,36.060884673019935,36.05728109951677,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.103448275862,1.5,84.84482758620689,73.19999984215046,37.83793074509193,25.072413740486933
2023-01-29T00:45:00Z,37.29880957767881,37.329709940943225,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2306.862068965517,1.503448276684202,83.11724143192686,71.41379336653084,37.55172400638975,24.90000007892477
2023-01-29T01:00:00Z,37.34728404453823,37.33846296582903,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2306.6071428571427,1.5,80.52857099260602,68.88214356558663,38.099999972752165,25.217857360839844
2023-01-29T01:15:00Z,36.59030716994713,36.59581454046841,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5172413793102,1.5,82.5413792051118,71.0620688076677,37.820689497322874,25.13103458799165
2023-01-29T01:30:00Z,36.999023042876146,37.00689605186726,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.5,86.11724037959658,74.44482737574084,37.500000394623854,24.83448285069959
2023-01-29T01:45:00Z,37.073463703023975,37.072340471991176,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.3793103448274,1.5,83.02068986563847,71.08275867330617,38.41034474866144,25.334482982240875
2023-01-29T02:00:00Z,37.45611927427095,37.454429626464844,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.137931034483,1.5,80.34482732312432,68.76896535939184,38.2172412214608,25.25862062388453
2023-01-29T02:15:00Z,36.76820215685614,36.76834198524212,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.5172413793102,1.5,84.47241395095298,72.75172424316406,38.5,25.42068968148067
2023-01-29T02:30:00Z,37.38517911093576,37.38596398489816,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.3928571428573,1.5,85.46071406773159,73.67142868041992,38.707143102373394,25.514285973140172
2023-01-29T02:45:00Z,37.43961768314756,37.4264697370858,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.655172413793,1.5,83.60689623602505,71.86206896551724,38.08965525133856,25.2620687155888
2023-01-29T03:00:00Z,38.082382991396145,38.08159900533742,6.0,0.0,1.0,27.0,0.29331034524687405,1.0,50.0,2307.310344827586,1.5,80.66896530677532,69.05862084750471,37.831034430142104,24.999999868458715
2023-01-29T03:15:00Z,36.69073959876751,36.69345316393622,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.2413793103447,1.503448276684202,82.29310292211072,70.76551713614629,37.89310336935109,25.11724123461493
2023-01-29T03:30:00Z,38.00073360574657,38.02707185416386,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.551724137931,1.5,84.61034419618804,72.84482706004175,38.503448223245556,25.3379310081745
2023-01-29T03:45:00Z,36.423576491219656,36.40116909572056,6.0,0.0,1.0,27.0,0.29296551798952036,1.0,50.0,2307.1724137931033,1.5,84.59642791748047,72.80714198521206,38.75357232775007,25.585714067731583
2023-01-29T04:00:00Z,36.10176954598263,36.10068656658304,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.8214285714284,1.5,84.31034561683391,72.6965508296572,37.810345090668775,25.10689636756634
2023-01-29T04:15:00Z,37.96538938325027,37.966895399422484,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,81.86896567509092,70.21379326129782,37.71379299821525,24.893103435121734
2023-01-29T04:30:00Z,38.40757133220804,38.43137346465012,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0689655172414,1.5,80.98275862068965,69.25862068965517,38.7862066071609,25.424137904726226
2023-01-29T04:45:00Z,38.35922596372407,38.35688110877727,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.344827586207,1.510344830052606,83.2724143718851,71.53793098186624,39.16551734661234,25.748276019918507
2023-01-29T05:00:00Z,35.71628333782328,35.69635799013335,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.2413793103447,1.506896553368404,84.83793113971579,72.98965454101562,39.2241377994932,25.855172650567418
2023-01-29T05:15:00Z,37.51177869524275,37.49356310708182,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5,84.81071281433105,73.0178576878139,38.853571619306294,25.514285768781388
2023-01-29T05:30:00Z,35.78406472041689,35.787119898302805,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.0689655172414,1.510344830052606,83.49655203983701,71.74482832283809,38.786206738702184,25.637931166024043
2023-01-29T05:45:00Z,37.800413065943225,37.80399243584995,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.6206896551726,1.5,82.94827665131668,71.2586204265726,38.49310355350889,25.3413792971907
2023-01-29T06:00:00Z,37.335041835390285,37.34073323216931,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.8275862068967,1.510344830052606,83.09655209245354,71.57586248989763,37.906897183122304,25.158620900121228
2023-01-29T06:15:00Z,35.933748442551185,35.92404293191844,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.1724137931033,1.513793106736808,83.45172408531452,72.05172492717874,37.327586469979124,24.8758623846646
2023-01-29T06:30:00Z,36.309283529009136,36.31113828931536,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.4285714285716,1.514285717691694,84.00357110159737,72.73214203970772,36.48928601401193,24.428571428571427
2023-01-29T06:45:00Z,36.14282463336813,36.13257467335668,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.5862068965516,1.5,82.93793092924973,71.54482821760506,36.75172424316406,24.46896559616615
2023-01-29T07:00:00Z,36.489116142536034,36.490613476983434,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.206896551724,1.5,81.10689623602505,69.77241463496767,36.772413714178676,24.417241524005757
2023-01-29T07:15:00Z,36.000627188846984,36.00214359678071,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2306.793103448276,1.5,81.76896614863955,70.48620658085264,36.762068781359446,24.486207041247138
2023-01-29T07:30:00Z,35.96530348679115,35.95887716885271,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2758620689656,1.5,84.1896551724138,73.0137939453125,36.22758589119747,24.272413714178676
2023-01-29T07:45:00Z,35.740860906140554,35.751589150264344,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,84.59310386920798,73.45862105797077,35.31379291929048,23.74137917880354
2023-01-29T08:00:00Z,35.1361984525408,35.143557003566194,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.535714285714,1.5,84.26428495134626,73.18928609575543,35.26785673413958,23.803571224212646
2023-01-29T08:15:00Z,35.35306614842908,35.346225606984106,6.0,0.0,1.0,27.0,0.29365517250422773,1.0,50.0,2307.689655172414,1.5,83.33793087663322,72.2896552250303,35.17241366156216,23.682758791693324
2023-01-29T08:30:00Z,35.68013118875438,35.6994268483129,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,83.12413814150054,72.1931047110722,34.7379308240167,23.468965661936792
2023-01-29T08:45:00Z,34.7960565501246,34.78912892834894,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.862068965517,1.5,83.36896567509092,72.38620652823613,34.89310376397495,23.52068953678526
2023-01-29T09:00:00Z,34.375291363946324,34.39002464557516,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4137931034484,1.5,83.10689597294248,72.17930945034685,34.596551697829675,23.42758639105435
2023-01-29T09:15:00Z,35.206296512058806,35.196878569466726,6.0,0.0,1.0,27.0,0.2936428572450365,1.0,50.0,2307.6428571428573,1.5,82.08214242117745,71.2821431841169,34.01071439470564,23.085714272090367
2023-01-29T09:30:00Z,33.97610578865841,33.97904823566305,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0689655172414,1.5,81.79655193460398,71.06206801841999,33.706896288641566,23.00689644649111
2023-01-29T09:45:00Z,34.9765835466056,34.95480017826475,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2306.896551724138,1.5,81.9517243483971,71.21724174762595,33.5793105816019,22.81034463027428
2023-01-29T10:00:00Z,34.59303007454708,34.59579928167935,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.0,1.5,82.45172487456223,71.7999996316844,33.3793102132863,22.831034430142108
2023-01-29T10:15:00Z,33.08693741107809,33.11113186540275,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5172413793102,1.5,82.39999994738349,71.78620647561961,32.903448302170325,22.60689643333698
2023-01-29T10:30:00Z,33.786113212848534,33.76207424032277,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2306.7586206896553,1.506896553368404,82.60689597294248,72.21379273513267,32.14827563844878,22.182758528610755
2023-01-29T10:45:00Z,33.33304786682129,33.34582315172468,6.0,0.0,1.0,27.071428571428573,0.2939999997615814,1.0,50.0,2307.5714285714284,1.5035714294229234,82.79285539899554,72.5928568158831,31.278571469443186,21.74285704748971
2023-01-29T11:00:00Z,32.80655019036655,32.78725689855115,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2413793103447,1.503448276684202,82.59655261861867,72.34827607253501,31.382758699614428,21.837931139715785
2023-01-29T11:15:00Z,34.12082336688864,34.13190006387645,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.655172413793,1.503448276684202,81.66551655736463,71.36896593817349,31.103448275862068,21.565517096683898
2023-01-29T11:30:00Z,33.55796695577687,33.554677371321056,6.0,0.0,1.0,27.06896551724138,0.29365517250422773,1.0,50.0,2307.4827586206898,1.506896553368404,80.23103490369073,70.06206907075027,31.224137931034484,21.741379244574183
2023-01-29T11:45:00Z,33.68993897273623,33.69978713989258,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.310344827586,1.506896553368404,80.71034451188713,70.59310307996026,30.6999999079211,21.424138167808795
2023-01-29T12:00:00Z,33.66910736901419,33.65140553883144,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.964285714286,1.507142858845847,81.77499961853027,71.69285692487445,30.507142884390696,21.360713958740234
2023-01-29T12:15:00Z,31.74970686024633,31.771536991514008,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.0,1.548275873578828,82.40689534154431,72.49310355350889,29.665517280841694,20.982758554919013
2023-01-29T12:30:00Z,32.114916965879246,32.10978974967167,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2307.0,1.565517256999838,82.67930971342942,72.69310418490706,29.668965569857892,20.87586205581139
2023-01-29T12:45:00Z,30.926892379234577,30.91544111843767,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.551724137931,1.582758640420848,82.64482590247844,72.80344811801253,29.37241370102455,20.848275875223095
2023-01-29T13:00:00Z,31.38218728427229,31.393092911818933,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.5172413793102,1.589655193789252,82.82068976040544,73.0862071596343,28.727586088509394,20.427586062201136
2023-01-29T13:15:00Z,31.131907101335198,31.11439691740891,6.0,0.0,1.0,27.79310344827586,0.29296551798952036,1.0,50.0,2306.2413793103447,1.58620691710505,82.52758736445986,72.65517215071053,29.244827599361024,20.73448260077115
2023-01-29T13:30:00Z,31.82875374385289,31.854991572243826,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.5714285714284,1.5928571649960108,82.20357268197196,72.47142873491559,28.692856992994034,20.492857115609304
2023-01-29T13:45:00Z,32.091231247474404,32.078023778981176,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.2758620689656,1.582758640420848,82.22758694352775,72.44482895423626,28.910344617120153,20.534482561308764
2023-01-29T14:00:00Z,31.374438910648742,31.398498140532396,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.8275862068967,1.579310363736646,81.67241431926858,71.92413698393723,28.572413872028218,20.462069018133754
2023-01-29T14:15:00Z,33.80892681253368,33.82005421868686,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2307.0689655172414,1.582758640420848,75.81034430142107,65.5206896025559,28.662069057596142,20.348275809452453
2023-01-29T14:30:00Z,32.5348932332006,32.51675059877593,6.0,0.0,1.0,27.655172413793103,0.29331034524687405,1.0,50.0,2306.5172413793102,1.565517256999838,75.45172408531452,65.43103421967605,29.35862080804233,20.782758515456628
2023-01-29T14:45:00Z,36.24108954838344,36.23837586811611,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2306.5714285714284,1.5607143001896995,72.67142827170235,60.889286041259766,28.839285646166122,20.37857164655413
2023-01-29T15:00:00Z,31.27944985751448,31.257575067980536,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.206896551724,1.575862087052444,80.3034483810951,69.46551632059031,29.631034522221007,21.02068953678526
2023-01-29T15:15:00Z,31.51509035044703,31.520045576424433,6.0,0.0,1.0,27.79310344827586,0.29365517250422773,1.0,50.0,2306.655172413793,1.575862087052444,86.99655230291958,76.1862064230031,29.803448315324456,21.086206699239796
2023-01-29T15:30:00Z,36.23822547649515,36.25659719006769,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2307.0344827586205,1.55172415026303,73.05862058442214,61.41724106361126,29.579310450060614,20.73793095555799
2023-01-29T15:45:00Z,31.890404273723735,31.89719404023269,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.793103448276,1.558620703631434,77.9793103974441,66.72069023395407,30.158620768579944,21.25172417739342
2023-01-29T16:00:00Z,31.697143690926687,31.70000069481986,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.551724137931,1.589655193789252,90.1607140132359,78.87931008174502,29.867857183728898,21.065517293995825
2023-01-29T16:15:00Z,38.18282673276704,38.16247400744208,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.3571428571427,1.5,65.61724130038557,52.67857142857143,30.048275980456122,20.939285618918284
2023-01-29T16:30:00Z,32.51665325822501,32.49458181446996,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.0344827586205,1.506896553368404,76.31379384007947,64.92758652259563,30.410344945973364,21.331034561683392
2023-01-29T16:45:00Z,35.41883508090315,35.47754281142662,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2306.8275862068967,1.513793106736808,79.01034506436052,66.61724208963328,29.227586285821324,20.55517255848852
2023-01-29T17:00:00Z,41.987475165005385,41.929633962697,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.655172413793,1.503448276684202,59.799999763225685,46.9206894183981,30.468965464624866,21.06551742553711
2023-01-29T17:15:00Z,33.55165297409584,33.586994105371936,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2307.103448275862,1.544827596894626,80.15172445363012,68.44137915249529,30.000000065770642,21.168965569857892
2023-01-29T17:30:00Z,44.15950802394322,44.148747307913645,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.5,1.5,55.10357148306711,42.17499991825649,29.871428421565465,20.678571496691024
2023-01-29T17:45:00Z,33.34018016683644,33.29011989461964,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.0689655172414,1.527586213473616,76.38620639669485,65.44137928403657,30.696551684675544,21.54482782298121
2023-01-29T18:00:00Z,41.837342952859814,41.881859812243235,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.1724137931033,1.527586213473616,62.434482706004175,49.25517246640962,28.95517244010136,20.237930889787346
2023-01-29T18:15:00Z,36.758439162681846,36.72437641538423,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.4827586206898,1.51724138342101,65.78620673870218,54.39655211876179,30.43103454852926,21.241379244574183
2023-01-29T18:30:00Z,37.26447263257257,37.331600189208984,6.0,0.0,1.0,27.24137931034483,0.29365517250422773,1.0,50.0,2306.862068965517,1.541379320210424,73.18965490933122,60.62413787841797,28.837931073945143,20.362069031287884
2023-01-29T18:45:00Z,37.33556611197336,37.30019548961094,6.0,0.0,1.0,27.035714285714285,0.2936428572450365,1.0,50.0,2307.1071428571427,1.5035714294229234,62.8714280809675,50.79999991825649,30.02142858505249,21.053571496691024
2023-01-29T19:00:00Z,33.47955019720669,33.512430914517104,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.9655172413795,1.544827596894626,81.51379341914736,69.78965535657159,28.665517215071052,20.40344843371161
2023-01-29T19:15:00Z,40.35750540371599,40.29779776211443,6.0,0.0,1.0,26.96551724137931,0.2939999997615814,1.0,50.0,2307.655172413793,1.503448276684202,57.50689670957368,45.606896104483766,29.934482640233533,20.81034495912749
2023-01-29T19:30:00Z,30.588834828343884,30.600932483015388,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2306.793103448276,1.555172426947232,84.18620694916824,73.5896548567147,29.37931047636887,20.882758831155712
