time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-01-29T19:45:00Z,36.790128247491246,36.79447713391534,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2306.6206896551726,1.51724138342101,66.27241384571997,53.83448291647023,29.41034488020272,20.682758528610755
2023-01-29T20:00:00Z,31.63291858804637,31.599683695826037,6.0,0.0,1.0,27.620689655172413,0.29331034524687405,1.0,50.0,2306.793103448276,1.55172415026303,80.07931045006062,69.03793098186624,29.317241208306676,20.799999960537615
2023-01-29T20:15:00Z,31.524533680507115,31.577969891684397,6.0,0.0,1.0,27.571428571428573,0.2939999997615814,1.0,50.0,2306.714285714286,1.557142870766776,85.55000059945243,74.27500016348702,28.69285706111363,20.471428530556814
2023-01-29T20:30:00Z,32.75587187142208,32.721332747360755,6.0,0.0,1.0,27.551724137931036,0.29365517250422773,1.0,50.0,2306.793103448276,1.544827596894626,73.824137983651,62.77241345109611,29.37241376679519,20.851724098468647
2023-01-29T20:45:00Z,28.765567845311658,28.777072380329,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.9655172413795,1.582758640420848,92.67586149018386,81.77241331955483,28.88275856807314,20.648275704219422
2023-01-29T21:00:00Z,31.657640917547816,31.708706888659247,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.310344827586,1.56896553368404,87.08965433054956,76.08620637038658,27.986206975476495,20.06896551724138
2023-01-29T21:15:00Z,41.58222948271653,41.57587695943898,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.4827586206898,1.506896553368404,56.148276098843276,44.91724106361126,28.25517253218026,19.975862042657262
2023-01-29T21:30:00Z,31.678112227341224,31.670695140444,6.0,0.0,1.0,27.17241379310345,0.29365517250422773,1.0,50.0,2306.9655172413795,1.527586213473616,75.36206896551724,64.5241383519666,28.979310200132172,20.665517412382982
2023-01-29T21:45:00Z,30.177347251347133,30.20067868913923,6.0,0.0,1.0,27.642857142857142,0.2939999997615814,1.0,50.0,2306.6785714285716,1.57142858845847,89.72499983651298,78.42142854418073,27.860714231218612,20.092857020241873
2023-01-29T22:00:00Z,34.42775476389918,34.40683364868164,6.0,0.0,1.0,27.310344827586206,0.2939999997615814,1.0,50.0,2307.448275862069,1.524137936789414,68.65172379592369,57.724137667951915,28.334482916470233,20.248275888377222
2023-01-29T22:15:00Z,28.683678857211408,28.693467501936286,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.7586206896553,1.575862087052444,90.26551634689858,79.17930997651199,28.158620505497375,20.25862082119646
2023-01-29T22:30:00Z,33.3543490705819,33.40002507176892,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.6206896551726,1.575862087052444,82.85862100535425,71.4655173729206,27.80689660434065,19.975861911115974
2023-01-29T22:45:00Z,37.787655468644765,37.74682551416858,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.793103448276,1.531034490157818,61.889655277646824,50.97931026590282,28.665517280841694,20.337931139715785
2023-01-29T23:00:00Z,28.592799595424108,28.585554463522776,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.3928571428573,1.585714306150164,88.48928560529437,77.36785643441337,28.307142870766775,20.39285707473755
2023-01-29T23:15:00Z,34.29476586703596,34.33221534202839,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.689655172414,1.572413810368242,78.51724190547549,67.07586222681506,27.317241208306676,19.74137931034483
2023-01-29T23:30:00Z,34.732139653172986,34.70952395735116,6.0,0.0,1.0,27.413793103448278,0.29331034524687405,1.0,50.0,2306.7241379310344,1.537931043526222,66.58275867330617,55.786206738702184,28.199999973691742,20.19310319834742
2023-01-29T23:45:00Z,27.759215124722186,27.7631080890524,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,92.22413793103448,81.05517236117659,27.40344817062904,19.944827638823412
2023-01-30T00:00:00Z,35.06776322989628,35.104216674278526,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.896551724138,1.575862087052444,74.26206838673559,62.8586206107304,26.68620675185631,19.337931271257073
2023-01-30T00:15:00Z,36.54087257385254,36.502526908085265,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.103448275862,1.51724138342101,62.16896570139918,51.62758623320481,27.858620676501044,19.982758686460297
2023-01-30T00:30:00Z,27.540129320962087,27.51084497996739,6.0,0.0,1.0,27.714285714285715,0.2939999997615814,1.0,50.0,2306.0714285714284,1.585714306150164,90.11785779680524,78.84285708836147,27.43214280264718,19.953571455819265
2023-01-30T00:45:00Z,34.56475922157024,34.58961874863197,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.5172413793102,1.579310363736646,73.41379336653084,62.32758607535526,26.613793142910662,19.28965483040645
2023-01-30T01:00:00Z,29.230818320964946,29.19742985429435,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4137931034484,1.582758640420848,80.35517251902613,69.19310352720063,27.99655190829573,20.24482753359038
2023-01-30T01:15:00Z,29.594185467424065,29.62101147092622,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.4137931034484,1.600000023841858,91.46206928121633,80.19310313257678,27.093103343042834,19.672413727332806
2023-01-30T01:30:00Z,39.38464631705448,39.41247216586409,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.448275862069,1.544827596894626,60.05172413793103,48.76551713614628,26.982758554919013,19.362068965517242
2023-01-30T01:45:00Z,30.990257986660662,30.957325573625237,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.9310344827586,1.558620703631434,73.00344809170427,62.4551729662665,27.782758646997912,20.168965569857892
2023-01-30T02:00:00Z,29.05406733921596,29.08518144062587,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2305.964285714286,1.5964285944189345,91.77857153756278,80.30714334760394,26.632142816271102,19.435714176722936
2023-01-30T02:15:00Z,34.518376909453295,34.5158208649734,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.1724137931033,1.548275873578828,67.47586177957469,56.65172432208883,27.072414003569506,19.589655251338563
2023-01-30T02:30:00Z,27.48997109511803,27.492345546853954,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,86.15862037395608,74.9379311923323,26.91034488020272,19.73103457483752
2023-01-30T02:45:00Z,31.632215631419214,31.672735871939825,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,84.68965543549636,73.47931092360923,25.84137936296134,18.96896533308358
2023-01-30T03:00:00Z,37.78296503527411,37.73185756288726,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.896551724138,1.541379320210424,58.620690049796266,47.91034474866144,26.78275858122727,19.331034430142108
2023-01-30T03:15:00Z,28.558050564357213,28.548665046691895,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.5964285944189345,82.38214329310826,71.33928571428571,26.964285646166122,19.685714176722936
2023-01-30T03:30:00Z,30.451717442479627,30.489131138242524,6.0,0.0,1.0,27.392857142857142,0.2939999997615814,1.0,50.0,2306.8214285714284,1.541379320210424,87.23448312693628,75.89310402705752,26.072413740486933,19.162068926054857
2023-01-30T03:45:00Z,33.891486661187535,33.86078433332772,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.4137931034484,1.506896553368404,66.28620700178475,55.68965504087251,26.806896472799366,19.51034480127795
2023-01-30T04:00:00Z,27.42704384902428,27.431594651320886,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.5172413793102,1.555172426947232,89.68275846284011,78.28965469886516,26.355172321714203,19.334482784928948
2023-01-30T04:15:00Z,31.271731014909417,31.311561518702014,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.862068965517,1.558620703631434,81.85862034764783,70.56896512261753,25.517241379310345,18.83103475899532
2023-01-30T04:30:00Z,37.68064821177516,37.652328162357726,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.206896551724,1.510344830052606,57.320689497322874,46.772413977261245,25.92413803626751,18.924137838955584
2023-01-30T04:45:00Z,28.42755937576294,28.408519063677108,6.0,0.0,1.0,27.5,0.2936428572450365,1.0,50.0,2307.214285714286,1.564285729612623,79.77142878941127,69.0892858505249,25.99285731996809,19.167857101985387
2023-01-30T05:00:00Z,28.26506522606159,28.292826553870892,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2307.206896551724,1.572413810368242,91.96896546462486,80.68275925208782,25.21724108991952,18.700000039462385
2023-01-30T05:15:00Z,33.93513751852101,33.92298099912446,6.0,0.0,1.0,27.379310344827587,0.29365517250422773,1.0,50.0,2307.4137931034484,1.520689660105212,64.57241347740437,54.05172413793103,25.513793090294147,18.803448183783168
2023-01-30T05:30:00Z,26.67308083895979,26.646727529065362,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.5172413793102,1.565517256999838,85.58275919947131,74.86896567509092,25.348275809452453,18.855172387484846
2023-01-30T05:45:00Z,27.162783261003167,27.175888193064722,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.896551724138,1.562068980315636,96.16206833411907,85.51034414357153,24.865517188762798,18.60689636756634
2023-01-30T06:00:00Z,27.971199103764125,27.944947447095597,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.655172413793,1.558620703631434,92.47142873491559,82.11071423121861,24.857142652784074,18.617857183728898
2023-01-30T06:15:00Z,30.533459762047077,30.55052553374192,6.0,0.0,1.0,27.785714285714285,0.2939999997615814,1.0,50.0,2306.5714285714284,1.5750000178813934,75.72068944470635,65.84827528328731,25.041379336653083,18.886206988630622
2023-01-30T06:30:00Z,30.09201819321205,30.09468361427044,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.596551747157656,77.72068865545864,68.00344769708042,24.9034481048584,18.87931041059823
2023-01-30T06:45:00Z,28.17220819407496,28.211537262489056,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.3793103448274,1.600000023841858,87.91379336653084,76.97241395095298,24.82413778633907,18.972413753641064
2023-01-30T07:00:00Z,41.63955912096747,41.634927946945716,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.137931034483,1.524137936789414,51.02068973409718,39.98965533026333,24.468965464624866,18.396551724137932
2023-01-30T07:15:00Z,30.793992601591967,30.72527004110402,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.689655172414,1.558620703631434,73.10344748661436,63.54827644085062,26.127586101663525,19.734482995395002
2023-01-30T07:30:00Z,34.07666465214321,34.11119392939976,6.0,0.0,1.0,27.821428571428573,0.2936428572450365,1.0,50.0,2306.6071428571427,1.585714306150164,66.37857137407575,54.7857141494751,24.42142881665911,18.70357138769967
2023-01-30T07:45:00Z,29.5566595011744,29.534656195804992,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.5862068965516,1.596551747157656,68.25517194024448,58.1931037902832,25.389655080334894,19.44137928403657
2023-01-30T08:00:00Z,29.763727253880994,29.819401576601226,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,81.1344828112372,69.51034532744309,24.362069031287884,18.831034298600823
2023-01-30T08:15:00Z,34.918884408885035,34.90883360237911,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.793103448276,1.579310363736646,60.28620700178475,49.275862068965516,25.203448328478583,19.15862063703866
2023-01-30T08:30:00Z,27.892277882016938,27.89979625570363,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,82.5206896025559,71.74482792821424,25.258620755425817,19.489655264492693
2023-01-30T08:45:00Z,36.29845537458147,36.33892577035086,6.0,0.0,1.0,27.714285714285715,0.2939999997615814,1.0,50.0,2306.8214285714284,1.57142858845847,58.04285730634417,46.32142857142857,24.635714326586044,18.853571483067103
2023-01-30T09:00:00Z,28.620630264282227,28.579444293318122,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.8275862068967,1.593103470473454,75.27586246358938,65.06896591186523,25.693103461429992,19.851724164239293
2023-01-30T09:15:00Z,30.94488558275946,30.941627962835902,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.5172413793102,1.600000023841858,71.46896572770744,60.341379231420056,24.69310326411806,19.537930981866246
2023-01-30T09:30:00Z,1.8719083851781384,1.8736588050579202,0.41379310344827586,0.0,0.06896551724137931,1.9310344827586208,0.020275862052522856,1.0,3.4482758620689653,159.17241379310346,0.11034482923047297,81.34827607253501,73.16896570139917,37.97586164803341,28.12413794418861
2023-01-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.49310381659146,86.85861995302398,15.444827540167447,53.541379599735656
2023-01-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.43214293888637,67.38928549630302,12.464285578046526,49.54642868041992
2023-01-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.9586207948882,55.5206896025559,11.899999914498165,41.031034535375134
2023-01-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.67586149018386,82.44137888941272,8.589655185567922,47.92068928685681
2023-01-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.78620687024346,64.31034469604492,10.22758618716536,46.175861884807716
2023-01-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.9965521713783,57.46206914967504,10.517241313539703,39.56896551724138
2023-01-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.76785687037876,82.62857164655414,8.010714326586042,46.68571444920131
2023-01-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.68275833129883,67.25862055811389,9.289655126374344,46.5620688076677
2023-01-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.61724130038557,48.93103448275862,9.931034515643942,39.11724156346814
2023-01-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.30344811801253,72.7172412214608,8.19310346142999,41.489654804098194
2023-01-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.43103448275862,78.13103458799165,7.844827602649557,48.54482769143993
2023-01-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.896551592596644,55.406896656957166,9.444827540167447,43.18965543549636
2023-01-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.15000016348702,58.171428544180735,8.882142850330897,38.40000016348703
2023-01-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.56551650474812,84.00344743399785,7.093103474584119,47.824137983651
2023-01-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.29655206614527,66.89310284318596,8.899999947383487,46.46206914967504
2023-01-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.862068833975954,47.575862358356346,9.451724183970484,39.68965530395508
2023-01-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.41724145823511,63.23103450906688,8.210344840740335,38.10344853894464
2023-01-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.0499997820173,84.53928593226841,6.932142836706979,47.985714367457796
2023-01-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.18275833129883,61.46551763600316,9.048275881800159,45.7379308240167
2023-01-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73448312693629,50.98275862068966,9.444827737479374,38.537931244948815
2023-01-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.96551776754445,80.1586211632038,7.427586226627745,45.88965567227068
2023-01-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16551695198848,69.4482755989864,8.572413789814917,48.499999868458715
2023-01-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.66428565979004,52.939285687037874,9.72142859867641,40.97500024523054
2023-01-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.96206875505119,78.95517230856008,7.913793119890936,45.84827580945245
2023-01-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.31379252466662,74.65862076857994,8.42068964859535,49.6413793892696
2023-01-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33793166588093,49.94827573052768,9.665517215071054,42.61379294559873
2023-01-30T16:15:00Z,24.63227186531856,24.30255205877896,3.9310344827586206,0.0,0.6206896551724138,17.93103448275862,0.18213793121535202,1.0,32.758620689655174,1463.5862068965516,1.0206896765478726,68.00689670957368,58.50344796016299,22.43103448275862,28.862068965517242
2023-01-30T16:30:00Z,26.42557975224086,26.43805912562779,6.0,0.0,1.0,28.607142857142858,0.2936428572450365,1.0,50.0,2306.3571428571427,1.6535714651857103,91.23214285714286,80.33214242117745,25.12857130595616,19.682143007005966
2023-01-30T16:45:00Z,30.308675897532495,30.353263394585973,6.0,0.0,1.0,28.586206896551722,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6586207274732918,79.25862068965517,68.26206864981816,24.372413635253906,19.148275967301995
2023-01-30T17:00:00Z,36.17641462128738,36.1463522417792,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.2758620689656,1.6103448538944638,55.53103440383385,45.28965575119545,25.279310094899145,19.50689670957368
2023-01-30T17:15:00Z,26.68044774285678,26.64984341325431,6.0,0.0,1.0,28.448275862068964,0.2939999997615814,1.0,50.0,2306.5172413793102,1.62068968394707,82.1448272178913,71.65861997933223,25.27586193742423,19.703448131166656
2023-01-30T17:30:00Z,27.462357384817942,27.48230082648141,6.0,0.0,1.0,28.535714285714285,0.2939999997615814,1.0,50.0,2306.535714285714,1.6285714592252458,87.94999994550433,77.003570829119,24.985714231218612,19.367857183728898
2023-01-30T17:45:00Z,31.49776919134732,31.528294201554925,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.0689655172414,1.6172414072628678,74.35517199286099,63.489654804098194,24.46206895236311,18.90689652541588
2023-01-30T18:00:00Z,30.2624349265263,30.232223971136683,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2305.9655172413795,1.596551747157656,70.11034459081189,59.55862018979829,25.527586246358936,19.486206909705853
2023-01-30T18:15:00Z,26.084327105818122,26.09871114533523,6.0,0.0,1.0,28.310344827586206,0.2939999997615814,1.0,50.0,2306.448275862069,1.62068968394707,92.56896551724138,81.27931055529365,24.848275875223095,19.100000052616515
2023-01-30T18:30:00Z,33.114610869309,33.14934414830701,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.448275862069,1.606896577210262,71.02758604904702,59.88275909423828,24.424137904726226,18.631034653762292
2023-01-30T18:45:00Z,35.253176076071604,35.19193887710571,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.714285714286,1.5892857355730874,58.857142857142854,48.61785752432687,25.5499997820173,19.210714272090367
2023-01-30T19:00:00Z,26.894101504621833,26.88552981409533,6.0,0.0,1.0,28.178571428571427,0.2939999997615814,1.0,50.0,2306.655172413793,1.6034483005260598,86.91724132669383,75.88965475148169,25.093103408813477,19.103448275862068
2023-01-30T19:15:00Z,29.256356732598668,29.303112687735723,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,84.85862047918911,73.64138004697602,24.70344826270794,18.868965543549635
2023-01-30T19:30:00Z,38.18356599478886,38.18372923752357,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,55.60344853894464,44.67586227943157,24.813793116602405,18.689655238184436
2023-01-30T19:45:00Z,28.3805801128519,28.34888451674889,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,74.57586196373249,64.30000081555596,25.665517215071052,19.486206909705853
2023-01-30T20:00:00Z,26.91324990371178,26.940756962217133,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6034483005260598,91.79310371135843,80.57586222681506,24.71034477496969,18.875861990040747
2023-01-30T20:15:00Z,34.4498096874782,34.466529914311,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,64.76785687037876,53.74642848968506,24.446428298950195,18.61428587777274
2023-01-30T20:30:00Z,32.38163862557247,32.34055545412261,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,63.868965280467066,53.93793040308459,25.71724141877273,19.334482719158306
2023-01-30T20:45:00Z,25.794169327308392,25.79554590685614,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,91.89655093489021,80.51379341914736,24.993103487738246,19.0620688076677
2023-01-30T21:00:00Z,33.09106984631769,33.11919146570666,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.344827586207,1.600000023841858,72.84482771774819,61.41724080052869,24.30689673588194,18.4379311923323
2023-01-30T21:15:00Z,36.84843536903118,36.81228446960449,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.7586206896553,1.589655193789252,55.699999973691746,45.39310310626852,25.496551776754444,19.037930784554316
2023-01-30T21:30:00Z,26.571406594638166,26.572968910480366,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,85.43448323216931,74.65517201916924,25.28965509348902,19.096551697829675
2023-01-30T21:45:00Z,31.365290233067103,31.404599802834646,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.1071428571427,1.600000023841858,78.82499953678676,67.08928625924247,24.435714381081716,18.421428544180735
2023-01-30T22:00:00Z,30.00969018607304,29.98008076897983,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.448275862069,1.6034483005260598,73.26206878135945,62.08275827868231,25.527586246358936,19.089654988255994
2023-01-30T22:15:00Z,27.17011754266147,27.18959854389059,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,92.32068976040544,80.51379341914736,24.7758622005068,18.696551487363617
2023-01-30T22:30:00Z,35.27197989102068,35.31937046708732,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.655172413793,1.606896577210262,65.1586211632038,53.61379294559873,24.362068965517242,18.310344696044922
2023-01-30T22:45:00Z,31.245770881915913,31.183810661579,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,67.98620710701778,57.399999684300916,25.84137936296134,19.21724141877273
2023-01-30T23:00:00Z,27.19114433016096,27.218559197017125,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0,1.607142882687705,91.63214302062988,79.8392859867641,24.796428407941544,18.60714292526245
2023-01-30T23:15:00Z,34.994946052288185,35.035414465542495,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.6206896551726,1.6034483005260598,66.05517275580044,54.43448310062803,24.60344834163271,18.299999894766973
2023-01-30T23:30:00Z,31.58008996371565,31.493168863756903,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,68.51724124776906,57.737931218640554,26.35862080804233,19.2965518030627
2023-01-30T23:45:00Z,27.849539592348297,27.887852964730097,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.551724137931,1.606896577210262,91.1965516189049,79.31724074791218,25.410344748661437,18.87241350371262
2023-01-31T00:00:00Z,35.939094083062535,35.97128282744309,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.4137931034484,1.600000023841858,64.34827567791116,52.6413793892696,25.179310371135845,18.56206907075027
2023-01-31T00:15:00Z,30.054720911486395,30.000958409802667,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.655172413793,1.600000023841858,72.80344811801253,61.620690049796266,26.679310436906487,19.496551513671875
2023-01-31T00:30:00Z,28.214768409729004,28.234434536525182,6.0,0.0,1.0,28.071428571428573,0.2936428572450365,1.0,50.0,2306.25,1.600000023841858,90.9071431841169,78.90714236668178,25.739285673413956,19.024999959128245
2023-01-31T00:45:00Z,36.66039223506533,36.675797429578054,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.596551747157656,62.39655172413793,50.755172334868334,25.317241405618603,18.63448294277849
2023-01-31T01:00:00Z,29.471209098552837,29.4278538144868,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.655172413793,1.6034483005260598,74.73448325847757,63.42758652259563,26.60689669641955,19.52758631212958
2023-01-31T01:15:00Z,29.634859085083008,29.671989704000538,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,87.38275962040342,75.23103411444302,25.675861950578362,18.958620597576274
2023-01-31T01:30:00Z,36.766980401400865,36.742456107304015,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.448275862069,1.582758640420848,60.31034456450364,48.862068833975954,26.213793195527174,19.09655156628839
2023-01-31T01:45:00Z,28.06063107081822,28.032473972865514,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.6785714285716,1.5964285944189345,81.17500005449567,69.27857194628034,26.414285796029226,19.467857088361466
2023-01-31T02:00:00Z,29.644941264185412,29.698419110528356,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,87.26551739922886,75.16551721507105,25.29655173729206,18.78620687024347
2023-01-31T02:15:00Z,36.95287934665022,36.94177035627694,6.0,0.0,1.0,27.79310344827586,0.29296551798952036,1.0,50.0,2306.6206896551726,1.582758640420848,59.17930997651199,47.824137983651,25.696551816216832,18.817241405618603
2023-01-31T02:30:00Z,28.132679051366345,28.114268072720233,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,81.00344796016299,69.2517239800815,26.36551725453344,19.400000013154127
2023-01-31T02:45:00Z,29.87420364906048,29.919087705941035,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.6034483005260598,86.65862037395608,74.49999947383486,25.59310347458412,18.934482640233533
2023-01-31T03:00:00Z,36.928084932524584,36.92844976227859,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.793103448276,1.579310363736646,58.796552066145274,47.45517257164265,25.89310356666302,18.975862174198546
2023-01-31T03:15:00Z,27.894075666155135,27.88950879233224,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3571428571427,1.600000023841858,80.73571395874023,69.11428601401192,25.978571483067103,19.25714295251029
2023-01-31T03:30:00Z,28.806710933816845,28.829771699576543,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.344827586207,1.600000023841858,88.88275830499057,76.74827588837722,25.5,18.875861990040747
2023-01-31T03:45:00Z,38.278550378207505,38.29071229079674,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.655172413793,1.572413810368242,58.30689607817551,46.696551355822336,25.727586088509394,18.817241208306676
2023-01-31T04:00:00Z,31.628402907272864,31.60298801290578,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,68.09999978953394,56.97931013436153,26.386206988630622,19.410345011744006
2023-01-31T04:15:00Z,27.965369783598803,28.013345126448005,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,88.70344780231345,76.32413758902715,25.693103592971276,19.072413937798864
2023-01-31T04:30:00Z,34.85726479121617,34.87210294178554,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.464285714286,1.5928571649960108,64.53928565979004,52.62857151031494,25.967857156481063,19.075000149863108
2023-01-31T04:45:00Z,31.07329408053694,31.029974575700432,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.8275862068967,1.593103470473454,75.03448302170327,62.872413635253906,26.600000118387157,19.496551710983802
2023-01-31T05:00:00Z,32.54812023557466,32.59320423520845,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,76.95172408531452,63.88620731748384,25.651724059006263,18.868965543549635
2023-01-31T05:15:00Z,34.1638517708614,34.16368859389733,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.589655193789252,66.22413819411705,53.234482600771145,26.800000157849542,19.524138023113384
2023-01-31T05:30:00Z,28.9959637872104,28.986664936460297,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.448275862069,1.606896577210262,84.68275846284011,71.95517230856008,26.693103329888707,19.59310347458412
2023-01-31T05:45:00Z,36.13608619144985,36.135454995291575,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.3214285714284,1.5964285944189345,64.057142666408,51.04642868041992,26.621428625924246,19.360714163099015
2023-01-31T06:00:00Z,31.68417628058072,31.651726360978753,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.310344827586,1.600000023841858,74.41724211594155,61.61724156346814,27.38275876538507,19.86551751761601
2023-01-31T06:15:00Z,32.61638641357422,32.659440007703054,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,77.6827585943814,64.66896556985789,25.893103369351092,19.08620702809301
2023-01-31T06:30:00Z,31.935526288788893,31.91053318155223,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,69.02068933947334,56.24482753359038,26.7965518030627,19.59310354035476
2023-01-31T06:45:00Z,27.62245645194218,27.638151629217738,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.4827586206898,1.62068968394707,86.47241342478785,73.87931034482759,26.09655156628839,19.351724164239293
2023-01-31T07:00:00Z,33.1010517909609,33.18403918402536,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,67.32068989194673,55.28965522503031,25.75862068965517,18.98965513295141
2023-01-31T07:15:00Z,27.862517765590123,27.938421117848364,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.464285714286,1.6035714532647813,81.16785703386579,68.77500002724784,25.939285687037877,19.164285796029226
2023-01-31T07:30:00Z,30.813054446516364,30.867700313699657,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.689655172414,1.6172414072628678,82.46551724137932,69.83103482476596,25.02758631212958,18.634482679695918
2023-01-31T07:45:00Z,29.17689718049148,29.173397787686053,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.4137931034484,1.606896577210262,74.40344843371162,62.58620676501044,26.041379139341156,19.24482753359038
2023-01-31T08:00:00Z,27.752003044917664,27.759712350779566,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.689655172414,1.6103448538944638,92.11379373484644,79.56206854458513,25.1379311002534,18.724137931034484
2023-01-31T08:15:00Z,33.596059207258556,33.605573654174805,6.0,0.0,1.0,27.79310344827586,0.29365517250422773,1.0,50.0,2306.4137931034484,1.58620691710505,67.38275791036672,55.68965477778994,24.979310265902814,18.544827494127997
2023-01-31T08:30:00Z,27.44766535077776,27.431193896702357,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.5714285714284,1.5964285944189345,79.78571374075753,67.72142873491559,25.350000040871755,18.950000081743514
2023-01-31T08:45:00Z,28.139630547885236,28.166331455625336,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.593103470473454,90.19310339565935,77.76896457014412,24.68275872592268,18.541379139341156
2023-01-31T09:00:00Z,32.71956338553593,32.708054115032326,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.344827586207,1.582758640420848,66.0206896025559,54.83103469322468,25.179310371135845,18.779310094899145
2023-01-31T09:15:00Z,26.419568094713934,26.434282631709657,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,88.85172429578057,76.382758041908,25.041379336653083,18.84482771774818
2023-01-31T09:30:00Z,32.030955281750906,32.03514783135776,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.2758620689656,1.596551747157656,76.38620613361228,64.22068970778892,24.50689664380304,18.45172408531452
2023-01-31T09:45:00Z,33.51606105935985,33.47923949669148,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.9655172413795,1.565517256999838,62.25517246640962,51.28275838391534,25.451724019543878,19.079310186978045
2023-01-31T10:00:00Z,25.52942500795637,25.54234027862549,6.0,0.0,1.0,27.964285714285715,0.29328571472849163,1.0,50.0,2306.4285714285716,1.600000023841858,90.4500002179827,78.13928467886788,25.153571333203995,19.132142884390696
2023-01-31T10:15:00Z,32.601945613992626,32.63131536286453,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,72.63103471953293,60.710343985721984,24.351724164239293,18.45862053180563
2023-01-31T10:30:00Z,32.814042781961376,32.78053270537278,6.0,0.0,1.0,27.82758620689655,0.29331034524687405,1.0,50.0,2306.4827586206898,1.565517256999838,63.61724143192686,52.734482995395005,25.5793105816019,19.144827546744512
2023-01-31T10:45:00Z,26.77367558972589,26.796738657458075,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.655172413793,1.596551747157656,90.25862095273774,78.02758631212959,24.813793050831762,18.82413778633907
2023-01-31T11:00:00Z,34.35874735075852,34.39505346890154,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.551724137931,1.58620691710505,65.5965514347471,53.92413790472622,24.54137946819437,18.548275980456122
2023-01-31T11:15:00Z,28.820538112095424,28.77474205834525,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2306.785714285714,1.5928571649960108,74.41071387699672,62.95357172829764,25.753571442195348,19.332142693655832
2023-01-31T11:30:00Z,28.051213100038726,28.0843013894969,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,88.5517244010136,76.45172474302095,24.658620900121228,18.703448394249225
2023-01-31T11:45:00Z,35.368927593888905,35.35166483911975,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.5172413793102,1.582758640420848,61.406896656957166,49.97931000282024,24.872413832565833,18.72413806257577
2023-01-31T12:00:00Z,26.93629054365487,26.920893833555024,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.2758620689656,1.596551747157656,80.3862067913187,68.60344814432078,25.53793111340753,19.43103454852926
2023-01-31T12:15:00Z,29.47818032626448,29.511894818010003,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2413793103447,1.593103470473454,83.7413795734274,71.74827615145979,24.496551710983802,18.779310292211072
2023-01-31T12:30:00Z,34.835588114602224,34.83248949050903,6.0,0.0,1.0,27.79310344827586,0.29365517250422773,1.0,50.0,2306.655172413793,1.58620691710505,59.62857164655413,48.514285632542204,25.135714258466447,19.071428843906947
2023-01-31T12:45:00Z,26.29789135373872,26.27746792497306,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.535714285714,1.5928571649960108,84.29655219768655,72.42758625951306,25.379310279056945,19.465517175608667
2023-01-31T13:00:00Z,30.07819155989022,30.113887129158808,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.137931034483,1.596551747157656,80.61034472235318,68.73103450906687,24.448276059380895,18.917241260923188
2023-01-31T13:15:00Z,33.90211447354021,33.889098726469896,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2306.4827586206898,1.579310363736646,60.25172411162278,49.34137936296134,25.26206897867137,19.362068768205315
2023-01-31T13:30:00Z,25.533715149451947,25.51673409034466,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,88.16551708352976,76.34827659870017,25.231034377525592,19.531034535375134
2023-01-31T13:45:00Z,31.78106926227438,31.816651640267207,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,72.4724138194117,60.63103485107422,24.372413898336475,18.83448265338766
2023-01-31T14:00:00Z,30.49127129146031,30.44860574177333,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.785714285714,1.5928571649960108,67.11428601401192,56.11785738808768,25.632142816271102,19.542857033865793
2023-01-31T14:15:00Z,26.304492490044957,26.327003150150695,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.310344827586,1.600000023841858,90.80344759184739,78.9103451432853,24.789655159259663,19.120689655172413
2023-01-31T14:30:00Z,34.23205086280559,34.26089438076677,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.5172413793102,1.579310363736646,65.31379305083176,53.40344843371161,24.375861858499462,18.73793102132863
2023-01-31T14:45:00Z,30.06721023033405,30.01300417143723,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.6206896551726,1.565517256999838,68.6793107657597,57.66551734661234,25.820689628864155,19.641379323498956
2023-01-31T15:00:00Z,26.63604374589591,26.654233537871264,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,90.17241405618601,78.37931060791016,24.737931087099273,19.134482811237202
2023-01-31T15:15:00Z,34.28399494716099,34.305359431675505,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.75,1.57142858845847,63.59285681588309,51.803571292332244,24.524999959128245,18.90357106072562
2023-01-31T15:30:00Z,27.45504589738517,27.426425736525964,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.6206896551726,1.582758640420848,76.71379312975654,65.44827586206897,25.803448381095098,19.803448381095098
2023-01-31T15:45:00Z,27.587874248110015,27.617484454450935,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.7241379310344,1.593103470473454,85.93793092924973,74.07931071314319,24.565517228225183,19.08965518556792
2023-01-31T16:00:00Z,34.835980777082774,34.837748034247035,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.7586206896553,1.593103470473454,59.45862066334691,48.18620708070952,25.006896512261754,19.18275839706947
2023-01-31T16:15:00Z,26.40103109951677,26.38936759685648,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,81.60344853894463,69.90344830217033,25.43448283754546,19.61724123461493
2023-01-31T16:30:00Z,28.361420532752728,28.40511992882038,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,84.79655193460398,72.89310350089238,24.55172426947232,19.07586202950313
2023-01-31T16:45:00Z,36.020127705165315,36.01570313317435,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.75,1.5928571649960108,57.16785717010498,45.90714291163853,24.842857020241873,19.067856992994034
2023-01-31T17:00:00Z,27.204447713391534,27.18348134797195,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.655172413793,1.6034483005260598,78.91034527482658,67.48275914685479,25.593103277272192,19.79310338250522
2023-01-31T17:15:00Z,28.468211075355267,28.508765319298053,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.5172413793102,1.6034483005260598,85.94827612515154,74.13793116602405,24.568965583012023,19.172413727332806
2023-01-31T17:30:00Z,34.89934395099508,34.89195961787783,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2305.896551724138,1.589655193789252,58.606896762190196,47.310344827586206,24.975861911115974,19.241379244574183
2023-01-31T17:45:00Z,26.41841039986446,26.396920960524987,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,82.11034419618804,70.63103511415679,25.372413898336475,19.696551750446186
2023-01-31T18:00:00Z,29.504293373652867,29.53124679837908,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.714285714286,1.600000023841858,83.6607140132359,71.74285670689174,24.617857115609304,19.19285706111363
2023-01-31T18:15:00Z,35.240028381347656,35.23045026844945,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.4137931034484,1.58620691710505,57.817241142536034,46.52758644367086,25.041379336653083,19.355172453255488
2023-01-31T18:30:00Z,26.251782252870758,26.244619895671978,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,81.96551671521416,70.35517251902613,25.437931060791016,19.820689563093513
2023-01-31T18:45:00Z,28.620650455869477,28.656085968017578,6.0,0.0,1.0,28.0,0.29296551798952036,1.0,50.0,2306.551724137931,1.600000023841858,84.54482821760506,72.59655130320581,24.53793111340753,19.25517253218026
2023-01-31T19:00:00Z,35.90428437857792,35.91163635253906,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.448275862069,1.582758640420848,56.87241402987776,45.41724132669383,24.85862054495976,19.2586208869671
2023-01-31T19:15:00Z,26.914483342851913,26.89453090940203,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.285714285714,1.5928571649960108,78.10357189178467,66.69285719735282,25.6107143674578,19.928571428571427
2023-01-31T19:30:00Z,27.275085646530677,27.316448672064418,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9655172413795,1.600000023841858,88.87931060791016,76.82413785210971,24.62758623320481,19.23448260077115
2023-01-31T19:45:00Z,35.62889138583479,35.647487508839575,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.862068965517,1.58620691710505,59.77931029221107,47.834482521846375,24.40344817062904,18.931034351217335
2023-01-31T20:00:00Z,28.992900387994176,28.957575502066778,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.655172413793,1.58620691710505,70.69310365874192,59.699999579067885,25.872413832565833,19.851724098468647
2023-01-31T20:15:00Z,26.558054825355267,26.565401537665004,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2305.9655172413795,1.600000023841858,90.73448260077114,78.6655176096949,24.79310338250522,19.275861805882947
2023-01-31T20:30:00Z,33.8391517112995,33.87331285147831,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.206896551724,1.593103470473454,64.2551725979509,52.144827480973866,24.482758554919013,19.103448473173998
2023-01-31T20:45:00Z,29.685320581708634,29.62910032272339,6.0,0.0,1.0,27.785714285714285,0.2936428572450365,1.0,50.0,2306.8928571428573,1.585714306150164,69.11785752432687,57.87857110159738,25.767857347215926,19.903571401323592
2023-01-31T21:00:00Z,26.475424470572637,26.49076382867221,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.600000023841858,91.07586117448479,78.98620658085264,24.748275888377222,19.293103316734577
2023-01-31T21:15:00Z,33.43287941505169,33.45783167871936,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,65.54827552006162,53.255172334868334,24.5206896025559,19.09310354035476
2023-01-31T21:30:00Z,31.278508482308222,31.228847700974036,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.7241379310344,1.582758640420848,65.21724108991951,54.103448407403356,25.727586154280036,19.837930942403858
2023-01-31T21:45:00Z,26.37316710373451,26.405874252319336,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,90.93448270600418,78.70000010523303,24.76551733345821,19.375861924270104
2023-01-31T22:00:00Z,32.983313356127056,33.009830951690674,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1071428571427,1.600000023841858,67.17500005449567,54.71785722460066,24.542857033865793,19.12857164655413
2023-01-31T22:15:00Z,30.68368984090871,30.625035779229528,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.8275862068967,1.596551747157656,66.65172419054755,55.32413837827485,25.655172545334388,19.782758515456628
2023-01-31T22:30:00Z,26.48398386198899,26.494517753864155,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,90.90000021046606,78.51379341914736,24.824138049421638,19.331034693224677
2023-01-31T22:45:00Z,33.418234003001245,33.462663650512695,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,65.85172429578057,53.38620705440127,24.441379349807214,19.034482627079406
2023-01-31T23:00:00Z,30.62277050676017,30.565737559877594,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.793103448276,1.593103470473454,67.20344793385473,55.762069044442015,25.720689510477,19.665517412382982
2023-01-31T23:15:00Z,26.1732911077039,26.19349637524835,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.206896551724,1.600000023841858,91.1655176096949,78.73448312693628,24.83448285069959,19.158620505497375
2023-01-31T23:30:00Z,33.44290236064366,33.495735849652974,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.25,1.600000023841858,66.60000038146973,54.07857186453683,24.460714203970774,18.878571101597377
2023-01-31T23:45:00Z,30.470001549556336,30.420745126132307,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,67.49310381659146,55.98620697547649,25.734482863853717,19.575862226815058
2023-02-01T00:00:00Z,26.663179331812366,26.669550007787244,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,91.00344848632812,78.60000057878166,24.758620558113886,19.12758623320481
2023-02-01T00:15:00Z,33.78660465108937,33.8157221037766,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,65.31379331391433,52.737930692475416,24.48620677816457,18.910344551349507
2023-02-01T00:30:00Z,30.123280426551556,30.066103902356378,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.2413793103447,1.596551747157656,69.04137986281822,57.43448310062803,25.74827582260658,19.689655238184436
2023-02-01T00:45:00Z,26.788073471614293,26.827243873051234,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6785714285716,1.600000023841858,90.84999983651298,78.36785725184849,24.746428421565465,19.139285836900985
2023-02-01T01:00:00Z,33.99808212806438,34.03350244719407,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,64.7827586469979,52.24827575683594,24.51034486704859,18.924137641643657
2023-02-01T01:15:00Z,29.11634557000522,29.05158470416891,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.2758620689656,1.593103470473454,70.90689665695717,59.29655193460399,25.755172203327046,19.731034509066877
2023-02-01T01:30:00Z,27.197543374423322,27.21014141214305,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,89.9379311923323,77.40344817062905,24.72758641736261,19.155172479563745
2023-02-01T01:45:00Z,34.72574687826222,34.75210479210163,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.862068965517,1.596551747157656,62.731034377525596,50.38620652823612,24.506896512261754,18.88965501456425
2023-02-01T02:00:00Z,28.288757521530677,28.250760834792565,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.310344827586,1.596551747157656,74.14137912618703,62.168965569857896,25.75172417739342,19.782758778539197
2023-02-01T02:15:00Z,27.245931489127024,27.27081401007516,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3214285714284,1.600000023841858,89.07857131958008,76.51428576878139,24.714285850524902,19.185714176722936
2023-02-01T02:30:00Z,34.714023984711744,34.725835668629614,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,61.36896541200835,49.04137933665309,24.62068952363113,19.017241313539703
2023-02-01T02:45:00Z,27.589689123219458,27.54242278789652,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.593103470473454,75.8172414056186,63.85517212440227,25.720689642018286,19.841379099878772
2023-02-01T03:00:00Z,27.46766471862793,27.486492814688848,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,88.41724106361126,75.82413758902715,24.600000118387157,19.14137945504024
2023-02-01T03:15:00Z,34.91818710853313,34.918519776442956,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.448275862069,1.593103470473454,60.75172424316406,48.45862066334691,24.803448183783168,19.0413792051118
2023-02-01T03:30:00Z,27.2996403830392,27.28308997835432,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1071428571427,1.600000023841858,77.25357205527169,65.03214277539935,25.632143020629883,19.717857156481063
2023-02-01T03:45:00Z,28.248427884332067,28.278198899893926,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,87.83793061355064,75.07586222681506,24.6000001841578,19.01034480127795
