time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-01T04:00:00Z,35.17128964128165,35.17189630968817,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.9310344827586,1.572413810368242,59.92068981302196,47.53793111340753,24.817241405618603,18.896551789908575
2023-02-01T04:15:00Z,27.337441016887798,27.311268115865772,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.551724137931,1.58620691710505,78.80689660434065,66.42413816780879,25.534482955932617,19.493103487738246
2023-02-01T04:30:00Z,28.373613357543945,28.3817384654078,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.689655172414,1.582758640420848,86.21724148454338,73.23448273231243,24.61379307714002,18.810344761815564
2023-02-01T04:45:00Z,35.56331695829119,35.551542554582866,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.6428571428573,1.5928571649960108,59.696428707667756,47.45357131958008,24.92142847606114,18.867857388087682
2023-02-01T05:00:00Z,27.00186328230233,26.98353438541807,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,80.75172358545764,68.16551708352976,25.500000065770642,19.434482706004175
2023-02-01T05:15:00Z,29.540783915026434,29.568766034882643,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5862068965516,1.6034483005260598,84.09310307996026,70.94827612515154,24.54827591468548,18.74137931034483
2023-02-01T05:30:00Z,34.65800811504496,34.64810476631954,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,59.95172382223195,47.951724085314524,25.1620689918255,18.972414016723633
2023-02-01T05:45:00Z,26.220217803428913,26.207441856121196,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,86.05517262425916,73.27586220050681,25.25172417739342,19.182758462840113
2023-02-01T06:00:00Z,30.73614765035695,30.77624360446272,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,79.74827549375337,66.48965572488719,24.496551776754444,18.631034653762292
2023-02-01T06:15:00Z,35.10044663293021,35.070968287331716,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.464285714286,1.5928571649960108,58.7214287349156,46.98214258466448,25.2642856325422,18.92857129233224
2023-02-01T06:30:00Z,26.223282649599273,26.22258811161436,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,87.47586217419854,74.55172505872002,25.217241221460803,19.117241103073646
2023-02-01T06:45:00Z,31.742000908687196,31.757220103822906,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.5862068965516,1.6103448538944638,76.70689655172414,63.32068962886416,24.475862108427904,18.49655190829573
2023-02-01T07:00:00Z,32.01876304889547,31.980885078167095,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,64.44482750728213,52.568965385700096,25.510344603966022,19.089654988255994
2023-02-01T07:15:00Z,27.204674584524973,27.20998021534511,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.0714285714284,1.6142857415335519,91.0178576878139,77.93571417672294,24.807142870766775,18.79642861230033
2023-02-01T07:30:00Z,33.71740821312214,33.75504868606041,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,68.08275867330617,54.91379297190699,24.50344802593363,18.52413776003081
2023-02-01T07:45:00Z,30.112381112986597,30.074716633763806,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,71.47586270036369,59.231033982901735,25.700000039462385,19.237930889787346
2023-02-01T08:00:00Z,27.936475685664586,27.949623448508127,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.214285714286,1.6178571709564753,89.77857208251953,76.56428500584194,24.739285673413956,18.732142789023264
2023-02-01T08:15:00Z,34.99152282188679,35.011535776072535,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,62.08275854176488,49.48275848914837,24.7034481969373,18.60689669641955
2023-02-01T08:30:00Z,27.123626708984375,27.09509435193292,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,78.97241395095298,66.49310329042632,25.599999789533943,19.413793234989562
2023-02-01T08:45:00Z,28.868887276485047,28.9086347777268,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.6034483005260598,85.58965511979729,72.41379310344827,24.572413872028218,18.813793116602405
2023-02-01T09:00:00Z,35.362742151532856,35.34349727630615,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.285714285714,1.5892857355730874,59.41428565979004,47.278571128845215,25.046428407941544,18.989285741533553
2023-02-01T09:15:00Z,26.492548120432886,26.470876693725586,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.103448275862,1.6034483005260598,82.94827665131668,70.17241379310344,25.441379152495287,19.47241388518235
2023-02-01T09:30:00Z,29.66697725756415,29.706241278812804,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.344827586207,1.596551747157656,81.42068981302195,68.2517247693292,24.475861976886616,18.8620688997466
2023-02-01T09:45:00Z,32.04823020408894,32.042575638869714,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5172413793102,1.596551747157656,63.52413782580145,51.396551592596644,25.403448302170325,19.49310335619696
2023-02-01T10:00:00Z,25.33828660420009,25.37317316872733,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1785714285716,1.600000023841858,90.20714214869908,77.24999972752163,24.924999918256486,19.546428544180735
2023-02-01T10:15:00Z,31.37303273431186,31.41368425303492,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,71.46896599079001,58.5206896025559,24.572413806257575,19.451724019543878
2023-02-01T10:30:00Z,30.92854328813224,30.893915242162244,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4827586206898,1.593103470473454,65.84827607253501,53.98275862068966,25.548275980456122,20.0
2023-02-01T10:45:00Z,25.966104902070143,25.981368229306977,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,90.793103974441,77.97931013436153,24.862068965517242,19.57241367471629
2023-02-01T11:00:00Z,32.7472186088562,32.78976447241647,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.25,1.600000023841858,67.37142862592425,54.44999953678676,24.510714326586044,19.27142858505249
2023-02-01T11:15:00Z,29.215769340252056,29.17866147797683,6.0,0.0,1.0,27.93103448275862,0.29331034524687405,1.0,50.0,2306.1724137931033,1.596551747157656,69.0,57.17241366156216,25.682758594381397,20.175862016349004
2023-02-01T11:30:00Z,26.364343643188477,26.384029322657092,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,90.16896556985789,77.47586191111597,24.727586022738752,19.62758623320481
2023-02-01T11:45:00Z,33.96425168267612,34.00152061725485,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,63.434482442921606,50.78620713332604,24.424137838955584,19.337930876633216
2023-02-01T12:00:00Z,29.76049130303519,29.71956389290946,6.0,0.0,1.0,27.785714285714285,0.2939999997615814,1.0,50.0,2306.1785714285716,1.5785714473043169,67.99285766056606,56.53214304787772,25.82857138769967,20.117857251848495
2023-02-01T12:15:00Z,25.603511481449523,25.610257181627997,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.7241379310344,1.600000023841858,91.46551724137932,78.75172450624663,24.748275888377222,19.479310331673457
2023-02-01T12:30:00Z,33.19704187327418,33.20503024397225,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.596551747157656,66.00689644649111,53.344827849289466,24.51724118199842,19.275862068965516
2023-02-01T12:45:00Z,32.383953298841206,32.32415396826608,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.5,1.5785714473043169,61.81785692487444,51.04642840794155,25.68571424484253,19.946428571428573
2023-02-01T13:00:00Z,25.79356180388352,25.79708908344137,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,90.47931066052666,77.84827554636988,24.86896541200835,19.600000052616515
2023-02-01T13:15:00Z,32.59647218112288,32.60085461057466,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.3793103448274,1.58620691710505,68.14482774405644,55.53103466691642,24.55172400638975,19.32413785210971
2023-02-01T13:30:00Z,29.466041762253333,29.42163631833833,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,68.13103432490908,56.69655227661133,25.662068926054857,20.05172400638975
2023-02-01T13:45:00Z,25.73869459969657,25.76073912211827,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.6035714532647813,91.05000059945243,78.47857121058873,24.760714394705637,19.532142911638534
2023-02-01T14:00:00Z,32.805449452893484,32.83661335912244,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,66.45862053180564,53.95517283472522,24.551724203701678,19.410344551349507
2023-02-01T14:15:00Z,29.92368645503603,29.87143174533186,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,68.29655127689756,56.51724151085163,25.70689661749478,20.117241497697503
2023-02-01T14:30:00Z,25.50495093209403,25.538157054356166,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3214285714284,1.600000023841858,91.45714323861259,78.8928576878139,24.764285768781388,19.671428407941544
2023-02-01T14:45:00Z,32.37728816065295,32.4092592042068,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9655172413795,1.600000023841858,67.88275856807314,55.31034456450364,24.55862071596343,19.506896578032396
2023-02-01T15:00:00Z,32.858152652608936,32.83603293320228,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.655172413793,1.58620691710505,60.458620400264344,49.58275867330617,25.551724072160393,20.044827494127997
2023-02-01T15:15:00Z,24.80083623425714,24.82388430628283,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.593103470473454,90.59655156628838,77.98275809452451,24.996551842525086,19.855172387484846
2023-02-01T15:30:00Z,31.808153855173213,31.844274219713714,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0526315789475,1.600000023841858,71.9526316994115,59.142105303312604,24.468421132940996,19.226315749318974
2023-02-01T15:45:00Z,34.039465291159495,34.002571037837434,6.0,0.0,1.0,27.785714285714285,0.2936428572450365,1.0,50.0,2306.714285714286,1.5678571590355463,58.650000299726216,47.72857148306711,25.382142748151505,19.64285741533552
2023-02-01T16:00:00Z,25.466759254192485,25.481865586905645,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,89.27586154280037,76.51379328760608,25.017241445080987,19.534482890161975
2023-02-01T16:15:00Z,31.363617828914098,31.393315315246582,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.035714285714,1.600000023841858,73.36785697937012,60.23571409497942,24.582142898014613,19.128571442195348
2023-02-01T16:30:00Z,34.059141422140186,34.057152123286805,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.896551724138,1.582758640420848,58.48965493563948,47.17586227943157,25.365517320304082,19.510344603966022
2023-02-01T16:45:00Z,25.801895930849273,25.789783872407057,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,89.21724148454338,76.47586151649212,25.024137891572096,19.47586223996919
2023-02-01T17:00:00Z,31.291140654991413,31.306210090374126,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.793103448276,1.596551747157656,74.14482879638672,60.931034088134766,24.617241300385572,19.082758607535528
2023-02-01T17:15:00Z,33.35133782748518,33.32037925720215,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.5862068965516,1.575862087052444,60.98620710701778,49.35172403269801,25.403448236399683,19.482758620689655
2023-02-01T17:30:00Z,25.605197293417795,25.618215356554305,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.3928571428573,1.5964285944189345,89.68928582327706,76.99285697937012,25.00357151031494,19.485714231218612
2023-02-01T17:45:00Z,31.89499151295629,31.92267575757257,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.7586206896553,1.593103470473454,71.86206962322366,58.6206897867137,24.565517359766467,19.068965583012023
2023-02-01T18:00:00Z,31.096597474196862,31.047254036212788,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2307.0,1.589655193789252,64.71379299821525,53.01724137931034,25.596551763600317,19.706896683265423
2023-02-01T18:15:00Z,26.279512201036727,26.302067143576487,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.964285714286,1.600000023841858,91.38928604125977,78.621429170881,24.767857142857142,19.332142761775426
2023-02-01T18:30:00Z,32.84772708498198,32.8795557350948,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2305.9655172413795,1.589655193789252,68.19310339565935,55.03103466691642,24.562068939208984,19.120689786713697
2023-02-01T18:45:00Z,31.67700274237271,31.615095664714946,6.0,0.0,1.0,27.82758620689655,0.2939999997615814,1.0,50.0,2306.7241379310344,1.575862087052444,64.63448294277849,52.931034614299904,25.65862063703866,19.755172400638976
2023-02-01T19:00:00Z,25.427783768752526,25.438198484223463,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,91.66206833411907,78.91724106361126,24.837930942403858,19.424138102038153
2023-02-01T19:15:00Z,31.762182099478586,31.812600748879568,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.6071428571427,1.5892857355730874,71.44285774230957,58.182142530168804,24.574999809265137,19.18214293888637
2023-02-01T19:30:00Z,34.29764221454489,34.26415173760776,6.0,0.0,1.0,27.642857142857142,0.2939999997615814,1.0,50.0,2307.2758620689656,1.56896553368404,58.61724156346814,47.231034245984304,25.41724132669383,19.606896499107624
2023-02-01T19:45:00Z,25.317738434364056,25.303611426517882,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,89.37931087099273,76.77930963450464,25.10689669641955,19.57931031851933
2023-02-01T20:00:00Z,30.66897806627997,30.691710965386754,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,76.92413856243265,63.613793077140016,24.586206896551722,19.12758629897545
2023-02-01T20:15:00Z,34.54706198593666,34.53862611178694,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.655172413793,1.565517256999838,58.006896578032396,46.317241800242456,25.27241377994932,19.496551710983802
2023-02-01T20:30:00Z,25.50992829459054,25.490549291883195,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.6785714285716,1.600000023841858,86.48928587777274,74.08928612300328,25.289285591670446,19.689285687037877
2023-02-01T20:45:00Z,29.79651530035611,29.8365908655627,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,80.82758620689656,67.54482755989864,24.493103487738246,19.117241563468145
2023-02-01T21:00:00Z,35.539408848203465,35.552476159457505,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2307.1724137931033,1.555172426947232,56.58965538287985,44.634482811237206,25.075861897961847,19.3413792971907
2023-02-01T21:15:00Z,26.468221993281922,26.432702426252693,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,81.51379368222993,69.35862100535425,25.38965501456425,19.751724111622778
2023-02-01T21:30:00Z,28.132428596759663,28.16811101189975,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,84.69310365874192,71.44827625669282,24.59310354035476,19.248275954147864
2023-02-01T21:45:00Z,35.14145878383091,35.1442540032523,6.0,0.0,1.0,27.642857142857142,0.2936428572450365,1.0,50.0,2306.535714285714,1.5750000178813934,58.46428639548166,46.067857197352815,24.853571278708323,19.225000040871755
2023-02-01T22:00:00Z,26.953969692361767,26.92934825502593,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.655172413793,1.593103470473454,78.56896525415881,66.51379289298222,25.5206896025559,19.896551724137932
2023-02-01T22:15:00Z,27.412310633166083,27.416275024414062,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,88.2999996316844,75.21724174762595,24.696551881987475,19.313793050831762
2023-02-01T22:30:00Z,35.251849075843545,35.27376806324926,6.0,0.0,1.0,27.79310344827586,0.29365517250422773,1.0,50.0,2306.4827586206898,1.575862087052444,60.37241324063005,47.37931034482759,24.455172242789434,19.058620913275355
2023-02-01T22:45:00Z,28.9595784812138,28.912100824816473,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.3793103448274,1.582758640420848,70.17586267405542,58.758620689655174,25.875861990040747,20.003448289016198
2023-02-01T23:00:00Z,26.199533462524414,26.225096498216903,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3214285714284,1.600000023841858,91.21785763331822,78.30357142857143,24.778571605682373,19.382142884390696
2023-02-01T23:15:00Z,33.298892646000304,33.3309598462335,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.9655172413795,1.596551747157656,65.82068897115774,52.58275814714103,24.462069018133754,19.151724322088832
2023-02-01T23:30:00Z,31.30469144623855,31.26523892632846,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2307.0,1.572413810368242,64.63448267969592,53.34482745466561,25.686206949168238,19.875861924270104
2023-02-01T23:45:00Z,25.950344677629143,25.972526944916822,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.1724137931033,1.600000023841858,91.19655109273977,78.29310292211072,24.800000026308258,19.42758632528371
2023-02-02T00:00:00Z,32.459606959902004,32.48594152516332,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.103448275862,1.596551747157656,68.41034448557886,54.97931066052667,24.589655054026636,19.2758622005068
2023-02-02T00:15:00Z,30.606179577963694,30.568890639713832,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.5,1.585714306150164,65.9500002179827,54.264285223824636,25.650000163487025,19.921428748539515
2023-02-02T00:30:00Z,25.01324647048424,25.05119803856159,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,91.9275859964305,79.04482716527478,24.88965521187618,19.558620979046
2023-02-02T00:45:00Z,31.94594014924148,31.961779824618635,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,71.32758594381399,57.83448265338766,24.499999934229358,19.15517261110503
2023-02-02T01:00:00Z,34.66607185889934,34.618762772658776,6.0,0.0,1.0,27.482758620689655,0.2939999997615814,1.0,50.0,2307.1724137931033,1.555172426947232,57.362068833975954,46.037930981866246,25.420689615710028,19.67241385887409
2023-02-02T01:15:00Z,25.427253655024938,25.40760360445295,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.3928571428573,1.600000023841858,87.75357164655414,75.22857093811035,25.264285564422607,19.707142966134207
2023-02-02T01:30:00Z,29.20046253862052,29.23048578459641,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.596551747157656,81.09655182937095,67.53793111340752,24.51034486704859,19.19310365874192
2023-02-02T01:45:00Z,35.86779870658085,35.85100765885978,6.0,0.0,1.0,27.620689655172413,0.29365517250422773,1.0,50.0,2306.344827586207,1.558620703631434,56.38620705440127,44.275862332048085,24.98965513295141,19.320689826176086
2023-02-02T02:00:00Z,27.145295965260473,27.143387366985454,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.551724137931,1.582758640420848,77.34482771774819,65.41379349807212,25.4413794813485,19.82758620689655
2023-02-02T02:15:00Z,26.899806384382575,26.906454744010137,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,94.13448228507207,81.27586233204809,24.789655159259663,19.417241458235114
2023-02-02T02:30:00Z,35.504964760371614,35.534046513693674,6.0,0.0,1.0,27.678571428571427,0.2939999997615814,1.0,50.0,2306.3571428571427,1.57142858845847,62.65357140132359,49.58928598676409,24.160714285714285,18.882142884390696
2023-02-02T02:45:00Z,31.309160561397157,31.249249885822163,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.5172413793102,1.562068980315636,63.462068755051185,52.79310357981715,25.844827586206897,19.941379349807214
2023-02-02T03:00:00Z,25.55840518556792,25.553399447737068,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.0,1.596551747157656,88.92413777318494,76.3965511979728,25.031034469604492,19.62758629897545
2023-02-02T03:15:00Z,31.284558263318292,31.257319351722455,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.2758620689656,1.596551747157656,69.18275833129883,56.42758678567821,24.965517372920594,19.386206988630622
2023-02-02T03:30:00Z,27.096305518314757,27.080585085112475,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,79.05172334868332,66.45862040026435,25.08620683078108,19.61034478812382
2023-02-02T03:45:00Z,26.541071142469132,26.570687907082693,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.035714285714,1.600000023841858,88.44285719735282,74.69999994550433,24.721428530556814,19.378571442195348
2023-02-02T04:00:00Z,30.300496331576642,30.304170213896654,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.551724137931,1.58620691710505,68.32413837827485,56.441379678660425,25.210344840740337,19.61724143192686
2023-02-02T04:15:00Z,26.267230856007544,26.246264030193462,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.9655172413795,1.600000023841858,85.34137936296135,72.26551766231142,25.07586196373249,19.589655054026636
2023-02-02T04:30:00Z,27.313881709657867,27.36757758568073,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.3793103448274,1.593103470473454,89.51379315606479,75.67931089730098,24.651724124776905,19.306896472799366
2023-02-02T04:45:00Z,31.454769923769195,31.440727431198646,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5172413793102,1.582758640420848,65.5655175570784,54.0206896025559,25.20689655172414,19.510344735507307
2023-02-02T05:00:00Z,26.138505935668945,26.114919321877615,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.6071428571427,1.600000023841858,83.9821423121861,71.36428560529437,25.2357143674578,19.603571346827916
2023-02-02T05:15:00Z,28.662687104323815,28.705806534865808,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,85.62068991825498,71.82068989194673,24.465517175608667,19.099999657992658
2023-02-02T05:30:00Z,29.98850414670747,29.96443531431001,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,68.33793100817451,57.12068965517241,25.382758633843785,19.62068958940177
2023-02-02T05:45:00Z,26.277630773083917,26.28257363418053,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,87.90344790754646,75.08620742271687,24.989655330263336,19.427586193742425
2023-02-02T06:00:00Z,30.43126678466797,30.46040581012594,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.3793103448274,1.6034483005260598,78.92068968148067,65.675862016349,24.50344835478684,19.013792958752862
2023-02-02T06:15:00Z,28.89201886313302,28.86596659251622,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.8928571428573,1.6035714532647813,71.69285774230957,60.492857115609304,25.542857306344168,19.628571578434535
2023-02-02T06:30:00Z,25.64066071345888,25.655605118850183,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.596551747157656,90.47586243728111,77.46551697829673,25.110344919665106,19.500000131541285
2023-02-02T06:45:00Z,31.746424510561187,31.764613710600756,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.6034483005260598,76.21724161608466,63.29999989476697,24.403448236399683,18.95862053180563
2023-02-02T07:00:00Z,27.70483293204472,27.664356626313307,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.103448275862,1.596551747157656,73.62413827304182,62.48620710701778,25.56896551724138,19.772413845719964
2023-02-02T07:15:00Z,26.648271083831787,26.665175369807653,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3571428571427,1.5964285944189345,92.25000027247837,79.07142802647182,24.846428530556814,19.27500009536743
2023-02-02T07:30:00Z,31.406795238626415,31.422595977783203,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,75.24482792821424,62.41724106361126,24.500000197311927,19.048275783144195
2023-02-02T07:45:00Z,28.388275146484375,28.359366449816473,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.593103470473454,71.9758616480334,61.0931036061254,25.599999986845873,19.793103514046503
2023-02-02T08:00:00Z,25.71855900205415,25.749981321137525,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.2413793103447,1.606896577210262,92.04482769143992,78.94137941557786,24.955172505872003,19.455172242789434
2023-02-02T08:15:00Z,32.06696293271821,32.060541284495386,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.6034483005260598,69.81724101099475,57.793103711358434,24.858620413418475,19.220689576247644
2023-02-02T08:30:00Z,26.57108429500035,26.576854705810547,6.0,0.0,1.0,28.071428571428573,0.2936428572450365,1.0,50.0,2306.3571428571427,1.607142882687705,78.18214280264718,66.80357115609306,25.31428595951625,19.796428748539515
2023-02-02T08:45:00Z,25.466350686961206,25.490794280479694,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.6034483005260598,93.70689707788928,80.52758578596443,24.917241458235114,19.627586035892882
2023-02-02T09:00:00Z,32.26734944047599,32.25945255674165,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,67.80000015784954,56.02413795734274,24.768965490933123,19.30344844686574
2023-02-02T09:15:00Z,26.672106775744208,26.669360851419384,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,78.25172371699892,66.96896585924873,25.22413806257577,19.831034298600823
2023-02-02T09:30:00Z,27.761137076786586,27.7491649218968,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.75,1.600000023841858,87.58214323861259,74.55714321136475,24.73214272090367,19.48214292526245
2023-02-02T09:45:00Z,29.763114271492793,29.7444958522402,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,71.63448307431977,60.17931023959456,25.227586285821324,19.768965490933123
2023-02-02T10:00:00Z,26.235234688068257,26.23805545938426,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,90.53103427229256,77.7413795734274,24.86206916282917,19.641379323498956
2023-02-02T10:15:00Z,30.825307254133552,30.816659598514953,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,71.24827575683594,59.61034485389446,25.00344835478684,19.644827612515154
2023-02-02T10:30:00Z,25.120475571731042,25.128425992768385,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,86.4137928403657,74.2999996316844,25.28620693601411,19.996551579442517
2023-02-02T10:45:00Z,29.42660297666277,29.455313546316965,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.0714285714284,1.6107143121106284,78.41071374075753,66.19642898014614,24.467857224600657,19.464285714285715
2023-02-02T11:00:00Z,33.02381975897427,33.01436878072804,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.206896551724,1.593103470473454,61.27931016066979,50.26206891290073,25.26551739922885,19.88275856807314
2023-02-02T11:15:00Z,25.71283600547097,25.692002036354758,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5454545454545,1.600000023841858,89.01363615556197,76.65909004211426,24.95454536784779,19.859090891751375
2023-02-02T11:30:00Z,31.699569702148438,31.74258539411757,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.222222222222,1.600000023841858,70.57777743869357,58.4444448682997,24.55555534362793,19.549999978807236
2023-02-02T11:45:00Z,29.679388427734374,29.636148548126222,6.0,0.0,1.0,27.95,0.2935000002384186,1.0,50.0,2306.4,1.5900000214576722,64.6600004196167,54.40499992370606,25.925000190734863,20.444999980926514
2023-02-02T12:00:00Z,25.39232506070818,25.38848066329956,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3571428571427,1.600000023841858,90.24285670689174,77.70714269365583,24.839285646166122,19.921428680419922
2023-02-02T12:15:00Z,31.420263619258485,31.443492823633655,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.593103470473454,70.18965504087251,57.944827112658274,24.624138075729896,19.772413977261248
2023-02-02T12:30:00Z,8.750319908405173,8.77221863845299,1.4482758620689655,0.0,0.27586206896551724,6.758620689655173,0.07096551718383,1.0,12.068965517241379,556.8620689655172,0.38620690230665533,66.55172479563745,57.7137933928391,33.468965464624866,25.61379334022259
2023-02-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.78275851545662,80.88620705440127,14.482758587804334,52.968965464624866
2023-02-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.1428576878139,65.00000040871757,11.671428612300328,47.68928582327707
2023-02-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.28275864699791,50.5620688076677,10.9793103974441,42.127585838580956
2023-02-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.92413803626751,67.98965533026333,9.5,42.26896522785055
2023-02-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.5896548567147,83.6517236643824,9.351724065583328,50.97241368787042
2023-02-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.88275856807314,67.31379305083176,11.210344774969693,48.13448267969592
2023-02-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77857167380197,50.90714291163853,11.046428544180733,42.525000027247835
2023-02-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.59310347458412,41.48275848914837,10.334482784928946,36.144827480973866
2023-02-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.60344788123821,70.30689660434065,8.834482752043625,41.15517254533439
2023-02-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.88275909423828,80.53103506154028,9.2310345419522,50.45172369069066
2023-02-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.14138044159988,61.95172395377323,11.086206929437045,46.40344817062904
2023-02-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.967857360839844,48.14999989100865,10.782142877578735,41.14999975476946
2023-02-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.72068931316507,57.64482787559773,9.762068945786048,38.696551881987475
2023-02-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.35172298036773,86.18275819975754,8.65862066992398,49.87931034482759
2023-02-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.3965519872205,74.44827586206897,10.910344781546756,49.96551750446188
2023-02-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.59655169782967,56.77241358263739,11.24827582260658,45.175862016349
2023-02-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.192857197352815,43.63571466718401,10.56785706111363,38.77857167380197
2023-02-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.15517228225182,46.927585733347925,9.565517228225183,34.78620713332604
2023-02-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.1448272178913,82.07930992389548,7.820689678192139,47.02413808888402
2023-02-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.81379305083176,72.83448291647024,9.968965530395508,49.203448328478586
2023-02-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.9785714830671,55.92499964577811,10.821428537368774,44.77142865317209
2023-02-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44482763882341,48.4206894183981,10.279310357981714,39.05862084750471
2023-02-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.14137925772832,76.96551710983803,8.727586252936002,45.2379308240167
2023-02-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.0275852597993,82.83103443014211,9.731034443296235,51.11034459081189
2023-02-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.7275864173626,64.1689654383166,11.158620702809301,47.46206914967504
2023-02-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20357131958008,48.746428217206685,10.821428639548165,41.68571417672293
2023-02-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.50689631494983,40.86551732030408,10.017241412195666,35.50344835478684
2023-02-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.98275848914837,71.1275863647461,8.27241379639198,41.7379308240167
2023-02-02T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.74482753359038,82.382758041908,8.893103418679074,50.81034443296235
2023-02-02T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.96206849196861,63.31034495912749,10.886206791318696,47.30000028939083
2023-02-02T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5357141494751,48.957142557416645,10.660714217594691,41.471428462437224
2023-02-02T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.310344827586206,51.44137915249529,9.758620689655173,37.213793261297816
2023-02-02T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.34482784928947,84.52758631212959,8.141379372826938,48.28275851545663
2023-02-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.98965506718076,78.68965490933122,10.300000026308258,50.55517249271787
2023-02-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.6206897867137,60.02413835196659,11.103448242976748,46.03793111340753
2023-02-02T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.389285632542204,46.164285796029226,10.514285734721593,39.935714312962126
2023-02-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.841379231420056,41.62413827304182,9.700000039462385,34.365517188762794
2023-02-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.94482737574084,74.96896546462486,7.955172456544021,42.465517109838025
2023-02-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.26206891290073,79.75172424316406,9.017241346425024,49.94482750728213
2023-02-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.17241379310344,61.296552066145274,10.72068974067425,46.300000026308254
2023-02-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37142876216343,47.98928615025112,10.457142863954816,40.73928615025112
2023-02-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.75862082119646,58.737930692475416,9.431034515643942,38.672413530020876
2023-02-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.31724127407732,84.78965575119545,8.40000004603945,49.60344880202721
2023-02-02T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.32068976040544,68.03448328478584,10.548275816029516,47.87586199004075
2023-02-02T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.275000299726216,51.817857197352815,10.724999972752162,42.57142857142857
2023-02-03T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.40689613079203,48.82068976040544,9.941379251151249,37.20689668326542
2023-02-03T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.81034509066878,80.7241387202822,8.24137937611547,46.09310386920797
2023-02-03T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.6275863647461,74.9482763882341,9.799999993422936,49.09310386920797
2023-02-03T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64137965235217,56.82413758902714,10.748275921262543,44.65172405900626
2023-02-03T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29285730634417,46.57857159205845,10.310714312962123,38.574999945504324
2023-02-03T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.22413779949319,72.07586222681506,8.848275842337772,42.69655175044619
2023-02-03T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.43793145541487,80.99655151367188,9.255172433524296,50.27931029221107
2023-02-03T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.31724114253603,61.7241377994932,11.027586377900223,46.131034719532934
2023-02-03T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.51034493281924,47.35172416423929,10.682758594381399,40.4241381678088
2023-02-03T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.63214302062988,60.74642889840262,9.467857122421265,39.13571425846645
2023-02-03T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.8034483810951,87.29310344827586,8.620689688057736,50.31379318237305
2023-02-03T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.22758615428003,73.64482748097387,10.951724183970484,49.675861884807716
2023-02-03T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.20344806539602,55.7620691759833,11.206896518838816,44.54827578314419
2023-02-03T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.61724116884429,42.88965514610554,10.468965563280829,38.000000131541285
2023-02-03T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02142865317209,50.12142876216343,9.367857115609306,35.02499989100865
2023-02-03T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.8655171887628,82.90689586770945,7.765517267687567,47.13793129756533
2023-02-03T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.1862072122508,72.27241384571997,9.896551757023252,48.903448302170325
2023-02-03T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.33793074509193,54.89310376397495,10.631034489335685,44.031034535375134
2023-02-03T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.34482719158304,49.000000131541285,10.04482755989864,38.12413800995925
2023-02-03T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.11428560529437,78.73214272090367,8.425000054495674,45.24285697937012
2023-02-03T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.94137941557786,82.32413824673357,9.720689642018286,51.13448241661335
2023-02-03T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.01379315606479,63.52413848350788,11.193103428544669,47.110344722353176
2023-02-03T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.09310321150155,48.337930876633216,10.800000026308258,40.91379310344828
2023-02-03T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.63448267969592,42.78965535657159,9.920689615710028,34.93448283754546
2023-02-03T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.0142844063895,75.66785730634417,8.100000006811959,43.292856897626606
2023-02-03T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.13103406182651,78.24137878417969,9.206896518838816,49.82068962886416
2023-02-03T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.5379304557011,59.55862045288086,10.810344761815564,45.80344851263638
2023-02-03T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12068965517241,47.289654698865164,10.431034515643942,40.0172417739342
2023-02-03T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.55172387484846,68.43103474584119,9.086206896551724,41.92413777318494
2023-02-03T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.0714282989502,82.2714285169329,9.017857142857142,50.66071469443185
2023-02-03T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70344846001987,50.17931063421841,10.979310331673458,45.23448273231243
2023-02-03T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.58620663346916,59.50689670957368,10.562069037864948,40.26206891290073
2023-02-03T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.09655130320581,82.20689655172414,8.872413832565833,49.341379494502625
2023-02-03T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.24285725184849,62.41071442195347,10.839285714285714,49.17857156481062
2023-02-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.38275856807314,65.38275830499057,11.182758660152041,44.49655190829573
2023-02-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.55517209809402,80.63793103448276,9.979310298788137,51.46551697829674
2023-02-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.81034509066878,64.60689636756634,11.520689898523791,47.768965622474404
2023-02-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.24482727050781,69.31034509066878,10.872413799680512,46.37241429296033
2023-02-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.2750004359654,82.17142868041992,10.267857074737549,51.48214299338205
2023-02-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.43448323216931,67.82758633843784,11.424137871840905,48.62758623320481
2023-02-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.4068963938746,53.20689642018285,11.082758607535526,43.42068954993938
2023-02-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.67586241097285,64.06206854458513,9.768965523818444,42.15862090012123
2023-02-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.91034488020271,79.73448312693628,8.965517175608667,50.26551713614628
2023-02-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.31071417672294,65.28214277539935,10.614285775593348,47.73928587777274
2023-02-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.268965622474404,52.886206659777415,10.531034535375134,42.38965488302296
2023-02-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.64827623038457,65.99310355350889,9.313793050831762,41.9172415897764
2023-02-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.99310250117861,84.70689628864157,8.889655146105536,51.199999973691746
2023-02-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.54137973127693,69.23793135018184,10.917241425349795,48.98620697547649
2023-02-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.78928525107248,53.22500024523054,10.932142904826573,43.73928574153355
2023-02-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.51034506436052,41.34482771774818,10.22758622005068,37.4172415897764
2023-02-03T12:30:00Z,0.3448275862068966,0.0,0.0,0.0,0.034482758620689655,0.0,0.0,1.0,0.0,0.0,0.0,65.97931026590281,58.0758618321912,9.531034518932474,38.26896496476798
2023-02-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.7172412214608,86.81724101099475,8.089655202010583,50.596551960912244
2023-02-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.8499995640346,72.58965551442114,10.710344873625656,50.01724111622777
2023-02-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.5551722296353,55.46428557804653,11.050000054495674,44.69999980926514
2023-02-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00689644649111,42.55862045288086,10.382758633843784,38.30689634125808
2023-02-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.513793550688646,50.01379289298222,9.341379297190699,35.52413795734274
2023-02-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.39310271164467,82.7103447749697,7.782758663440573,48.24482727050781
2023-02-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.36071423121861,70.69999994550433,10.014285700661796,49.092857360839844
2023-02-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.08275854176488,53.9172415897764,10.724138062575769,44.32758633843784
2023-02-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38275843653186,49.372413635253906,10.141379290613635,38.58275867330617
2023-02-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.12413735225283,80.2793109499175,8.572413839142898,47.04827604622677
2023-02-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.78275851545662,75.6241376153354,10.131034522221006,50.45517244010136
2023-02-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.557142666408,57.4642858505249,11.146428550992693,45.735714367457796
2023-02-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94137928403657,44.344827849289466,10.57931031851933,39.41379310344828
2023-02-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.33793140279836,60.899999947383485,9.320689661749478,39.05517236117659
2023-02-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.96896546462486,82.72413793103448,8.572413855585559,50.28965548811288
2023-02-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.9482755989864,63.789654698865164,10.79655173729206,47.41379323498956
2023-02-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70357131958008,48.97857134682791,10.84642859867641,41.77142824445452
2023-02-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.95172461147966,59.500000131541285,9.834482686272983,39.689655172413794
2023-02-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.35862126843682,85.24482674434267,8.910344814432078,50.55172426947232
2023-02-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7413795734274,71.25172384854021,11.127586167434167,49.437931060791016
2023-02-03T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.065517293995825,53.93793066616716,11.310344794700885,44.21034477496969
2023-02-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.639285632542204,42.06785692487444,10.657142843518939,37.69642857142857
2023-02-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.46206914967505,64.9724138194117,9.196551717560867,40.01379315606479
2023-02-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.23448286385371,83.4137928403657,8.865517254533438,50.42413790472622
2023-02-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.43103448275862,64.2172413530021,11.037931014751566,47.75172384854021
2023-02-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.91379323498956,48.97241395095299,10.962068952363113,41.962068755051185
2023-02-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44285692487444,51.26428549630301,10.032142843518939,37.52142865317209
2023-02-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.32758646997912,83.882758041908,8.389655211876178,48.379309950203734
2023-02-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.58965538287985,77.65172497979526,10.362068965517242,50.8793102132863
2023-02-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.9655173729206,58.75862082119646,11.124137977073932,46.10689663064891
2023-02-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.53928565979004,44.52068947101461,10.578571421759468,39.47241355632914
2023-02-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.165517215071056,44.58928544180734,9.675862082119647,34.71071447644915
2023-02-03T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.20344832847859,80.5620688076677,7.9172413760218125,45.824138115192284
2023-02-03T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.49310355350889,80.43793171849744,9.710344807855014,51.05517249271787
2023-02-03T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.02758604904702,61.144827480973866,11.024138023113382,46.86551732030408
2023-02-03T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05714307512556,46.435714857918875,10.642857108797346,40.72500024523054
2023-02-03T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.21724135300209,39.79310357981715,9.862068965517242,34.693103264118065
2023-02-03T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.16551813586005,71.83793061355064,8.037931031194226,42.137931166024046
2023-02-03T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.72413766795191,80.70689576247642,8.344827586206897,50.48275888377223
2023-02-03T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.40689639387459,60.35172429578058,10.120689622287092,46.50689631494983
2023-02-03T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.474999972752165,45.696428298950195,9.803571462631226,40.596428871154785
2023-02-03T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.70344793385473,56.306896472799366,8.520689651883881,38.11034498543575
2023-02-03T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.74827549375337,85.70000063139817,6.837931041059823,49.748275362212084
