time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-03T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.41034488020271,72.71034464342841,9.003448223245554,49.6000001841578
2023-02-03T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.903448302170325,53.837931139715785,9.448275862068966,44.096551697829675
2023-02-04T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.43214239392962,40.97857107434954,8.885714326586042,37.317857469831196
2023-02-04T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.3758615954169,59.53103466691642,7.51379313962213,37.1034480127795
2023-02-04T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.31379305083176,84.59655104012325,6.434482788217479,49.66551695198849
2023-02-04T00:45:00Z,28.6846598921151,28.399540210592335,4.758620689655173,0.0,0.7931034482758621,22.20689655172414,0.22303448257775144,1.0,39.6551724137931,1790.655172413793,1.2206896749036065,71.28620647561961,59.137931166024046,24.244827550033044,29.106896630648908
2023-02-04T01:00:00Z,38.759530166099815,38.748915836728855,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.862068965517,1.589655193789252,50.51724124776906,39.03448249553812,25.08965511979728,19.14827563844878
2023-02-04T01:15:00Z,26.670718124934606,26.64448642730713,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1785714285716,1.6035714532647813,77.38571439470563,66.28928525107247,25.53928565979004,19.710714408329554
2023-02-04T01:30:00Z,26.746853466691643,26.778663569483264,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,89.16896478061018,77.17586241097285,24.699999973691742,19.096551632059032
2023-02-04T01:45:00Z,34.93580015774431,34.96019264747356,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,60.87241376679519,48.07931045006062,24.375861924270104,18.817241010994746
2023-02-04T02:00:00Z,30.26921239392511,30.20788284827923,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,66.09655196091225,55.25517246640962,25.91379303767763,19.772413845719964
2023-02-04T02:15:00Z,26.18844729456408,26.21665198227455,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,90.84482784928947,78.88275909423828,24.810344827586206,19.158620505497375
2023-02-04T02:30:00Z,33.08494247709002,33.103236879621235,6.0,0.0,1.0,28.071428571428573,0.2936428572450365,1.0,50.0,2306.464285714286,1.6035714532647813,66.25000040871757,53.21071434020996,24.482142857142858,18.878571101597377
2023-02-04T02:45:00Z,29.665345356382172,29.61782172630573,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,67.97241355632913,56.855172519026134,25.693103461429992,19.62068952363113
2023-02-04T03:00:00Z,25.812612993963832,25.805920436464508,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.344827586207,1.600000023841858,90.35517146669585,78.61379268251616,24.868965543549635,19.1999999079211
2023-02-04T03:15:00Z,33.44537445594524,33.49590340976057,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,64.74482753359038,52.065517293995825,24.344827586206897,18.837930810862574
2023-02-04T03:30:00Z,29.580480779920304,29.493668692452566,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.344827586207,1.600000023841858,68.97142887115479,57.685714857918875,25.821428639548166,19.703571319580078
2023-02-04T03:45:00Z,25.916031738807416,25.914240672670562,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.4285714285716,1.600000023841858,90.43793092924973,78.42413829935008,24.75517226909769,19.17241385887409
2023-02-04T04:00:00Z,33.38335162195666,33.40083490569016,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.6034483005260598,64.93448257446289,52.12068991825498,24.52068953678526,18.9241377074143
2023-02-04T04:15:00Z,29.299756806472253,29.26068115234375,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,69.87586199004075,58.65862063703866,25.734482732312433,19.706896420182854
2023-02-04T04:30:00Z,26.265592969697096,26.273928477846344,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.206896551724,1.6034483005260598,89.8758615954169,77.85517199286099,24.762069175983296,19.179310239594557
2023-02-04T04:45:00Z,33.820718901497976,33.833572728293284,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.714285714286,1.5928571649960108,63.42142868041992,50.75357151031494,24.464285578046525,18.921428203582764
2023-02-04T05:00:00Z,28.886009018996667,28.82701084531587,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.589655193789252,71.65862037395608,60.35517265056742,25.78620693601411,19.724137931034484
2023-02-04T05:15:00Z,26.650047039163525,26.66593781832991,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,89.74482753359038,77.30344877571895,24.679310436906487,19.137930902941473
2023-02-04T05:30:00Z,34.132674776274584,34.13682654808308,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.310344827586,1.596551747157656,62.4172415897764,49.71724108991952,24.5413792051118,18.962068820821827
2023-02-04T05:45:00Z,28.214798039403455,28.195210423962823,6.0,0.0,1.0,27.96551724137931,0.29331034524687405,1.0,50.0,2306.551724137931,1.593103470473454,72.60689649910762,61.403448302170325,25.775862003194874,19.803448183783168
2023-02-04T06:00:00Z,26.765116487230575,26.780190331595286,6.0,0.0,1.0,28.035714285714285,0.2936428572450365,1.0,50.0,2306.3571428571427,1.600000023841858,88.66428565979004,76.07499994550433,24.664285796029226,19.14999989100865
2023-02-04T06:15:00Z,33.840051322147765,33.84250279130607,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2305.7586206896553,1.600000023841858,61.92758612797178,49.527586180588294,24.751723980081493,19.044827494127997
2023-02-04T06:30:00Z,26.31461788045949,26.281969136205213,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.862068965517,1.600000023841858,79.82413850981614,68.24482805975552,25.59310347458412,19.758620558113886
2023-02-04T06:45:00Z,28.36403754661823,28.392556683770543,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,83.85172429578057,71.03103427229256,24.568965583012023,19.041379336653083
2023-02-04T07:00:00Z,34.3597192435429,34.35552768049569,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.655172413793,1.589655193789252,59.1310349826155,47.32413772056843,25.065517228225183,19.22413766795191
2023-02-04T07:15:00Z,25.48111970084054,25.46453366960798,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4285714285716,1.600000023841858,84.45714296613421,72.50714233943394,25.457142966134207,19.60714292526245
2023-02-04T07:30:00Z,29.58507301067484,29.60904989571407,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.137931034483,1.606896577210262,81.25172424316406,68.234482995395,24.448275927839607,18.91724132669383
2023-02-04T07:45:00Z,33.50470496868265,33.484099486778526,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5862068965516,1.589655193789252,59.775862068965516,48.24482779667295,25.279310292211072,19.35172390115672
2023-02-04T08:00:00Z,25.39160735031654,25.408488503817853,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.2758620689656,1.6034483005260598,88.6862072122508,76.97586125340955,25.096551763600317,19.448275927839607
2023-02-04T08:15:00Z,30.626915372651197,30.656873176837788,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.551724137931,1.606896577210262,76.1482767565497,63.372413898336475,24.548275717373553,19.017241445080987
2023-02-04T08:30:00Z,34.00652183805193,33.99231127330235,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.5,1.585714306150164,58.11071409497942,46.85357134682791,25.30714280264718,19.44285719735282
2023-02-04T08:45:00Z,25.03970685498468,25.005049738390692,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,87.01724111622778,75.0275861805883,25.33793120548643,19.606896564878266
2023-02-04T09:00:00Z,29.804008286574792,29.819696163309032,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,77.75517299257476,65.0344826270794,24.417241524005757,19.031034469604492
2023-02-04T09:15:00Z,31.718064275281183,31.686254830195985,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.310344827586,1.596551747157656,62.33793127125707,51.224137667951915,25.41379316921892,19.641379323498956
2023-02-04T09:30:00Z,25.195377415624158,25.20353922350653,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.310344827586,1.6103448538944638,90.14482774405644,78.30344785492996,24.893103435121734,19.444827638823412
2023-02-04T09:45:00Z,31.65176296234131,31.66858434677124,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.285714285714,1.6035714532647813,71.59999970027378,58.81428609575544,24.56785706111363,19.160714421953475
2023-02-04T10:00:00Z,31.81459611037682,31.782954051576812,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,63.1931037902832,52.10689663064891,25.531034535375134,19.755172334868334
2023-02-04T10:15:00Z,25.506924333243536,25.517449411852606,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.6034483005260598,90.82413772056843,78.7620691759833,24.92758632528371,19.541379336653083
2023-02-04T10:30:00Z,31.489507280547045,31.5300885562239,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.310344827586,1.6103448538944638,69.30689594663423,56.35172416423929,24.531034601145777,19.348275875223095
2023-02-04T10:45:00Z,30.14941951206752,30.109010560171946,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.3214285714284,1.6107143121106284,65.17857210976737,54.2535720552717,25.64285707473755,20.099999836512975
2023-02-04T11:00:00Z,22.206245948528423,21.209883788536334,5.172413793103448,0.0,0.8620689655172413,25.0,0.2624999997871263,1.0,43.10344827586207,2068.0689655172414,1.4413793333645524,90.95517204547751,79.15517267687568,26.299999960537615,19.75517253218026
2023-02-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.43448283754546,60.9965521713783,33.61724123461493,40.03103440383385
2023-02-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.88275856807314,52.22758654890389,12.72758618716536,43.44482750728213
2023-02-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.67931023959456,79.81034548529263,9.479310331673458,47.41379297190699
2023-02-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.03214345659528,78.58571434020996,10.339285714285714,51.24285684313093
2023-02-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.37586212158203,59.258620689655174,11.41379293902167,46.59655182937096
2023-02-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.693103527200634,44.872413898336475,10.96551724137931,39.86551732030408
2023-02-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.73448220614729,59.06896485953495,9.886206922859982,38.296551803062705
2023-02-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.91379336653084,85.91724132669383,8.94137928403657,50.65517254533439
2023-02-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.27499961853027,70.09642914363316,11.153571367263794,49.307142802647185
2023-02-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.01034453819538,52.27241384571996,11.293103448275861,43.73103477214945
2023-02-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.71724148454337,40.4241381678088,10.565517228225183,36.79655153998013
2023-02-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.84827567791116,61.55172387484846,9.110344837451803,37.65517228225182
2023-02-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.92068902377424,83.2275856281149,8.45517240721604,50.25862095273774
2023-02-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.37857191903251,63.296428544180735,10.789285659790039,47.33214296613421
2023-02-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.100000052616515,48.43103421967605,10.631034456450363,41.60689649910763
2023-02-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.86206922859981,62.69655201352876,9.293103448275861,40.068965385700096
2023-02-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.88275856807314,86.38620731748384,8.472413868739688,50.837930876633216
2023-02-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.7714285169329,69.27586220050681,10.607142857142858,48.9620686235099
2023-02-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.41379297190699,51.4714287349156,10.651724157662228,43.20714323861258
2023-02-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.14482761251515,41.40344790754647,9.910344814432078,36.24482753359038
2023-02-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.42413803626751,67.71724108991951,8.262068978671369,39.98620710701778
2023-02-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.23103490369073,80.32758646997912,8.131034489335685,50.15517228225182
2023-02-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.37857164655414,59.14285755157471,10.103571380887713,45.88214274815151
2023-02-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44137915249529,47.51724098468649,9.720689674903607,39.803448118012525
2023-02-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.77930989758721,72.55862045288086,8.18275862726672,43.05517249271787
2023-02-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.56206933383284,83.91724132669383,8.413793119890936,51.33103429860082
2023-02-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.86896541200835,64.13103471953293,10.068965648782664,47.437931060791016
2023-02-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17857156481062,47.835714203970774,9.674999952316284,41.167857715061736
2023-02-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.403448565252894,42.24482727050781,8.79310341539054,34.6620689918255
2023-02-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.21724095837823,75.0482756516029,6.910344830874739,41.868965543549635
2023-02-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.69310339565935,77.15862063703865,7.631034472893024,48.89655172413793
2023-02-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.81034495912749,57.43793079770845,9.220689707788928,44.51034480127795
2023-02-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.153571537562776,51.82142857142857,8.825000047683716,38.853571210588726
2023-02-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.29655193460398,81.54137841586409,7.300000075636239,46.17241366156216
2023-02-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.68965490933122,69.09655209245354,8.451724167527823,46.951724085314524
2023-02-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.117241037303,48.213793261297816,9.15862066992398,41.07586196373249
2023-02-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.63103445645037,68.28275825237405,8.062068955651645,40.05862084750471
2023-02-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.24285697937012,80.11428587777274,7.2857142346245904,48.153571537562776
2023-02-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.468965070001,55.879310607910156,9.003448256130877,43.98275862068966
2023-02-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.26551647843986,56.25172411162278,8.934482673118854,38.42758678567821
2023-02-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.55517236117659,82.48620710701778,7.406896541858542,47.562068676126415
2023-02-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.89999994738349,67.33793048200936,9.144827645400476,46.67241392464474
2023-02-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.69285637991769,58.12499986376081,9.425000020435878,42.73214272090367
2023-02-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.87241337217134,69.84827580945245,8.493103454852927,43.644827480973866
2023-02-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.77241384571997,72.3137935769969,8.39655172413793,46.95862092642948
2023-02-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.83103443014211,59.55517236117659,9.293103382505219,43.95172421685581
2023-02-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.12499972752163,64.6035716193063,8.946428605488368,42.506896578032396
2023-02-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.56551729399582,75.30344811801253,8.234482830968396,47.196428707667756
2023-02-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.10689702527276,60.94137888941272,9.120689720943057,44.758620689655174
2023-02-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.42413751010237,65.86551758338665,8.893103468007055,42.88275869961443
2023-02-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.61724116884429,71.16896609602303,8.117241431926859,46.541379599735656
2023-02-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.07142857142857,64.22142832619804,8.782142843518939,44.410714285714285
2023-02-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.19310365874192,69.46206875505119,8.4310344498733,44.94137915249529
2023-02-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.44137967866043,71.36896593817349,8.262068814244763,46.562068939208984
2023-02-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.52069012872104,60.64137965235217,8.655172380907782,43.55862084750471
2023-02-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.57586222681506,72.53103479845771,8.100000036173853,45.26551726768757
2023-02-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.34999983651298,66.01071425846645,8.089285748345512,46.01785700661795
2023-02-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.83448186413995,65.9931034219676,8.562068906323663,43.91724119515255
2023-02-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.57931018697805,70.94137967866043,8.079310417175293,45.94482763882341
2023-02-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.12068939208984,69.40000047354863,8.458620696232236,46.096551697829675
2023-02-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.46551724137932,62.886206659777415,8.662068926054856,43.699999973691746
2023-02-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.07499994550433,74.01428658621651,8.139285717691694,46.20714269365583
2023-02-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.60689597294248,64.8448274546656,8.424137937611547,45.034482627079406
2023-02-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.78620673870218,70.08275893638874,8.413793169218918,45.36551705722151
2023-02-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.82758646997912,65.57931031851933,8.27241381283464,44.406896656957166
2023-02-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.06551703091326,70.44137862633015,8.213793195527176,45.64827570421942
2023-02-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.15714263916016,66.05357197352818,8.399999925068446,44.432142530168804
2023-02-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.26551713614629,70.9172415897764,8.31379298506112,45.896551592596644
2023-02-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.79310265902815,70.33448212722251,8.462069018133755,46.21379286667396
2023-02-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.72068970778892,64.58965538287985,8.737931054213952,44.35172429578058
2023-02-05T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.66551787277749,71.36896593817349,8.386206955745303,45.23448286385372
2023-02-05T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.97142818995884,70.21785776955741,8.210714340209961,46.71071406773159
2023-02-05T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.09310281687769,63.13448294277849,8.589655218453244,43.28965522503031
2023-02-05T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.10000084186423,73.53793098186624,7.758620673212512,46.324137983651
2023-02-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.55862111058728,70.23448260077114,8.089655218453244,46.48965519872205
2023-02-05T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.16206938644936,62.255171808703196,8.441379185380606,43.44482737574084
2023-02-05T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.91071374075753,73.35714285714286,7.703571455819266,45.80714307512556
2023-02-05T06:30:00Z,31.50505572351916,31.232703899515087,5.785714285714286,0.0,0.9655172413793104,26.482758620689655,0.27372413770905857,1.0,48.275862068965516,2147.344827586207,1.5551724475005577,78.37931060791016,66.06206828150256,28.175862115004968,25.61034505120639
2023-02-05T06:45:00Z,29.16754485820902,29.175338218952046,6.0,0.0,1.0,28.862068965517242,0.29365517250422773,1.0,50.0,2306.6206896551726,1.68965521763111,79.82758594381399,68.03103479845771,24.80689660434065,19.17586188480772
2023-02-05T07:00:00Z,27.713524259369947,27.698945144127155,6.0,0.0,1.0,28.82758620689655,0.2939999997615814,1.0,50.0,2306.1724137931033,1.6931034943153118,81.44482763882341,69.6724132669383,25.09310347458412,19.348275875223095
2023-02-05T07:15:00Z,27.962989807128906,27.937249742705248,6.0,0.0,1.0,28.79310344827586,0.29365517250422773,1.0,50.0,2306.2413793103447,1.6862069409469078,77.42758652259563,65.65862063703865,25.096551632059032,19.36551725453344
2023-02-05T07:30:00Z,27.73462132045201,27.725396428789413,6.0,0.0,1.0,28.178571428571427,0.2939999997615814,1.0,50.0,2306.285714285714,1.635714318071093,78.78214263916016,67.18214307512555,24.960714203970774,19.249999863760813
2023-02-05T07:45:00Z,26.602849171079438,26.60647227846343,6.0,0.0,1.0,28.137931034482758,0.29331034524687405,1.0,50.0,2306.1724137931033,1.62068968394707,83.36206870243467,71.53793124494881,24.958620597576274,19.28620693601411
2023-02-05T08:00:00Z,29.412412314579406,29.427489379356647,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,77.64827623038457,65.93793132387358,24.848275940993737,19.19655155313426
2023-02-05T08:15:00Z,27.038289826491784,27.023961100085028,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.310344827586,1.606896577210262,78.05862058442214,66.8137935769969,25.26206897867137,19.482758620689655
2023-02-05T08:30:00Z,28.150433178605706,28.15598053767763,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,82.91379310344827,71.15861984779094,24.837931073945143,19.096551632059032
2023-02-05T08:45:00Z,28.705877712794713,28.696154049464635,6.0,0.0,1.0,28.214285714285715,0.2939999997615814,1.0,50.0,2306.4285714285716,1.607142882687705,77.58214296613421,66.10714312962124,25.14642858505249,19.253571714673722
2023-02-05T09:00:00Z,27.68253155412345,27.69270101086847,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.7586206896553,1.634482790683878,79.09310307996026,67.80689660434065,25.05862071596343,19.148275835760707
2023-02-05T09:15:00Z,27.65896442018706,27.670025661073883,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.310344827586,1.6310345139996758,82.77930976604593,70.82413850981614,24.85862080804233,19.117241366156215
2023-02-05T09:30:00Z,28.765344225127123,28.77071656851933,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.551724137931,1.62068968394707,76.61724143192686,65.45862092642949,24.931034416987977,19.117241366156215
2023-02-05T09:45:00Z,27.850047275937836,27.84476812954607,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.103448275862,1.6310345139996758,82.52758578596443,70.73793108709927,24.955172308560076,19.15517228225182
2023-02-05T10:00:00Z,28.247664042881556,28.251871517726354,6.0,0.0,1.0,28.25,0.2939999997615814,1.0,50.0,2306.285714285714,1.6107143121106284,80.85714285714286,69.56428555079869,25.007142816271102,19.2000002179827
2023-02-05T10:15:00Z,27.976716929468616,27.969686573949353,6.0,0.0,1.0,28.06896551724138,0.29331034524687405,1.0,50.0,2306.655172413793,1.6241379606312718,77.98620684393521,66.5206896025559,24.93793092924973,19.186206949168238
2023-02-05T10:30:00Z,27.014230793920056,27.00395255253233,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.6206896551726,1.62068968394707,79.06896472799367,67.75172463778792,25.227586285821324,19.396551724137932
2023-02-05T10:45:00Z,28.301250457763672,28.304585752816035,6.0,0.0,1.0,28.103448275862068,0.29365517250422773,1.0,50.0,2306.448275862069,1.6103448538944638,81.89999994738349,69.92758652259563,24.851723966927363,19.296551671521417
2023-02-05T11:00:00Z,27.622851996586242,27.59064819072855,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.344827586207,1.613793130578666,76.60000005261651,65.3034474603061,25.162069123366784,19.42758639105435
2023-02-05T11:15:00Z,27.256529603685653,27.271222387041366,6.0,0.0,1.0,28.214285714285715,0.2939999997615814,1.0,50.0,2306.5714285714284,1.6285714592252458,83.93571417672294,71.98214285714286,24.896428721291677,19.22857141494751
2023-02-05T11:30:00Z,28.6374485410493,28.632056334923053,6.0,0.0,1.0,28.310344827586206,0.2939999997615814,1.0,50.0,2306.6206896551726,1.613793130578666,75.01724111622778,63.568965648782665,25.15172425631819,19.413793103448278
2023-02-05T11:45:00Z,26.626653868576575,26.61983378180142,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.206896551724,1.6379310673680798,84.54827591468548,72.44827533590383,25.003448420557483,19.36551725453344
2023-02-05T12:00:00Z,29.49273444866312,29.506716695325128,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.551724137931,1.6448276207364838,75.31379331391433,63.95862066334691,24.77931022644043,19.16896517523404
2023-02-05T12:15:00Z,26.638775726844525,26.62302773574303,6.0,0.0,1.0,28.275862068965516,0.29365517250422773,1.0,50.0,2306.206896551724,1.627586237315474,80.85517199286099,69.45172369069067,25.24827582260658,19.534482824391333
2023-02-05T12:30:00Z,27.571492399488175,27.581437179020472,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.6785714285716,1.6178571709564753,82.77499961853027,70.78214345659528,24.749999863760813,19.253571578434535
2023-02-05T12:45:00Z,28.563224924021753,28.547498637232287,6.0,0.0,1.0,28.20689655172414,0.29365517250422773,1.0,50.0,2306.310344827586,1.6241379606312718,73.72413793103448,62.43793145541487,25.179310436906487,19.479310331673457
2023-02-05T13:00:00Z,25.82343581627155,25.83960934343009,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2305.551724137931,1.634482790683878,86.18965464624866,73.96206875505119,24.92068968148067,19.393103698204303
2023-02-05T13:15:00Z,29.80492874671673,29.81419352827401,6.0,0.0,1.0,28.24137931034483,0.29365517250422773,1.0,50.0,2306.6206896551726,1.62068968394707,76.56896525415881,64.57586248989763,24.786206738702184,19.168965635628535
2023-02-05T13:30:00Z,28.262660454059468,28.2418595018058,6.0,0.0,1.0,28.17241379310345,0.29331034524687405,1.0,50.0,2306.4137931034484,1.6172414072628678,75.14137978389346,63.35172376961544,25.293103514046503,19.48965519872205
2023-02-05T13:45:00Z,26.524787630353654,26.523039068494523,6.0,0.0,1.0,28.178571428571427,0.2939999997615814,1.0,50.0,2306.4285714285716,1.6107143121106284,86.9321425301688,74.37500081743512,25.017857006617955,19.367857251848495
2023-02-05T14:00:00Z,28.875337074542866,28.88178568872912,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.206896551724,1.6241379606312718,74.85517199286099,63.065517030913256,24.90689645964524,19.317241471389245
2023-02-05T14:15:00Z,27.53778286637931,27.513844391395306,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.5862068965516,1.6172414072628678,79.22413740486934,67.49655164521316,25.15517234802246,19.368965609320277
2023-02-05T14:30:00Z,27.627236070304082,27.62755012512207,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,82.8137927877492,70.70689655172414,24.765517267687567,19.003448552098767
2023-02-05T14:45:00Z,28.964238725859545,29.031129360198975,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.448275862069,1.6172414072628678,75.42413751010237,63.882758304990574,25.131034456450365,19.26551733345821
2023-02-05T15:00:00Z,27.035450322287424,27.03571313003014,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.4285714285716,1.6107143121106284,84.56785774230957,72.57499994550433,25.082142898014613,19.253571374075754
2023-02-05T15:15:00Z,29.006277347433155,28.99633637790022,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.9655172413795,1.606896577210262,75.99655203983701,64.54827604622676,24.92413803626751,19.200000105233027
2023-02-05T15:30:00Z,27.214968911532697,27.22439529155863,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,83.06551676783069,71.43103369351091,24.934482706004175,19.306896538570008
2023-02-05T15:45:00Z,28.56584331907075,28.556091242823108,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6103448538944638,77.39999994738349,65.82413758902715,25.110344656582537,19.32758614112591
2023-02-05T16:00:00Z,27.031883920942033,27.026951721736364,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.655172413793,1.606896577210262,83.02500016348702,71.48275835760708,24.953571455819265,19.3379310081745
2023-02-05T16:15:00Z,28.302543771678003,28.282011360957704,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.6785714285716,1.607142882687705,77.16206938644936,65.51071453094482,24.968965398854223,19.27500009536743
2023-02-05T16:30:00Z,27.03648646124478,27.023844488735858,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.1724137931033,1.627586237315474,79.4965512505893,68.37931047636887,25.113793142910662,19.365517451845367
2023-02-05T16:45:00Z,28.58225440979004,28.598440630682582,6.0,0.0,1.0,28.20689655172414,0.29365517250422773,1.0,50.0,2306.103448275862,1.613793130578666,83.1620699126145,71.2448274020491,24.713792932444605,19.037931179178173
2023-02-05T17:00:00Z,27.266666149270947,27.23293791146114,6.0,0.0,1.0,28.275862068965516,0.29365517250422773,1.0,50.0,2306.2413793103447,1.6241379606312718,78.98965585642847,67.73103437752559,25.30689660434065,19.368965477778993
2023-02-05T17:15:00Z,28.2369875226702,28.255878584725515,6.0,0.0,1.0,28.379310344827587,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6321428886481695,80.51428604125977,68.94999980926514,24.699999945504324,19.007143088749476
2023-02-05T17:30:00Z,28.43788212743299,28.428433451159247,6.0,0.0,1.0,28.214285714285715,0.2939999997615814,1.0,50.0,2306.0,1.62068968394707,76.94482737574084,65.92758625951306,25.11034478812382,19.21379306398589
2023-02-05T17:45:00Z,27.246934693435144,27.248754632884058,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.4137931034484,1.627586237315474,84.33103416705954,72.51034388048896,25.131034456450365,19.213793195527174
2023-02-05T18:00:00Z,28.577219075170056,28.60660381974845,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.1724137931033,1.6103448538944638,77.03448196937298,65.82758620689656,24.8000000920789,19.00344835478684
2023-02-05T18:15:00Z,28.71353274378283,28.71295817144986,6.0,0.0,1.0,28.24137931034483,0.29365517250422773,1.0,50.0,2306.5172413793102,1.641379344052282,81.17931050267713,69.96551776754445,25.086206896551722,19.051724137931036
2023-02-05T18:30:00Z,27.700676713671005,27.698808806283132,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.3571428571427,1.6285714592252458,81.5714282989502,69.96785763331822,25.0750002179827,19.017856938498362
2023-02-05T18:45:00Z,28.519570778156147,28.550424904658875,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6172414072628678,78.13103458799165,67.12068939208984,24.868965280467066,18.94482744151148
2023-02-05T19:00:00Z,28.05937622333395,28.0369543535956,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.4137931034484,1.613793130578666,82.58620663346916,71.18275898900525,25.193103527200634,19.03103466691642
2023-02-05T19:15:00Z,28.243010422279095,28.244537550827552,6.0,0.0,1.0,28.103448275862068,0.29365517250422773,1.0,50.0,2306.0689655172414,1.6103448538944638,81.47241316170528,70.09655130320581,24.906896393874597,18.76896542516248
2023-02-05T19:30:00Z,27.4547936012005,27.466141141694166,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.606896577210262,79.53448275862068,68.18965490933122,25.08620696232237,18.872413898336475
2023-02-05T19:45:00Z,27.45853328704834,27.453099250793457,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.1428571428573,1.6035714532647813,79.5892859867641,68.33214242117745,25.021428653172084,18.81785719735282
2023-02-05T20:00:00Z,28.15384187369511,28.16231339553307,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,80.59310413229055,69.39310350089238,24.799999960537615,18.706896749036066
2023-02-05T20:15:00Z,27.855881921176252,27.853939845644195,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,80.91724053744612,69.64138004697602,25.148276033072637,18.927586127971782
2023-02-05T20:30:00Z,28.537510312836744,28.5320715410956,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,81.44137862633015,70.18620668608567,24.87931041059823,18.76551733345821
2023-02-05T20:45:00Z,28.07778996434705,28.07723749094996,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,81.23793187634698,69.96206849196861,25.048275783144195,18.772413977261248
2023-02-05T21:00:00Z,27.42083420072283,27.418906552451,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,81.08928653172084,69.75714329310826,25.125,18.84285729272025
2023-02-05T21:15:00Z,27.384687686788624,27.39538541333429,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,81.11724011651401,69.82413824673357,24.865517320304082,18.63793083717083
2023-02-05T21:30:00Z,28.04687572347707,28.03960346353465,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.6034483005260598,80.95862132105334,69.54482663910964,25.158620768579944,18.65862063703866
2023-02-05T21:45:00Z,28.423737098430767,28.415964915834625,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.4827586206898,1.600000023841858,80.85517357135642,69.51379315606479,24.886206988630622,18.45517237433072
2023-02-05T22:00:00Z,27.621678056388067,27.61450820133604,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,80.27241384571997,68.68965464624866,25.906896328103954,19.055172361176588
2023-02-05T22:15:00Z,30.29975836617606,30.30642420904977,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3928571428573,1.600000023841858,78.4214289528983,66.79285703386579,26.482142857142858,19.274999822889054
2023-02-05T22:30:00Z,29.510978304106615,29.51623607503957,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.206896551724,1.600000023841858,83.66206912336678,71.69655214507004,26.93448283754546,19.582758475994243
2023-02-05T22:45:00Z,28.701269873257342,28.68119239807129,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.8275862068967,1.600000023841858,86.20689655172414,73.6965516189049,27.651724124776905,19.96551724137931
2023-02-05T23:00:00Z,31.09479121504159,31.093524077842975,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2413793103447,1.600000023841858,80.28620673870218,68.20344806539602,27.586206765010438,19.88275856807314
2023-02-05T23:15:00Z,30.642272028429755,30.64738102616935,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.344827586207,1.600000023841858,83.31379331391433,71.31034456450364,27.962069018133754,20.151724190547547
2023-02-05T23:30:00Z,29.578950268881663,29.55291257585798,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.75,1.600000023841858,86.3571423121861,73.9785714830671,27.88214295251029,20.05714280264718
2023-02-05T23:45:00Z,30.22294518043255,30.234778634433088,6.0,0.0,1.0,28.0,0.29296551798952036,1.0,50.0,2306.310344827586,1.600000023841858,85.11724064267915,72.7137924720501,28.068965583012023,20.12413787841797
2023-02-06T00:00:00Z,30.153405880105907,30.170648114434606,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,83.3896555407294,70.99999973691743,28.45172408531452,20.410344945973364
2023-02-06T00:15:00Z,30.158285009449926,30.141116701323412,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.2758620689656,1.600000023841858,81.43793066616716,69.09999978953394,28.73793102132863,20.448275927839607
2023-02-06T00:30:00Z,28.745750690328663,28.75546823698899,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.0689655172414,1.600000023841858,88.56896578032395,75.73448260077114,28.631034522221007,20.53103466691642
2023-02-06T00:45:00Z,34.31132847922189,34.37003905432565,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2305.964285714286,1.5892857355730874,80.38214247567313,66.36428546905518,27.939285687037877,19.917857238224574
2023-02-06T01:00:00Z,38.97121731988315,38.91897727703226,6.0,0.0,1.0,27.310344827586206,0.29331034524687405,1.0,50.0,2306.9310344827586,1.531034490157818,59.27241410880253,46.53103466691642,29.79655173729206,20.75862062388453
2023-02-06T01:15:00Z,30.76637208872828,30.769811893331593,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.689655172414,1.593103470473454,81.99999947383486,68.54137881048794,29.220689707788928,20.82758640420848
2023-02-06T01:30:00Z,37.861393237936085,37.865966665333715,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.7241379310344,1.56896553368404,61.093103343042834,47.91034488020272,29.24482753359038,20.517241379310345
2023-02-06T01:45:00Z,30.800909963147394,30.77489372779583,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,77.3137927877492,64.32413811519228,29.824137917880353,21.034482955932617
2023-02-06T02:00:00Z,36.94040891102382,36.97719076701573,6.0,0.0,1.0,27.785714285714285,0.2939999997615814,1.0,50.0,2306.8214285714284,1.5821428767272405,69.90714263916016,55.442856788635254,29.03928565979004,20.43214293888637
2023-02-06T02:15:00Z,33.59211658609325,33.57528607598667,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.896551724138,1.572413810368242,69.42068981302195,56.131034719532934,30.03793085032496,21.141379323498956
2023-02-06T02:30:00Z,33.33577261299923,33.40370072989628,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.58620691710505,79.87930981866245,65.3655171887628,28.98620684393521,20.520689471014613
2023-02-06T02:45:00Z,35.008977232308226,34.97085492364292,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.344827586207,1.582758640420848,64.6310341933678,51.25517220332705,29.955172308560076,21.062069004979627
2023-02-06T03:00:00Z,29.965148268074824,29.968861941633552,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,84.55862084750471,70.81034456450364,29.14137919195767,20.768965622474408
2023-02-06T03:15:00Z,37.09886523655483,37.090108326503206,6.0,0.0,1.0,27.75,0.2936428572450365,1.0,50.0,2307.035714285714,1.5678571590355463,63.021428789411274,49.207143102373394,29.00357151031494,20.42857163293021
2023-02-06T03:30:00Z,31.209508238167597,31.160648082864697,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.862068965517,1.593103470473454,75.70344832847859,62.42413790472622,29.379310344827587,20.796551605750775
2023-02-06T03:45:00Z,34.74798794450431,34.77478487738247,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.0689655172414,1.582758640420848,75.43793132387358,61.1551724137931,28.365517188762798,20.11379307714002
2023-02-06T04:00:00Z,33.50528217184132,33.488605104643725,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.2758620689656,1.600000023841858,67.51034506436052,54.36551732030408,29.441379415577856,20.84482771774818
2023-02-06T04:15:00Z,30.836832243820716,30.858783327299975,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.596551747157656,84.17586227943157,70.1241376153354,28.744827796672954,20.503448420557483
2023-02-06T04:30:00Z,36.56812531607492,36.554947308131624,6.0,0.0,1.0,27.464285714285715,0.2939999997615814,1.0,50.0,2307.0714285714284,1.5607143001896995,63.36428560529436,50.09642859867641,29.310714517320907,20.610714435577393
2023-02-06T04:45:00Z,30.29277591047616,30.279541212936927,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2307.2413793103447,1.558620703631434,79.88965527764682,66.51034493281924,29.61724143192686,20.951724216855805
2023-02-06T05:00:00Z,36.726036071777344,36.75540272942905,6.0,0.0,1.0,27.379310344827587,0.2939999997615814,1.0,50.0,2307.137931034483,1.541379320210424,68.72068983933022,54.56206933383284,28.768965556703765,20.306896867423223
2023-02-06T05:15:00Z,32.92761085773336,32.918574037223024,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.793103448276,1.53448276684202,70.27586180588295,56.958620400264344,29.568965385700093,20.85862080804233
2023-02-06T05:30:00Z,32.52781835095636,32.543596004617626,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.655172413793,1.562068980315636,81.64137886310446,67.20344832847859,28.71034497228162,20.379310279056945
2023-02-06T05:45:00Z,36.850097111293245,36.82751546587263,6.0,0.0,1.0,27.285714285714285,0.2939999997615814,1.0,50.0,2306.8214285714284,1.5321428648063116,64.2499998637608,51.053571701049805,29.760714258466447,20.842857088361466
2023-02-06T06:00:00Z,29.66400797613736,29.664664564461543,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.606896577210262,84.47241368787041,70.49655164521316,29.59310354035476,21.065517359766467
2023-02-06T06:15:00Z,36.99356144872205,36.992113573797816,6.0,0.0,1.0,27.79310344827586,0.29365517250422773,1.0,50.0,2306.7586206896553,1.582758640420848,66.08965525133857,52.289655093489024,29.044827691439924,20.424137838955584
2023-02-06T06:30:00Z,32.99535534299653,32.96216320169383,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.655172413793,1.589655193789252,72.66206886028421,59.26551753077014,29.61379307714002,20.889655343417463
2023-02-06T06:45:00Z,34.38708897294669,34.42969085430277,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.551724137931,1.596551747157656,78.17241445080987,63.79655193460399,28.603448275862068,20.320689628864155
2023-02-06T07:00:00Z,35.00268227713449,34.95665305001395,6.0,0.0,1.0,27.892857142857142,0.2939999997615814,1.0,50.0,2306.0714285714284,1.5821428767272405,65.95357172829765,52.807142802647185,29.83571413585118,21.028571333203995
2023-02-06T07:15:00Z,30.239599227905273,30.22718199368181,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,85.23448286385371,71.17931050267713,29.634482679695918,21.037930981866246
2023-02-06T07:30:00Z,37.67432995500236,37.67602749528556,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2305.7241379310344,1.579310363736646,63.010345195901806,49.30344851263638,29.293103579817146,20.61724123461493
2023-02-06T07:45:00Z,31.308292388916016,31.28239263337234,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5172413793102,1.596551747157656,75.85862074227168,62.506896841114965,29.893103435121734,21.106896630648908
2023-02-06T08:00:00Z,34.68882488382274,34.7005725071348,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,75.56206867612642,61.362068833975954,28.862069031287884,20.44482757305277
2023-02-06T08:15:00Z,29.573530401502335,29.528032302856445,6.0,0.0,1.0,28.035714285714285,0.2936428572450365,1.0,50.0,2306.1071428571427,1.6035714532647813,80.16785730634417,66.50357151031494,29.700000081743514,21.110714026859828
2023-02-06T08:30:00Z,30.488436731798895,30.52636567477522,6.0,0.0,1.0,28.137931034482758,0.29365517250422773,1.0,50.0,2306.206896551724,1.6034483005260598,90.30000042093211,76.53103532462285,28.51034486704859,20.420689615710028
2023-02-06T08:45:00Z,35.87934191473599,35.88138810519514,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.4827586206898,1.593103470473454,66.03103506154028,52.91724132669383,29.037931179178173,20.579310450060614
2023-02-06T09:00:00Z,28.395445133077686,28.42084937260069,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,86.89310244856209,72.42758665413692,28.686206949168238,20.565517293995825
2023-02-06T09:15:00Z,29.69150299861513,29.691818237304688,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2307.0344827586205,1.600000023841858,92.73103464060816,79.1862064230031,28.29999982899633,20.368965543549635
2023-02-06T09:30:00Z,35.43863568987165,35.47015735081264,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.6428571428573,1.5964285944189345,71.71785708836147,58.06071472167969,27.325000081743514,19.692856856754847
2023-02-06T09:45:00Z,32.078968113866345,32.02353122316558,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.655172413793,1.582758640420848,70.98275927839607,58.37586185849946,28.375862253123316,20.362069031287884
2023-02-06T10:00:00Z,27.67470616307752,27.705277673129377,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.600000023841858,90.72758589119746,76.77586206896552,26.968965464624866,19.610344656582537
2023-02-06T10:15:00Z,35.962524808686354,35.967181238634836,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.7241379310344,1.589655193789252,62.64827596730199,49.91724172131769,26.368965609320277,19.327585943813983
2023-02-06T10:30:00Z,27.710603385136046,27.693797210167194,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.596551747157656,78.68275898900525,66.37241416141904,25.77241377994932,19.137930902941473
2023-02-06T10:45:00Z,28.01046167101179,28.040694986070907,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1071428571427,1.600000023841858,86.40714236668178,73.50714233943394,24.528571401323592,18.807142870766775
2023-02-06T11:00:00Z,33.43127540062214,33.413004644985854,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.596551747157656,62.04827565160291,50.24827562529465,25.24482773090231,19.04827558583227
2023-02-06T11:15:00Z,25.578560072800208,25.571149497196593,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,87.80000015784954,74.8413797575852,25.031034469604492,19.389655146105536
2023-02-06T11:30:00Z,31.40737040289517,31.432686509757207,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,75.10344814432078,62.003448223245556,24.568965648782665,18.793103514046503
2023-02-06T11:45:00Z,31.342309688699657,31.29357883847993,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,65.19310339565935,53.70689668326542,25.534482824391333,19.682758462840113
2023-02-06T12:00:00Z,25.592004707881383,25.60086338860648,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.75,1.600000023841858,91.26428576878139,77.86071368626186,24.821428503308976,19.328571592058456
2023-02-06T12:15:00Z,32.99184838656721,33.0328259303652,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,67.01724137931035,54.14827596730199,24.465517175608667,19.07931005543676
2023-02-06T12:30:00Z,30.21004242732607,30.16830608762544,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,66.90689692003974,55.61379347176388,25.758620755425817,19.762068912900727
2023-02-06T12:45:00Z,26.349507890898607,26.35183728974441,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,91.09310360612541,77.98965533026333,24.782758712768555,19.131034653762292
