time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-06T13:00:00Z,33.80555284434352,33.830175465550916,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.1724137931033,1.596551747157656,65.60000005261651,52.762068649818154,24.427586193742425,18.696551881987475
2023-02-06T13:15:00Z,29.557114805494034,29.48922518321446,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.285714285714,1.5964285944189345,71.6892854145595,59.996428625924246,25.7357143674578,19.15000009536743
2023-02-06T13:30:00Z,27.83847105092016,27.878128643693596,6.0,0.0,1.0,28.24137931034483,0.29365517250422773,1.0,50.0,2306.551724137931,1.634482790683878,90.96206822888604,77.6137932086813,25.32758620689655,18.71034490651098
2023-02-06T13:45:00Z,35.72959643396838,35.75970847031166,6.0,0.0,1.0,28.17241379310345,0.29365517250422773,1.0,50.0,2306.448275862069,1.613793130578666,62.21379286667396,49.37586199004075,24.72413786526384,18.403448236399683
2023-02-06T14:00:00Z,29.777233452632508,29.722615537972285,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.344827586207,1.6034483005260598,70.81379331391433,59.4068963938746,25.855172453255488,19.13103458799165
2023-02-06T14:15:00Z,26.514196132791454,26.530078624856884,6.0,0.0,1.0,28.448275862068964,0.2939999997615814,1.0,50.0,2306.103448275862,1.634482790683878,91.09310307996026,78.19655188198747,24.734482798083075,18.527586180588294
2023-02-06T14:30:00Z,34.86632299423218,34.887040274483816,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.3571428571427,1.6107143121106284,63.542857442583355,50.88571412222726,24.460713931492396,18.282142911638534
2023-02-06T14:45:00Z,29.25484117968329,29.202792397860822,6.0,0.0,1.0,28.17241379310345,0.29365517250422773,1.0,50.0,2306.2413793103447,1.613793130578666,70.99655111904802,59.737930955557985,25.827586009584625,19.224137931034484
2023-02-06T15:00:00Z,27.374021793233936,27.384360740924702,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.448275862069,1.627586237315474,89.87931034482759,76.97930987127896,24.679310371135845,18.527586246358936
2023-02-06T15:15:00Z,34.893251221755456,34.88774168080297,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.1724137931033,1.6034483005260598,62.33793127125707,50.09999965799266,24.720689576247644,18.406896262333312
2023-02-06T15:30:00Z,27.203612804412842,27.173590115138463,6.0,0.0,1.0,28.25,0.2939999997615814,1.0,50.0,2306.25,1.6178571709564753,78.25000027247837,66.3249991280692,25.667857101985387,19.217857088361466
2023-02-06T15:45:00Z,28.852677180849273,28.886432647705078,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.862068965517,1.6172414072628678,87.51724137931035,74.43793053462588,24.551724203701678,18.434482640233533
2023-02-06T16:00:00Z,35.97026272477775,35.965872402848866,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,58.97241355632914,47.07241347740437,24.85862054495976,18.37931041059823
2023-02-06T16:15:00Z,27.155776714456493,27.129953187087487,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.206896551724,1.606896577210262,80.17241366156216,68.32068976040544,25.5,19.0379309160956
2023-02-06T16:30:00Z,29.624411221208245,29.645390280361834,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.4137931034484,1.606896577210262,85.11034498543575,72.12413800995925,24.59655182937096,18.36551705722151
2023-02-06T16:45:00Z,35.34556211744036,35.3335965020316,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.75,1.600000023841858,58.750000272478374,47.05357115609305,25.060714108603342,18.485714435577393
2023-02-06T17:00:00Z,26.816215646678003,26.801533468838397,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.344827586207,1.6103448538944638,81.52068933947334,69.3068962097168,25.41379297190699,18.88620692285998
2023-02-06T17:15:00Z,28.685923346157733,28.74419797700027,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.137931034483,1.62068968394707,87.40344790754646,74.39310376397495,24.59999992107523,18.331034364371465
2023-02-06T17:30:00Z,35.44582998341527,35.420383584910425,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9310344827586,1.6034483005260598,60.58275854176488,48.59655156628839,25.331034627454034,18.548276111997406
2023-02-06T17:45:00Z,27.046105549253266,27.0425296651906,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.5172413793102,1.613793130578666,83.03103479845771,70.4379311923323,26.006896578032396,19.162068926054857
2023-02-06T18:00:00Z,30.423855781555176,30.448790618351527,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.3214285714284,1.621428600379399,84.39642878941127,70.96071474892753,25.328571251460485,18.69642870766776
2023-02-06T18:15:00Z,36.371192603275695,36.35978757924047,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.3793103448274,1.600000023841858,58.36206896551724,46.537930981866246,25.74482753359038,18.813793050831762
2023-02-06T18:30:00Z,27.215007847753064,27.204148259656183,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,83.09999978953394,70.62413814150054,25.88275856807314,19.093103408813477
2023-02-06T18:45:00Z,29.885778164041454,29.925768293183424,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,86.35517199286099,72.93103421967605,25.437931060791016,18.696551750446186
2023-02-06T19:00:00Z,38.48387935243804,38.47693028943292,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.6206896551726,1.582758640420848,57.62068965517241,45.665517478153625,26.548275980456122,19.075862161044416
2023-02-06T19:15:00Z,28.70014088494437,28.663056918552943,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3214285714284,1.600000023841858,79.22857175554547,66.95357118334088,27.467857156481063,19.917857238224574
2023-02-06T19:30:00Z,28.807146861635406,28.83236207633183,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,91.441379941743,77.92413777318494,26.679310371135845,19.44137928403657
2023-02-06T19:45:00Z,38.38774490356445,38.41532292859308,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.344827586207,1.596551747157656,60.88275856807314,48.0793105816019,26.175861950578362,18.91034488020272
2023-02-06T20:00:00Z,30.512067005552094,30.498282728524043,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5172413793102,1.593103470473454,72.16896570139917,60.61034511697704,27.489655067180767,19.917241392464472
2023-02-06T20:15:00Z,27.238031518870386,27.25730935458479,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.6103448538944638,92.49310381659146,78.84827607253501,26.855172453255488,19.496551842525086
2023-02-06T20:30:00Z,37.28552525384085,37.31008046013968,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.3928571428573,1.5928571649960108,65.55000046321324,52.34642914363316,26.66428586414882,19.132143020629883
2023-02-06T20:45:00Z,31.88472399218329,31.831226677730164,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.206896551724,1.589655193789252,71.01379302452351,58.903448039087756,28.81379298506112,20.520689668326543
2023-02-06T21:00:00Z,27.99249057112069,28.014559515591326,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.4137931034484,1.606896577210262,93.54482716527478,79.37586185849946,28.12413787841797,20.217241353002088
2023-02-06T21:15:00Z,36.668578706938646,36.730826016130116,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.448275862069,1.593103470473454,70.32068989194673,56.79310318519329,27.582758607535528,19.744827402049097
2023-02-06T21:30:00Z,37.21824830153893,37.17539649174131,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.448275862069,1.565517256999838,62.18620708070952,50.48620671239392,29.613793142910662,20.748275888377222
2023-02-06T21:45:00Z,28.871291160583496,28.886566025870188,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.344827586207,1.6034483005260598,90.47500038146973,76.63928576878139,29.046428544180735,20.667857238224574
2023-02-06T22:00:00Z,35.3992358240588,35.44737953975283,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,76.2103455642174,62.165517478153625,28.948275796298322,20.506896380720466
2023-02-06T22:15:00Z,37.88776890984897,37.84176675204573,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.5172413793102,1.565517256999838,62.0551722296353,50.18275833129883,30.14137919195767,21.017241379310345
2023-02-06T22:30:00Z,29.17316930047397,29.159299521610656,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,90.19655214507004,76.38275883115571,29.724137931034484,21.079310515831256
2023-02-06T22:45:00Z,34.452161328545934,34.49879166175579,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,77.68965556703765,63.703447933854726,28.696551684675544,20.42413803626751
2023-02-06T23:00:00Z,38.24246018508385,38.23377839450178,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.7586206896553,1.562068980315636,60.996551513671875,49.179310765759695,29.924137838955584,20.872413832565833
2023-02-06T23:15:00Z,28.631678785596574,28.617659636906215,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.3928571428573,1.6035714532647813,89.06428527832031,75.40357072012765,29.746428625924246,21.021428653172084
2023-02-06T23:30:00Z,35.63397433839995,35.683035751868935,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.606896577210262,77.27931016066978,63.17931063421841,29.37931014751566,20.644827678285797
2023-02-06T23:45:00Z,37.78368430302061,37.747760378081225,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.310344827586,1.565517256999838,63.41724132669383,51.441379415577856,30.996551776754444,21.427586193742425
2023-02-07T00:00:00Z,29.300491464549097,29.316967207809974,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.5172413793102,1.606896577210262,91.13793103448276,76.93103474584119,30.458620663346917,21.42413797049687
2023-02-07T00:15:00Z,38.995332915207435,39.03947882816709,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2306.1724137931033,1.6034483005260598,68.17586214789029,54.45172434839709,30.52758637790022,21.06896545147074
2023-02-07T00:30:00Z,32.077235630580354,32.02987773077829,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.5,1.5964285944189345,78.37500027247837,65.11071314130511,32.574999877384734,22.467857224600657
2023-02-07T00:45:00Z,30.169643204787683,30.16572985155829,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,94.85172455886314,80.24482779667295,32.03793117917817,22.224137996805126
2023-02-07T01:00:00Z,30.576152604201745,30.581781124246532,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.206896551724,1.606896577210262,94.06896499107624,79.76551766231142,32.22413806257577,22.18965536972572
2023-02-07T01:15:00Z,33.92046237814015,33.95036019950077,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,84.11034577468345,70.33103495630725,32.23448273231243,22.16206879451357
2023-02-07T01:30:00Z,33.55904309502964,33.56320032580145,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.0,1.600000023841858,79.7206899708715,66.36896488584321,32.45862053180563,22.317241405618603
2023-02-07T01:45:00Z,34.354334694998606,34.353333473205566,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.5964285944189345,83.52857099260602,69.77857153756278,33.16071442195347,22.564285482679093
2023-02-07T02:00:00Z,33.30659215203647,33.31497416002997,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,84.36896620125606,70.55172334868332,33.78620687024347,23.03103440383385
2023-02-07T02:15:00Z,33.76381367650525,33.73822258258688,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,87.80344811801253,73.80689634125808,34.07586209527378,23.151724190547547
2023-02-07T02:30:00Z,31.996119926715718,31.991874300200365,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.793103448276,1.596551747157656,92.92069033918709,78.69310392182449,34.0379313764901,23.186206620315026
2023-02-07T02:45:00Z,32.13852001058644,32.137655915885134,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,93.41034566945044,79.09655314478381,33.71724108991952,22.95862072911756
2023-02-07T03:00:00Z,34.0892824445452,34.08834062303816,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.535714285714,1.5964285944189345,85.67857142857143,71.73571423121861,33.87500013623919,22.996428557804652
2023-02-07T03:15:00Z,35.00635489102068,34.992816267342405,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.589655193789252,83.9379311923323,70.22413661562163,34.85517238748485,23.493103421967604
2023-02-07T03:30:00Z,32.63055268649397,32.65036760527512,6.0,0.0,1.0,28.03448275862069,0.29331034524687405,1.0,50.0,2306.689655172414,1.596551747157656,87.24827575683594,73.44482737574084,34.57241374048694,23.531034338063208
2023-02-07T03:45:00Z,31.389994654162177,31.388949361340753,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2305.9655172413795,1.596551747157656,91.95517230856008,77.59655130320581,34.19310339565935,23.262069110212654
2023-02-07T04:00:00Z,32.795604968893116,32.80647350179738,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,86.6448272178913,72.77241410880254,34.11724130038557,23.155172479563745
2023-02-07T04:15:00Z,33.232126644679475,33.25130019869123,6.0,0.0,1.0,27.892857142857142,0.2936428572450365,1.0,50.0,2306.285714285714,1.600000023841858,85.42857088361468,71.69285774230957,34.31428582327707,23.164286068507604
2023-02-07T04:30:00Z,33.28946001776333,33.294052913271145,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.596551747157656,86.98620789626548,73.117241958092,35.23448273231243,23.748275954147864
2023-02-07T04:45:00Z,33.33959618930159,33.33998502534011,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,88.1034488020272,74.22758589119746,35.00344861786941,23.648275572678138
2023-02-07T05:00:00Z,33.16569104687921,33.15446748404667,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,87.7793100291285,73.91379257728313,34.93103474584119,23.603448210091425
2023-02-07T05:15:00Z,33.72669364666117,33.7356905443915,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,87.65862063703865,73.7827587785392,34.72068970778893,23.47241368787042
2023-02-07T05:30:00Z,33.20630366461618,33.199382713862825,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,87.003570829119,73.11071423121861,35.446428298950195,23.839285646166122
2023-02-07T05:45:00Z,35.21457632656755,35.23833557655071,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.551724137931,1.562068980315636,86.67586254251414,72.65172471671269,35.296551803062705,23.79655147420949
2023-02-07T06:00:00Z,33.876111589629076,33.865099347870924,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.896551724138,1.565517256999838,88.13793077140019,74.11724143192686,35.575862358356346,23.92413803626751
2023-02-07T06:15:00Z,32.03775162532412,32.041689247920594,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.1724137931033,1.582758640420848,93.00344769708042,78.57586222681506,35.11724156346814,23.65517234802246
2023-02-07T06:30:00Z,35.48470385321255,35.50432797135978,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.206896551724,1.575862087052444,83.85517225594356,69.82068976040544,35.57931045006062,23.87241376679519
2023-02-07T06:45:00Z,35.63679926736014,35.62905434199742,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.6071428571427,1.585714306150164,83.77142878941127,70.08571434020996,35.48571423121861,23.889285836900985
2023-02-07T07:00:00Z,32.82182838176859,32.80148420662716,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.5172413793102,1.589655193789252,89.75172450624663,75.75862016349004,35.52413808888402,24.00689644649111
2023-02-07T07:15:00Z,31.723188663351124,31.72026331671353,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.655172413793,1.589655193789252,88.71724174762595,74.93448296908674,33.724137931034484,23.206896683265423
2023-02-07T07:30:00Z,33.035230241972826,33.02318086295292,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,82.8724136352539,69.80689686742322,32.55517209809402,22.531034535375134
2023-02-07T07:45:00Z,30.87017399924142,30.88057735988072,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.689655172414,1.600000023841858,84.61785697937012,71.83928516932896,30.860714503696986,21.839285714285715
2023-02-07T08:00:00Z,31.177874400697906,31.15042416802768,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.3214285714284,1.600000023841858,83.57931018697805,71.11724116884429,29.144827546744512,20.886206857089338
2023-02-07T08:15:00Z,28.8595809278817,28.86269911404314,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,86.82758646997912,74.52758578596443,27.424137838955584,20.020689734097186
2023-02-07T08:30:00Z,30.388944362771923,30.39657033722976,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,83.28620647561961,71.09655104012325,27.06896545147074,19.562068939208984
2023-02-07T08:45:00Z,29.699490448524212,29.721748549362708,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,77.91724106361126,66.01034545898438,26.90000007892477,19.76896542516248
2023-02-07T09:00:00Z,29.69067484991891,29.71898467200143,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.714285714286,1.600000023841858,80.67500005449567,69.09285763331822,25.832142966134207,19.107142857142858
2023-02-07T09:15:00Z,29.034375157849542,29.033524611900592,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.8275862068967,1.6034483005260598,84.9758616480334,72.86896541200835,26.051724203701678,19.265517267687567
2023-02-07T09:30:00Z,28.792933825788825,28.798061962785393,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,79.72758615428003,68.32758568073142,25.00000026308257,18.965517307149952
2023-02-07T09:45:00Z,27.623575605195143,27.61786204370959,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.596551747157656,78.0034487494107,66.6344820219895,25.124138141500538,19.017241576622272
2023-02-07T10:00:00Z,26.93177025893639,26.947700368946997,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.6034483005260598,83.40689613079202,71.90000047354863,24.955172308560076,18.975862108427904
2023-02-07T10:15:00Z,27.35506841114589,27.36176667894636,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6071428571427,1.600000023841858,84.76785687037876,72.85357121058873,24.87142848968506,19.099999972752162
2023-02-07T10:30:00Z,29.116246848270812,29.09960884883486,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.7241379310344,1.6034483005260598,77.19655188198747,65.77586180588295,25.04137946819437,19.248275756835938
2023-02-07T10:45:00Z,27.479377023104963,27.46320704756112,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,79.12413814150054,67.86551666259766,25.203448460019867,19.493103421967604
2023-02-07T11:00:00Z,26.509088845088563,26.507332768933527,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.606896577210262,84.70344806539602,72.96551803062702,25.048275783144195,19.534482627079406
2023-02-07T11:15:00Z,27.853545616412983,27.85016809660813,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.448275862069,1.6034483005260598,81.56896656957166,70.22413714178677,24.996551776754444,19.427586127971782
2023-02-07T11:30:00Z,26.97157382965088,26.98523998260498,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.535714285714,1.600000023841858,82.25357191903251,71.13214356558663,24.90000009536743,19.532142911638534
2023-02-07T11:45:00Z,27.50741517954859,27.49230641332166,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.606896577210262,82.53793098186624,71.234482074606,25.1000001841578,19.403448236399683
2023-02-07T12:00:00Z,27.19029426574707,27.232475478073646,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,80.35862100535425,69.0517236117659,24.944827638823412,19.417241392464472
2023-02-07T12:15:00Z,28.633578530673322,28.637693865545863,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,80.03448249553811,68.90689718312231,25.058620584422144,19.268965490933123
2023-02-07T12:30:00Z,27.554824894872205,27.535232346633386,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,85.7310351667733,74.08965564596242,24.868965543549635,19.096551697829675
2023-02-07T12:45:00Z,27.739054816109793,27.722366741725377,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.5714285714284,1.600000023841858,81.72499983651298,70.22499929155622,25.02142858505249,19.125000136239187
2023-02-07T13:00:00Z,27.682233744654162,27.66817171820279,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,82.6655176096949,71.49655151367188,25.024137825801454,19.196551750446186
2023-02-07T13:15:00Z,27.682563584426354,27.690098335003032,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4137931034484,1.606896577210262,83.42758625951306,71.82758594381399,24.9034481048584,18.84137936296134
2023-02-07T13:30:00Z,27.87792574126145,27.880127150436927,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.896551724138,1.6034483005260598,78.06206933383284,66.71379299821525,24.975861911115974,18.917241260923188
2023-02-07T13:45:00Z,29.075466616400355,29.084626625324116,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5862068965516,1.606896577210262,74.11379347176387,62.68275872592268,24.99310355350889,18.83448265338766
2023-02-07T14:00:00Z,29.058853149414062,29.034885542733328,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.285714285714,1.600000023841858,75.95714296613421,64.57857077462333,25.157142775399343,18.92142847606114
2023-02-07T14:15:00Z,27.34324521031873,27.349400158586175,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.793103448276,1.600000023841858,86.65862063703865,74.34482811237204,25.027586180588294,18.851724164239293
2023-02-07T14:30:00Z,27.886404497870082,27.860228637169147,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,83.82758594381399,71.87931060791016,25.003448223245556,18.7758622005068
2023-02-07T14:45:00Z,28.342466814764613,28.358547013381433,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,78.55172413793103,67.06896551724138,24.993103421967604,18.799999894766973
2023-02-07T15:00:00Z,28.77745008468628,28.787152767181396,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.8275862068967,1.600000023841858,75.23928615025112,63.796552066145274,24.97241388518235,18.76206904444201
2023-02-07T15:15:00Z,29.101578087642274,29.128888820779736,6.0,0.0,1.0,28.0,0.29328571472849163,1.0,50.0,2306.5,1.600000023841858,76.27586180588295,65.0,24.946428775787354,18.635714258466447
2023-02-07T15:30:00Z,27.684577284188105,27.672843867334826,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,85.81724153715989,73.77930976604593,24.99310355350889,18.634482613925275
2023-02-07T15:45:00Z,27.182781548335633,27.16251932341477,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,84.57586196373249,72.52758631212959,25.099999855304585,18.644827612515154
2023-02-07T16:00:00Z,29.17065377070986,29.172522775058088,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.600000023841858,78.3034483810951,66.76551713614629,24.855172584796772,18.37586205581139
2023-02-07T16:15:00Z,29.37998785291399,29.3735762323652,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.5964285944189345,74.79999950953892,63.007142884390696,25.764285836900985,18.810714312962123
2023-02-07T16:30:00Z,29.697406703028186,29.68406262891046,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.1724137931033,1.596551747157656,78.30000042093211,66.441379020954,26.51379315606479,19.213792866673963
2023-02-07T16:45:00Z,28.880191868749158,28.886719407706426,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9655172413795,1.600000023841858,87.13103406182651,74.58965538287985,26.42413797049687,19.28620687024347
2023-02-07T17:00:00Z,29.780570391950935,29.774028778076172,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,82.13103458799165,69.97586191111597,26.837931073945143,19.475862108427904
2023-02-07T17:15:00Z,30.216399423007307,30.210088335234545,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,77.31379305083176,65.24482753359038,27.179310371135845,19.648275835760707
2023-02-07T17:30:00Z,31.092679841177805,31.09261110850743,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.8571428571427,1.5928571649960108,76.54285676138741,64.45714323861259,27.539285591670446,19.792856897626603
2023-02-07T17:45:00Z,29.039213180541992,29.029065428109003,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,84.14137925772832,71.54137894202923,28.02758611481765,20.048275980456122
2023-02-07T18:00:00Z,29.518053449433424,29.519012253859948,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.448275862069,1.593103470473454,84.66896556985789,71.92413777318494,28.26551733345821,20.158620571268017
2023-02-07T18:15:00Z,31.552292856676825,31.55719888621363,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.551724137931,1.596551747157656,79.08965538287985,66.64137952081089,28.80689660434065,20.48275875223094
2023-02-07T18:30:00Z,32.34371389191726,32.34460120365537,6.0,0.0,1.0,27.79310344827586,0.2939999997615814,1.0,50.0,2306.4827586206898,1.56896553368404,76.14482774405644,63.57931045006062,29.68275885746397,20.82758646997912
2023-02-07T18:45:00Z,31.040555204663956,31.052669252668107,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.785714285714,1.5964285944189345,82.97500038146973,70.06785719735282,30.042857101985387,21.117857115609304
2023-02-07T19:00:00Z,30.69816332849963,30.709010091321222,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,85.32758568073142,72.06551729399582,30.734482732312433,21.51724151085163
2023-02-07T19:15:00Z,33.18528846214558,33.16750598775929,6.0,0.0,1.0,27.862068965517242,0.29331034524687405,1.0,50.0,2306.4137931034484,1.582758640420848,79.69310339565935,66.77931055529365,31.25517246640962,21.699999973691742
2023-02-07T19:30:00Z,32.867220385321254,32.878193427776466,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2307.0344827586205,1.572413810368242,78.05172492717874,65.37931060791016,30.917241195152545,21.662068926054857
2023-02-07T19:45:00Z,30.3720891886744,30.371763887076543,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.862068965517,1.572413810368242,85.2724135826374,72.18275872592268,30.893103237809807,21.6793103053652
2023-02-07T20:00:00Z,32.58261503492083,32.5795202255249,6.0,0.0,1.0,27.642857142857142,0.29328571472849163,1.0,50.0,2306.714285714286,1.5678571590355463,83.59642873491559,70.48214285714286,30.667857238224574,21.389285564422607
2023-02-07T20:15:00Z,32.797509818241515,32.78761620357119,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2307.0,1.555172426947232,77.22068970778892,64.36206883397595,31.472413753641064,21.872413569483264
2023-02-07T20:30:00Z,32.8877629247205,32.88160725297599,6.0,0.0,1.0,27.586206896551722,0.2939999997615814,1.0,50.0,2306.8275862068967,1.555172426947232,78.4379311923323,65.66896556985789,31.010345130131164,21.56551749130775
2023-02-07T20:45:00Z,30.646322710760707,30.639321623177363,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.9310344827586,1.558620703631434,86.44482763882341,72.98965533026333,31.848275612140522,22.12758597012224
2023-02-07T21:00:00Z,32.859762915249526,32.85604601892932,6.0,0.0,1.0,27.517241379310345,0.2939999997615814,1.0,50.0,2306.7241379310344,1.548275873578828,82.02068986563847,68.89999968430092,31.479310331673457,21.844827520436255
2023-02-07T21:15:00Z,34.80852835518973,34.808559145246235,6.0,0.0,1.0,27.25,0.2936428572450365,1.0,50.0,2307.285714285714,1.535714294229235,77.41428620474679,64.39999975476947,32.11071416309902,22.092857088361466
2023-02-07T21:30:00Z,34.13901197499242,34.095055284171266,6.0,0.0,1.0,27.448275862068964,0.2939999997615814,1.0,50.0,2307.310344827586,1.53448276684202,82.22758615428003,68.65862063703865,34.39655172413793,23.20689661749478
2023-02-07T21:45:00Z,34.40719880728886,34.42589292855099,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.0,1.541379320210424,85.72068944470635,71.75172424316406,34.61034459081189,23.406896656957166
2023-02-07T22:00:00Z,34.16741002839187,34.17599138720282,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.206896551724,1.51724138342101,79.39655225030307,66.04827617776805,34.04482742835735,23.358620742271686
2023-02-07T22:15:00Z,33.328043444403285,33.31728981281149,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.310344827586,1.527586213473616,79.92068902377424,66.74827654608364,33.28620700178475,22.737931152869916
2023-02-07T22:30:00Z,31.35949625287737,31.369611944471085,6.0,0.0,1.0,27.357142857142858,0.29328571472849163,1.0,50.0,2306.6785714285716,1.535714294229235,86.14285741533551,72.44642802647182,33.403571537562776,22.903571469443186
2023-02-07T22:45:00Z,34.38770346805967,34.37961894068225,6.0,0.0,1.0,27.344827586206897,0.2939999997615814,1.0,50.0,2307.0,1.513793106736808,81.4379311923323,68.06551676783069,32.81034502489813,22.455172308560076
2023-02-07T23:00:00Z,34.61792505198512,34.57937398450128,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.3793103448274,1.506896553368404,77.80344785492996,64.62068952363113,33.499999868458715,22.799999960537615
2023-02-07T23:15:00Z,33.707840294673524,33.71133383389177,6.0,0.0,1.0,27.275862068965516,0.2939999997615814,1.0,50.0,2307.2758620689656,1.51724138342101,85.66206912336678,71.54827538852034,35.168965569857896,23.544827428357355
2023-02-07T23:30:00Z,36.556551440008754,36.554056364914466,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.3793103448274,1.506896553368404,81.99310381659146,68.04137894202923,35.83448291647023,23.965517307149952
2023-02-07T23:45:00Z,35.56206825801304,35.55672100612095,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.285714285714,1.5,80.6821425301688,66.89642797197614,36.75,24.4857143674578
2023-02-08T00:00:00Z,34.9162874550655,34.910931291251345,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.2413793103447,1.513793106736808,82.7896552250303,69.08620689655173,34.637931166024046,23.658620768579944
2023-02-08T00:15:00Z,32.09126400125438,32.0920589710104,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2306.9310344827586,1.51724138342101,88.34482732312432,74.47586243728111,32.910344682890795,22.651724190547547
2023-02-08T00:30:00Z,34.16299912025188,34.14891657336005,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2307.310344827586,1.51724138342101,81.74827549375337,68.4172415897764,32.97586204265726,22.565517293995825
2023-02-08T00:45:00Z,33.8031339974239,33.811220826773805,6.0,0.0,1.0,27.03448275862069,0.2939999997615814,1.0,50.0,2307.6206896551726,1.506896553368404,85.44137888941272,71.77586285821323,34.36896541200835,23.227586285821324
2023-02-08T01:00:00Z,35.833024569920134,35.847832679748535,6.0,0.0,1.0,27.035714285714285,0.2939999997615814,1.0,50.0,2307.4285714285716,1.5107142882687705,85.71785790579659,71.41785730634417,36.09642859867641,23.95357152393886
2023-02-08T01:15:00Z,35.524094811801255,35.53221682844491,6.0,0.0,1.0,27.06896551724138,0.2939999997615814,1.0,50.0,2307.137931034483,1.513793106736808,85.34482758620689,71.1275863647461,36.91034448557887,24.5
2023-02-08T01:30:00Z,33.08670267565497,33.09603079434099,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.103448275862,1.503448276684202,90.56551597858298,76.01034493281924,36.972413819411706,24.64137912618703
2023-02-08T01:45:00Z,35.074890597113246,35.090897001069166,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.448275862069,1.503448276684202,86.84137962604392,72.42758625951306,36.73793108709927,24.406896722727808
2023-02-08T02:00:00Z,35.32221458698141,35.310100686961206,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.310344827586,1.51724138342101,85.87931087099273,71.6793107657597,37.534482890161975,24.934482706004175
2023-02-08T02:15:00Z,34.99913515363421,35.00281170436314,6.0,0.0,1.0,27.178571428571427,0.2939999997615814,1.0,50.0,2307.1428571428573,1.5107142882687705,87.89285714285714,73.68214280264718,36.453571455819265,24.346428734915598
2023-02-08T02:30:00Z,33.78438758850098,33.78442718242777,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2307.0689655172414,1.510344830052606,91.06206801841999,76.73793029785156,36.41724172131769,24.396551724137932
2023-02-08T02:45:00Z,34.466169686153016,34.46953227602202,6.0,0.0,1.0,27.275862068965516,0.29365517250422773,1.0,50.0,2307.137931034483,1.51724138342101,89.53793124494881,75.02413808888403,37.04827578314419,24.551724137931036
2023-02-08T03:00:00Z,36.02959757837756,36.046377773942616,6.0,0.0,1.0,27.24137931034483,0.2939999997615814,1.0,50.0,2307.344827586207,1.51724138342101,86.44137888941272,72.09655182937095,37.26896549093312,24.744827599361024
2023-02-08T03:15:00Z,36.254988703234446,36.24779207953091,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.310344827586,1.513793106736808,86.69655214507004,72.30344785492996,37.775862726671946,24.965517372920594
2023-02-08T03:30:00Z,35.86472007206508,35.84517397199358,6.0,0.0,1.0,27.142857142857142,0.2939999997615814,1.0,50.0,2307.3928571428573,1.5178571471146174,87.92142813546317,73.7000002179827,37.25,24.739285605294363
2023-02-08T03:45:00Z,35.06274308829472,35.123681430158946,6.0,0.0,1.0,27.103448275862068,0.29365517250422773,1.0,50.0,2307.3793103448274,1.510344830052606,85.5620688076677,71.0551731504243,37.87241376679519,25.02413769426017
2023-02-08T04:00:00Z,34.55022351495151,34.508952568317284,6.0,0.0,1.0,27.137931034482758,0.29365517250422773,1.0,50.0,2307.137931034483,1.51724138342101,90.66206859720164,75.87931034482759,38.43793092924973,25.282758646997912
2023-02-08T04:15:00Z,35.128184285657156,35.128093061776,6.0,0.0,1.0,27.103448275862068,0.2939999997615814,1.0,50.0,2307.344827586207,1.524137936789414,92.55862032133957,77.82068976040544,38.01724124776906,25.179310436906487
2023-02-08T04:30:00Z,37.033096708100416,37.037923615554284,6.0,0.0,1.0,27.137931034482758,0.2939999997615814,1.0,50.0,2307.4827586206898,1.520689660105212,86.74827575683594,72.3034483810951,37.40344843371161,24.720689642018286
2023-02-08T04:45:00Z,35.864384514944895,35.85399178096226,6.0,0.0,1.0,27.142857142857142,0.2939999997615814,1.0,50.0,2307.464285714286,1.514285717691694,84.53214263916016,70.32142802647182,38.078571455819265,25.192857129233225
2023-02-08T05:00:00Z,35.8298822600266,35.81521198667329,6.0,0.0,1.0,27.20689655172414,0.29331034524687405,1.0,50.0,2307.310344827586,1.524137936789414,88.06206933383284,73.73103490369073,37.758620689655174,24.95862072911756
2023-02-08T05:15:00Z,34.542565049796266,34.55566958723397,6.0,0.0,1.0,27.448275862068964,0.29365517250422773,1.0,50.0,2306.7586206896553,1.541379320210424,89.27241305647225,74.80689739358836,38.206896551724135,25.31034489335685
2023-02-08T05:30:00Z,35.19101596700734,35.197645647772426,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2307.0689655172414,1.541379320210424,88.30689686742322,73.93103343042834,37.734482600771145,24.92413803626751
2023-02-08T05:45:00Z,35.03945186220366,35.06004925431876,6.0,0.0,1.0,27.517241379310345,0.29331034524687405,1.0,50.0,2306.896551724138,1.541379320210424,88.18620694916824,73.87586291082974,37.634483074319775,24.94827599361025
2023-02-08T06:00:00Z,35.03364018031529,35.020897592817036,6.0,0.0,1.0,27.428571428571427,0.2939999997615814,1.0,50.0,2306.8928571428573,1.550000011920929,86.40714291163853,72.19285774230957,37.46428598676409,24.903571401323592
2023-02-08T06:15:00Z,33.759224332612135,33.75151167244747,6.0,0.0,1.0,27.620689655172413,0.2939999997615814,1.0,50.0,2307.0344827586205,1.575862087052444,90.56896525415881,76.44482763882341,35.941379678660425,24.1413793892696
2023-02-08T06:30:00Z,35.29945281456257,35.29851821373249,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.551724137931,1.558620703631434,86.52413808888403,72.44137915249529,36.337930876633216,24.251724243164062
2023-02-08T06:45:00Z,36.55950927734375,36.5483486570161,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2306.310344827586,1.558620703631434,83.81724101099475,69.77931055529365,37.37586172695818,24.655172545334388
2023-02-08T07:00:00Z,34.406626668469656,34.40417092421959,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.344827586207,1.572413810368242,88.22758668044517,74.00344848632812,37.86206909705852,25.24482746781974
2023-02-08T07:15:00Z,34.96441037314279,34.97578239440918,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.1071428571427,1.585714306150164,89.82857159205845,75.76428576878139,35.91785703386579,24.171428544180735
2023-02-08T07:30:00Z,33.62144115053374,33.61478989699791,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,85.76206891290073,72.09310334304283,34.97586204265726,23.765517267687567
2023-02-08T07:45:00Z,32.931200159007105,32.938453345463195,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.1724137931033,1.596551747157656,84.80689660434065,71.68275872592268,32.76896529362119,22.603448210091425
2023-02-08T08:00:00Z,31.607302040889344,31.580057078394397,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.6206896551726,1.600000023841858,85.17241379310344,72.33103443014211,30.80689660434065,21.648275901531353
2023-02-08T08:15:00Z,30.399556916335534,30.386462704888707,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2758620689656,1.596551747157656,80.38620705440127,68.20689655172414,28.482758620689655,20.38965521187618
2023-02-08T08:30:00Z,28.539475781576975,28.53291061946324,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.25,1.6035714532647813,85.98571423121861,73.91428565979004,26.99285704748971,19.714285714285715
2023-02-08T08:45:00Z,28.12552438933274,28.12293342064167,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.4137931034484,1.6034483005260598,86.05172466409617,73.95862053180564,26.237931350181842,19.186206817626953
2023-02-08T09:00:00Z,29.72648811340332,29.741267105628705,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.6034483005260598,79.61379347176387,68.0724132143218,25.179310371135845,18.74827582260658
2023-02-08T09:15:00Z,29.212885494889886,29.19787729197535,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,76.58965538287985,65.24137931034483,25.155172545334388,18.96551724137931
2023-02-08T09:30:00Z,28.322888209902008,28.30750268081139,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,77.7413795734274,66.73448233768858,25.148275506907495,19.372413569483264
2023-02-08T09:45:00Z,27.974510874067033,27.98617022378104,6.0,0.0,1.0,28.071428571428573,0.2936428572450365,1.0,50.0,2306.3928571428573,1.600000023841858,85.66428538731166,74.2035710471017,24.860714299338206,19.414285932268417
2023-02-08T10:00:00Z,27.078459246405238,27.0855471512367,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,83.21724148454338,71.84827554636988,25.144827546744512,19.703448328478583
2023-02-08T10:15:00Z,27.785237082119647,27.78142758073478,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2305.896551724138,1.606896577210262,77.77586233204809,66.7482760199185,24.934482706004175,19.54482782298121
2023-02-08T10:30:00Z,27.690833650786303,27.68501564552044,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.310344827586,1.62068968394707,74.92758547026536,63.95517244010136,24.799999960537615,19.486206909705853
2023-02-08T10:45:00Z,27.350399562290736,27.323367391313827,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.285714285714,1.6035714532647813,79.00714247567313,68.03214195796421,25.253571374075754,19.80000012261527
2023-02-08T11:00:00Z,26.268463397848194,26.281644689625708,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,86.70689655172414,75.17931050267713,25.05862078173407,19.844827586206897
2023-02-08T11:15:00Z,9.546239458281418,9.534192973169787,2.0689655172413794,0.0,0.35714285714285715,9.724137931034482,0.11151724128887572,1.0,17.24137931034483,874.4137931034483,0.6068965607676012,83.70344832847859,74.14482748097387,35.46896559616615,19.68275872592268
2023-02-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.15862090012124,72.58965511979729,21.641379520810883,50.67931023959456
2023-02-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.75862029503132,57.84827607253502,11.50344832190152,43.87586212158203
2023-02-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.217857360839844,55.34285722460066,9.764285666601998,38.36785738808768
2023-02-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.48620763318291,80.23103490369073,7.6724138259887695,45.58965538287985
2023-02-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.6793107657597,74.34138041529162,8.75172416095076,47.24482753359038
2023-02-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.20357131958008,60.06071390424456,9.550000156675067,43.09999983651297
2023-02-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.33103390397697,62.6206897867137,8.931034515643942,39.896551592596644
2023-02-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.09310334304283,77.92413803626751,7.672413793103448,45.56206907075027
2023-02-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.84482706004175,68.13793129756533,8.50344833834418,44.42068954993938
2023-02-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.28965496194773,59.58620715963429,8.61724146481218,41.1827585943814
2023-02-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.59285736083984,73.625,7.703571472849164,43.09999983651297
2023-02-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.8103448275862,71.98620684393521,7.555172394061911,45.04482755989864
2023-02-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.63999977111817,64.16000022888184,8.115000200271606,43.265000343322754
2023-02-08T14:45:00Z,17.476293300760204,17.021737394661738,3.103448275862069,0.0,0.5172413793103449,14.724137931034482,0.14193103436766,1.0,25.862068965517242,1173.655172413793,0.803448289118964,77.39999994738349,67.13448267969592,21.45862072911756,34.862068833975954
2023-02-08T15:00:00Z,27.981614900671918,27.98839411528214,6.0,0.0,1.0,28.043478260869566,0.2935652175675268,1.0,50.0,2306.782608695652,1.621739159459653,83.6304347826087,71.8782604051673,25.104347809501316,19.45652157327403
2023-02-08T15:15:00Z,28.520837783813477,28.515342371804373,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.535714285714,1.607142882687705,76.63928604125977,65.36785725184849,25.064285618918284,19.264285836900985
2023-02-08T15:30:00Z,28.426170612203663,28.42283610639901,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.448275862069,1.641379344052282,82.2724135826374,70.91034435403758,25.03448275862069,19.20689655172414
2023-02-08T15:45:00Z,28.465263564011146,28.45526833369814,6.0,0.0,1.0,28.310344827586206,0.2939999997615814,1.0,50.0,2306.551724137931,1.627586237315474,79.81034456450364,68.34482732312432,25.00344835478684,19.12068952363113
2023-02-08T16:00:00Z,30.02152002268824,30.006121207927837,6.0,0.0,1.0,28.17241379310345,0.29365517250422773,1.0,50.0,2306.2758620689656,1.62068968394707,77.86551745184536,66.67586175326643,25.06551716245454,19.0
2023-02-08T16:15:00Z,29.172874187601025,29.179384494649952,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.310344827586,1.627586237315474,83.29655167152141,71.68620694916824,24.903448302170325,18.837931139715785
2023-02-08T16:30:00Z,29.132576874324254,29.127964632851736,6.0,0.0,1.0,28.178571428571427,0.2936428572450365,1.0,50.0,2306.4285714285716,1.6178571709564753,76.44642857142857,65.06071431296212,25.049999918256486,18.867857115609304
2023-02-08T16:45:00Z,28.857665818313073,28.863542227909484,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.5172413793102,1.62068968394707,81.08620689655173,69.71724148454338,24.913793103448278,18.706896485953497
2023-02-08T17:00:00Z,29.4722733333193,29.471219819167565,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.344827586207,1.6310345139996758,81.40689665695717,69.57586117448479,25.055172361176588,18.568965714553308
2023-02-08T17:15:00Z,29.587790127458245,29.5743162220922,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.1724137931033,1.6034483005260598,77.01379315606479,65.55862032133957,25.955172505872003,19.127585838580952
2023-02-08T17:30:00Z,28.914040429251536,28.92356218610491,6.0,0.0,1.0,28.285714285714285,0.2939999997615814,1.0,50.0,2306.5714285714284,1.6178571709564753,83.25357137407575,71.25714274815151,26.146428448813303,19.242857115609304
2023-02-08T17:45:00Z,31.230999124461206,31.238325053247912,6.0,0.0,1.0,28.103448275862068,0.29365517250422773,1.0,50.0,2306.0689655172414,1.606896577210262,78.01379262989965,66.12068939208984,26.81034489335685,19.41034481443208
2023-02-08T18:00:00Z,30.733482360839844,30.74980564775138,6.0,0.0,1.0,28.310344827586206,0.29365517250422773,1.0,50.0,2306.2413793103447,1.6172414072628678,81.78275798929148,69.86551745184536,27.45172441416773,19.906896656957166
2023-02-08T18:15:00Z,31.787146798495588,31.777256143504175,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6172414072628678,81.6896551724138,69.50000026308257,27.534482955932617,19.941379349807214
2023-02-08T18:30:00Z,30.455585139138357,30.465500082288468,6.0,0.0,1.0,28.107142857142858,0.2939999997615814,1.0,50.0,2305.964285714286,1.600000023841858,77.9285717010498,66.0357140132359,27.735714299338206,20.09642846243722
2023-02-08T18:45:00Z,31.268089360204236,31.238215413586847,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.0689655172414,1.613793130578666,82.27586154280037,69.95517283472522,29.0206896025559,20.593103408813477
2023-02-08T19:00:00Z,31.058357041457604,31.063395006903285,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.137931034483,1.6034483005260598,81.52413782580146,69.07586143756735,29.313792853519836,20.862068965517242
2023-02-08T19:15:00Z,31.576710010397022,31.56554748272074,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,79.80344890726023,67.35862100535425,29.817241537159887,21.03448275862069
2023-02-08T19:30:00Z,31.10989441190447,31.118043763296946,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.600000023841858,80.27499961853027,68.09999983651298,28.946428639548166,20.71428578240531
2023-02-08T19:45:00Z,32.616105441389415,32.606716616400355,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,81.3551727821087,68.99655177675444,29.31724160293053,20.868965543549635
