time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-08T20:00:00Z,32.32058755282698,32.29659376473263,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,80.41724106361126,67.87586133233432,30.1413793892696,21.141379323498956
2023-02-08T20:15:00Z,32.84551686254041,32.84916298964928,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,79.98275835760708,67.45172408531452,30.527586180588294,21.46896559616615
2023-02-08T20:30:00Z,33.10651943601411,33.083988781633046,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.593103470473454,80.5103444066541,67.5103451959018,32.737931218640554,22.465517372920594
2023-02-08T20:45:00Z,33.10593714032854,33.113466194697786,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.1785714285716,1.5928571649960108,83.79642868041992,70.75714302062988,32.68214307512556,22.54285717010498
2023-02-08T21:00:00Z,33.81426153511837,33.798558925760204,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,82.7896552250303,69.74137983650996,32.32068976040544,22.334482784928948
2023-02-08T21:15:00Z,33.35598616764463,33.36371323158001,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.6206896551726,1.589655193789252,79.95172408531452,67.04137946819436,32.49310355350889,22.510344669736664
2023-02-08T21:30:00Z,33.56178000877644,33.575845586842505,6.0,0.0,1.0,27.96551724137931,0.2926206907321667,1.0,50.0,2306.310344827586,1.600000023841858,80.87931034482759,68.1862072122508,31.779310357981714,22.117241366156215
2023-02-08T21:45:00Z,33.24214691951357,33.21914258496515,6.0,0.0,1.0,27.896551724137932,0.2939999997615814,1.0,50.0,2306.310344827586,1.593103470473454,82.20689681480671,69.3655171887628,32.017241445080984,22.151724059006263
2023-02-08T22:00:00Z,31.419077805110387,31.44433661869594,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.6071428571427,1.600000023841858,82.78571346827916,70.48571450369698,29.507142748151505,21.135714394705637
2023-02-08T22:15:00Z,33.94069355931775,33.947580666377625,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.1724137931033,1.600000023841858,80.61724116884429,67.9482755989864,30.36551725453344,21.151723861694336
2023-02-08T22:30:00Z,34.76873503060177,34.74744987487793,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.1724137931033,1.589655193789252,79.74482779667295,66.78275851545662,33.479310463214745,22.758620558113886
2023-02-08T22:45:00Z,33.73651885986328,33.72119864102068,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5862068965516,1.58620691710505,84.35862047918911,70.99655177675444,34.193103264118065,23.320689760405443
2023-02-08T23:00:00Z,35.02819758448108,35.016408328352306,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.1724137931033,1.596551747157656,81.52413782580146,68.08620663346916,34.493103421967604,23.351724230009935
2023-02-08T23:15:00Z,35.45999608721052,35.45186723981585,6.0,0.0,1.0,27.821428571428573,0.2939999997615814,1.0,50.0,2306.5,1.585714306150164,80.03928620474679,66.70357131958008,35.62857151031494,24.028571265084402
2023-02-08T23:30:00Z,34.53407991343531,34.5410533773488,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.206896551724,1.58620691710505,84.72758615428003,71.0241383519666,35.34827580945245,23.875862187352674
2023-02-08T23:45:00Z,37.47022720863079,37.46029610469424,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.5172413793102,1.572413810368242,79.93793066616716,66.17931050267713,36.64482761251515,24.41034481443208
2023-02-09T00:00:00Z,35.023280045081826,35.045675080398034,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.103448275862,1.579310363736646,83.3862067913187,69.83103443014211,36.027586180588294,24.303448249553814
2023-02-09T00:15:00Z,35.789348076129784,35.78192901611328,6.0,0.0,1.0,27.689655172413794,0.2939999997615814,1.0,50.0,2307.0689655172414,1.579310363736646,82.00689618340854,68.30689686742322,35.662068860284215,24.100000052616515
2023-02-09T00:30:00Z,34.86938313075474,34.84671906062535,6.0,0.0,1.0,27.642857142857142,0.2936428572450365,1.0,50.0,2306.75,1.5785714473043169,81.0750002179827,67.7821431841169,35.63571384974888,24.06785719735282
2023-02-09T00:45:00Z,34.84190658043171,34.86356419530408,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.8275862068967,1.582758640420848,84.98965533026333,71.2586204265726,34.95862066334691,23.575862095273774
2023-02-09T01:00:00Z,36.981487668793775,36.978111267089844,6.0,0.0,1.0,27.724137931034484,0.2939999997615814,1.0,50.0,2306.2758620689656,1.548275873578828,79.57931018697805,66.04827591468548,36.54137946819437,24.455172242789434
2023-02-09T01:15:00Z,34.193212574925916,34.183165385805324,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2306.4137931034484,1.572413810368242,83.91034488020271,70.4379311923323,35.40344843371161,23.927586193742425
2023-02-09T01:30:00Z,36.76186699702822,36.7564986656452,6.0,0.0,1.0,27.517241379310345,0.29331034524687405,1.0,50.0,2307.103448275862,1.55172415026303,82.46206901813376,68.79310344827586,36.065517293995825,24.113793011369378
2023-02-09T01:45:00Z,36.239299637930735,36.20568656921387,6.0,0.0,1.0,27.285714285714285,0.2939999997615814,1.0,50.0,2307.0714285714284,1.535714294229235,80.09285790579659,66.63571507590157,35.86428587777274,24.217857088361466
2023-02-09T02:00:00Z,35.14856614737675,35.18388958635001,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.8275862068967,1.56896553368404,87.03103400920999,72.52413808888403,37.03793058724239,24.582758541764886
2023-02-09T02:15:00Z,36.51726203129209,36.50928076382341,6.0,0.0,1.0,27.517241379310345,0.29365517250422773,1.0,50.0,2306.7586206896553,1.56896553368404,80.46206928121633,66.49310329042632,36.83448291647023,24.862069031287884
2023-02-09T02:30:00Z,36.29064362624596,36.296640461888806,6.0,0.0,1.0,27.413793103448278,0.29365517250422773,1.0,50.0,2307.0689655172414,1.537931043526222,80.70689681480671,67.16206846566035,35.34827567791117,23.644827415203228
2023-02-09T02:45:00Z,34.91807542998215,34.94340028433964,6.0,0.0,1.0,27.586206896551722,0.29365517250422773,1.0,50.0,2306.5172413793102,1.544827596894626,86.08275893638874,71.8965519872205,37.0,24.713793195527174
2023-02-09T03:00:00Z,35.556634766714915,35.564389501299175,6.0,0.0,1.0,27.535714285714285,0.2939999997615814,1.0,50.0,2306.8214285714284,1.550000011920929,80.9000004359654,67.14285714285714,35.88571425846645,24.23214292526245
2023-02-09T03:15:00Z,35.86297147027378,35.8529052734375,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.9310344827586,1.558620703631434,83.64482827022158,69.15172340129983,37.8379310081745,24.872413832565833
2023-02-09T03:30:00Z,38.89657947934907,38.904362251018654,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.689655172414,1.58620691710505,84.99655203983701,70.03448289016197,39.22413806257577,25.706896485953497
2023-02-09T03:45:00Z,37.84621679371801,37.809879829143654,6.0,0.0,1.0,27.75862068965517,0.2939999997615814,1.0,50.0,2306.862068965517,1.572413810368242,79.30689660434065,65.20344846001987,39.02413782580145,25.74137937611547
2023-02-09T04:00:00Z,35.822735490470095,35.85435262219659,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.4137931034484,1.582758640420848,87.09999952645137,72.51379341914736,38.88620718594255,25.755172400638976
2023-02-09T04:15:00Z,39.42808069501604,39.409574372427805,6.0,0.0,1.0,27.357142857142858,0.2939999997615814,1.0,50.0,2307.1071428571427,1.5428571530750819,76.43571444920131,61.89999989100865,37.93214266640799,25.303571564810618
2023-02-09T04:30:00Z,33.82321857583934,33.8024015755489,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2306.862068965517,1.565517256999838,85.8965519872205,71.71034451188713,35.62413814150054,24.196551421592975
2023-02-09T04:45:00Z,44.180419790333715,44.25953003455852,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2307.206896551724,1.524137936789414,64.26896562247441,49.79655153998013,32.85862080804233,22.468965464624866
2023-02-09T05:00:00Z,41.470926745184535,41.42678385767444,6.0,0.0,1.0,27.03448275862069,0.29365517250422773,1.0,50.0,2306.862068965517,1.503448276684202,63.162069123366784,49.368965543549635,32.78620713332604,22.24827582260658
2023-02-09T05:15:00Z,37.44906543863231,37.48775922841039,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.551724137931,1.558620703631434,75.99999986845872,61.45517230856007,31.206896222870924,21.68275866015204
2023-02-09T05:30:00Z,41.594825063432964,41.561331612723215,6.0,0.0,1.0,27.178571428571427,0.2936428572450365,1.0,50.0,2306.964285714286,1.5107142882687705,59.09642859867641,45.053571292332244,32.48571423121861,22.157142911638534
2023-02-09T05:45:00Z,33.386925730211985,33.42945644773286,6.0,0.0,1.0,27.620689655172413,0.29331034524687405,1.0,50.0,2306.551724137931,1.575862087052444,81.2862075279499,67.84827554636988,31.851724164239293,22.234482798083075
2023-02-09T06:00:00Z,41.50045828983701,41.49981334291655,6.0,0.0,1.0,27.17241379310345,0.2939999997615814,1.0,50.0,2307.689655172414,1.503448276684202,59.6551724137931,45.41379323498956,31.693103461429992,21.727586088509394
2023-02-09T06:15:00Z,32.24127407731681,32.22076929026637,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.551724137931,1.579310363736646,80.45862040026435,67.3689650173845,32.172413793103445,22.306896407028724
2023-02-09T06:30:00Z,38.52600584359005,38.53649389332738,6.0,0.0,1.0,27.482758620689655,0.29365517250422773,1.0,50.0,2307.0689655172414,1.565517256999838,68.34137923142006,54.486206449311354,31.94827599361025,21.910344748661437
2023-02-09T06:45:00Z,31.796806744166783,31.77298620768956,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.8571428571427,1.5785714473043169,80.08214323861259,66.9464282989502,32.028571333204,22.228571278708323
2023-02-09T07:00:00Z,31.702075695169384,31.721787419812433,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,91.60689728835533,78.12758610166352,31.444827507282124,21.95517237433072
2023-02-09T07:15:00Z,41.326553739350416,41.33165846199825,6.0,0.0,1.0,27.20689655172414,0.2939999997615814,1.0,50.0,2306.793103448276,1.531034490157818,59.85862034764783,45.98965519872205,29.748275954147864,20.903448236399683
2023-02-09T07:30:00Z,34.82968915742019,34.783789667589915,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2306.896551724138,1.548275873578828,73.06896525415881,60.279310686834926,29.693103527200634,21.02758611481765
2023-02-09T07:45:00Z,36.4052624538027,36.474411536907326,6.0,0.0,1.0,27.82758620689655,0.29365517250422773,1.0,50.0,2307.0,1.565517256999838,68.47241395095298,54.65517254533439,26.62413787841797,19.4379311923323
2023-02-09T08:00:00Z,36.046746594565256,36.02309799194336,6.0,0.0,1.0,27.571428571428573,0.2936428572450365,1.0,50.0,2306.8214285714284,1.557142870766776,61.7107139314924,49.26785727909633,26.671428407941544,19.367857183728898
2023-02-09T08:15:00Z,31.129265094625538,31.168608106415846,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.593103470473454,80.02413769426018,67.36551692568023,26.003448289016198,19.1999999079211
2023-02-09T08:30:00Z,32.2004864791344,32.184681267573914,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.0,1.600000023841858,65.40689639387459,53.110344722353176,26.113793208681304,19.18965510664315
2023-02-09T08:45:00Z,26.95882323692585,26.97077040836729,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.2413793103447,1.600000023841858,85.54482742835735,73.76206891290073,25.068965648782665,18.851724230009935
2023-02-09T09:00:00Z,32.40797976085118,32.39768859318325,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.6071428571427,1.600000023841858,70.09285695212228,57.97857134682791,25.021428448813303,18.667856897626603
2023-02-09T09:15:00Z,26.82879796521417,26.832869891462654,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2305.8275862068967,1.6034483005260598,83.63793182373047,71.6827585943814,25.14137945504024,18.879310344827587
2023-02-09T09:30:00Z,26.707057887110217,26.686410246224238,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,93.74482753359038,81.76896509630927,24.996551579442517,18.79310344827586
2023-02-09T09:45:00Z,27.809622929014008,27.82094883096629,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.5172413793102,1.600000023841858,87.84137936296135,76.73103464060816,25.00344835478684,18.920689747251313
2023-02-09T10:00:00Z,28.16135919505152,28.17082036774734,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.2413793103447,1.600000023841858,89.6896551724138,78.82068976040544,24.848276072535022,18.824138049421638
2023-02-09T10:15:00Z,29.079232828957693,29.092139312199183,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3571428571427,1.600000023841858,87.65357126508441,76.41785757882255,25.014285700661794,18.853571551186697
2023-02-09T10:30:00Z,29.076657854277514,29.082923889160156,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,79.31724101099475,68.07931045006062,24.955172505872003,19.031034469604492
2023-02-09T10:45:00Z,28.77576762232287,28.746866949673358,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,83.44482737574084,72.24137931034483,25.23103464060816,19.13448274546656
2023-02-09T11:00:00Z,26.408193917110047,26.403321299059638,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.310344827586,1.600000023841858,89.35862100535425,78.07586222681506,24.910345011744006,18.913793234989562
2023-02-09T11:15:00Z,26.73933187024347,26.739921438282934,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,87.90689613079202,76.79655193460398,25.093103343042834,19.403448236399683
2023-02-09T11:30:00Z,27.46071413585118,27.456711292266846,6.0,0.0,1.0,28.107142857142858,0.2939999997615814,1.0,50.0,2306.25,1.600000023841858,82.41428593226841,71.58571461268834,24.924999713897705,19.332143238612584
2023-02-09T11:45:00Z,26.792010603279902,26.805790473674907,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,82.31379331391433,71.67931050267713,24.91724132669383,19.35517225594356
2023-02-09T12:00:00Z,27.710032232876483,27.683409986824824,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,84.55517236117659,73.77931055529365,25.11724123461493,19.43103448275862
2023-02-09T12:15:00Z,27.35202480184621,27.366897319925243,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,82.30689713050579,71.4275859964305,25.020689799867828,19.41724132669383
2023-02-09T12:30:00Z,26.89315835360823,26.94309507097517,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,79.24482779667295,68.58620663346916,25.003447960162983,19.43103421967605
2023-02-09T12:45:00Z,28.162998335702078,28.06939223716999,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.8214285714284,1.600000023841858,83.05357197352818,72.29642840794155,24.9857143674578,19.44285706111363
2023-02-09T13:00:00Z,27.32839189726731,27.362008259214203,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,85.1448272178913,74.43103421967605,24.85517251902613,19.444827507282124
2023-02-09T13:15:00Z,29.016435360086376,29.01729754743905,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,79.1862064230031,68.31724153715989,24.93793092924973,19.28275858122727
2023-02-09T13:30:00Z,28.201158063165074,28.176426065379175,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,80.55517262425916,69.84482758620689,25.224137996805126,19.47241368787042
2023-02-09T13:45:00Z,27.87935733795166,27.86529459272112,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.862068965517,1.600000023841858,82.90357153756278,71.91428565979004,24.864285809653147,19.26206897867137
2023-02-09T14:00:00Z,28.8823347420528,28.885276465580382,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.600000023841858,76.18965543549636,65.31034456450364,24.95517217701879,19.275000027247838
2023-02-09T14:15:00Z,28.254617164874897,28.225363632728314,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6034483005260598,82.89310297472724,71.8482763356176,24.986206909705853,19.189655172413794
2023-02-09T14:30:00Z,28.60361388633991,28.605129439255286,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,77.65862063703865,66.54482716527478,25.100000052616515,19.20344826270794
2023-02-09T14:45:00Z,28.150475337587554,28.14874918707486,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,79.47586191111597,68.63103406182651,25.072413806257575,19.196551618904902
2023-02-09T15:00:00Z,28.81234850202288,28.85280970164708,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3928571428573,1.600000023841858,82.33214214869908,71.0999995640346,24.810714517320907,18.971428326198033
2023-02-09T15:15:00Z,29.352028353460902,29.3575931417531,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,75.90344843371162,64.94482763882341,25.075862161044416,19.055172492717876
2023-02-09T15:30:00Z,28.336320350910054,28.33885146831644,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.5862068965516,1.600000023841858,83.08275814714104,71.91034488020271,24.913793103448278,18.858620676501044
2023-02-09T15:45:00Z,30.51451222649936,30.520026174084894,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,77.5862071596343,66.31034495912749,24.94827599361025,18.686206883397595
2023-02-09T16:00:00Z,28.204566692483837,28.202488603263067,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,80.01379315606479,68.93103448275862,25.06896551724138,18.772413648408033
2023-02-09T16:15:00Z,29.08473334993635,29.073425156729563,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3571428571427,1.600000023841858,81.87857191903251,70.4464282989502,25.096428666796005,18.689285891396658
2023-02-09T16:30:00Z,29.576076441797717,29.586532461232153,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.3793103448274,1.600000023841858,76.51034466973667,65.39999981584221,24.93103454852926,18.55517242694723
2023-02-09T16:45:00Z,28.70745665451576,28.729620374482252,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,83.01379262989965,71.59999978953394,25.282758646997912,18.6999999079211
2023-02-09T17:00:00Z,31.078946343783674,31.083206966005523,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,77.87931034482759,66.35172482194572,26.144827612515154,19.062068873438342
2023-02-09T17:15:00Z,29.590796240444842,29.596048157790612,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.344827586207,1.596551747157656,80.9793103974441,69.39999994738349,27.1586207028093,19.71379312975653
2023-02-09T17:30:00Z,30.103343554905482,30.0957453591483,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.464285714286,1.600000023841858,82.13214302062988,70.3535714830671,27.028571333203995,19.657142911638534
2023-02-09T17:45:00Z,29.772119785177296,29.765111660135204,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,77.7517239800815,66.37931034482759,26.606896564878266,19.517241642392914
2023-02-09T18:00:00Z,29.2797908782959,29.262978586657294,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,83.09655182937095,71.67931050267713,25.972413819411706,19.0965518951416
2023-02-09T18:15:00Z,29.362738971052497,29.36927762524835,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,79.15517188762796,67.66896504369275,25.94827573052768,19.12068958940177
2023-02-09T18:30:00Z,29.074082341687433,29.088495057204675,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,79.06206907075027,67.84482758620689,25.820689760405443,19.051724137931036
2023-02-09T18:45:00Z,28.777726582118444,28.766453947339738,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.1071428571427,1.600000023841858,83.42142868041992,71.99999945504325,25.417857101985387,18.835714272090367
2023-02-09T19:00:00Z,29.688659207574254,29.695376823688374,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.551724137931,1.596551747157656,76.77586180588295,65.41724080052869,25.606896630648908,18.920689549939386
2023-02-09T19:15:00Z,28.829005208508722,28.836976544610387,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.0689655172414,1.596551747157656,81.7586204265726,70.50344822324556,25.458620663346917,18.865517188762798
2023-02-09T19:30:00Z,29.932268471553407,29.951071903623383,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.448275862069,1.6103448538944638,81.11034472235318,69.57586196373249,25.613793142910662,18.91034488020272
2023-02-09T19:45:00Z,29.106301932499328,29.09394678576239,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.5862068965516,1.606896577210262,77.0827584102236,65.77586206896552,25.993103619279534,19.151723927464978
2023-02-09T20:00:00Z,29.1524658203125,29.181911740984237,6.0,0.0,1.0,28.214285714285715,0.2939999997615814,1.0,50.0,2306.464285714286,1.607142882687705,84.01785714285714,72.51785632542202,25.546428680419922,18.949999741145543
2023-02-09T20:15:00Z,30.238624572753906,30.229911475346007,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.551724137931,1.613793130578666,77.56896578032395,66.11724143192686,25.889655080334894,19.075862161044416
2023-02-09T20:30:00Z,29.237944109686488,29.264605094646587,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,80.77931029221108,69.58965538287985,25.48620684393521,18.927586193742425
2023-02-09T20:45:00Z,29.801981103831324,29.82356308246481,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,81.88965580381196,70.36551771492793,25.64827563844878,18.899999947383485
2023-02-09T21:00:00Z,29.64245454196272,29.63296462749613,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,76.61379347176387,65.2413795734274,26.151724124776905,19.20344799962537
2023-02-09T21:15:00Z,28.9591920035226,28.952515806470597,6.0,0.0,1.0,28.107142857142858,0.2939999997615814,1.0,50.0,2306.4285714285716,1.607142882687705,82.32857186453683,70.81428636823382,26.12857130595616,19.228571483067103
2023-02-09T21:30:00Z,30.435920057625605,30.420982426610486,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,79.293103974441,67.99655151367188,25.886206857089338,19.075862226815058
2023-02-09T21:45:00Z,28.073224495197163,28.070562033817687,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6034483005260598,85.99655098750674,74.47241316170528,26.096551697829675,19.20689661749478
2023-02-09T22:00:00Z,28.75031852722168,28.76737509102657,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.344827586207,1.606896577210262,87.17586280559671,75.64137978389346,26.06551749130775,19.206896288641566
2023-02-09T22:15:00Z,28.95173487169989,28.949224406275256,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.448275862069,1.6103448538944638,86.60000031569908,75.05517236117659,26.379310279056945,19.300000223620184
2023-02-09T22:30:00Z,29.700816290719168,29.705016613006592,6.0,0.0,1.0,28.071428571428573,0.2936428572450365,1.0,50.0,2306.3214285714284,1.6035714532647813,85.32142911638532,73.83571434020996,26.335714203970774,19.271428448813303
2023-02-09T22:45:00Z,29.037781222113246,29.050586963522022,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,84.65862037395608,73.35862074227168,26.47931013436153,19.424137904726226
2023-02-09T23:00:00Z,28.758500987085803,28.763037056758485,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.103448275862,1.606896577210262,87.17931023959456,75.77586259513066,26.50689670957368,19.389655343417463
2023-02-09T23:15:00Z,28.457895805095806,28.464181176547346,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2305.862068965517,1.600000023841858,88.2172412214608,76.8724136352539,26.517241313539703,19.44137928403657
2023-02-09T23:30:00Z,29.39196566877694,29.387410196764716,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.613793130578666,85.73793108709927,74.36896541200835,26.368965609320277,19.289655159259663
2023-02-09T23:45:00Z,29.10499334335327,29.10861369541713,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.3571428571427,1.6035714532647813,83.72857284545898,72.42500032697406,26.492857183728898,19.42142861230033
2023-02-10T00:00:00Z,29.66835594177246,29.66157084497912,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.0,1.6034483005260598,84.74137931034483,73.47931013436153,26.737931087099273,19.468965661936792
2023-02-10T00:15:00Z,28.479572756537074,28.479826105052027,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6034483005260598,86.44138020482556,75.234482074606,26.420689747251313,19.413793103448278
2023-02-10T00:30:00Z,27.913170123922413,27.932993329804518,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.5172413793102,1.600000023841858,87.61724143192686,76.45517283472522,26.22758641736261,19.272413977261248
2023-02-10T00:45:00Z,29.02341684801825,29.00987039763352,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.6103448538944638,87.57931018697805,76.27241410880254,26.172413727332806,19.165517280841694
2023-02-10T01:00:00Z,30.300416810171946,30.30403505052839,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,82.47142846243722,71.39642906188965,25.950000013623917,19.117857183728898
2023-02-10T01:15:00Z,28.452894868521856,28.44680325738315,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2307.0344827586205,1.600000023841858,84.25862068965517,73.22413766795191,26.331034298600823,19.31724133984796
2023-02-10T01:30:00Z,28.987025622663825,28.99539224032698,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,87.7275864173626,76.66896530677532,26.044827494127997,19.141379257728314
2023-02-10T01:45:00Z,27.90513545069201,27.89706545862658,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,88.49655151367188,77.3103448275862,26.175861950578362,19.26206904444201
2023-02-10T02:00:00Z,29.93746073492642,29.955694330149683,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.4137931034484,1.6034483005260598,81.65862090012124,70.51724085314521,26.089654988255994,19.1586207028093
2023-02-10T02:15:00Z,29.74882330213274,29.75470209121704,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.6785714285716,1.600000023841858,83.61071423121861,72.60357230050224,26.260714394705637,19.271428721291677
2023-02-10T02:30:00Z,27.333042342087317,27.325607234034045,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.655172413793,1.606896577210262,88.44482763882341,77.25517246640962,26.558620650192786,19.458620663346917
2023-02-10T02:45:00Z,28.556185229071254,28.566324036696862,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.606896577210262,85.9517243483971,74.7103447749697,26.42413797049687,19.310344564503637
2023-02-10T03:00:00Z,30.260248776139886,30.26120843558476,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.1724137931033,1.600000023841858,80.87241337217134,69.72758615428003,26.868965346237708,19.57586202950313
2023-02-10T03:15:00Z,30.410382106386383,30.409364437234814,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.0344827586205,1.6034483005260598,83.17931050267713,72.12068939208984,27.079310384289972,19.65862063703866
2023-02-10T03:30:00Z,29.202333859034947,29.1882609639849,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.3928571428573,1.600000023841858,88.0892859867641,76.70357077462333,27.50714295251029,19.924999986376083
2023-02-10T03:45:00Z,29.569012345938848,29.56856924912025,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.5862068965516,1.606896577210262,82.5103444066541,71.22413740486934,27.244827665131666,19.817241208306676
2023-02-10T04:00:00Z,29.905541255556304,29.90043725638554,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,82.18620694916824,71.05862058442214,27.355172387484846,19.803448249553814
2023-02-10T04:15:00Z,29.305651105683424,29.300246534676386,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.596551747157656,85.4000007366312,74.09310307996026,27.81034416987978,20.07931064737254
2023-02-10T04:30:00Z,29.162048405614392,29.175437466851598,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.596551747157656,85.5827584102236,74.42069033918709,27.510344603966022,19.975862371510473
2023-02-10T04:45:00Z,29.787869794028147,29.77141673224313,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.785714285714,1.600000023841858,86.94642911638532,75.59285654340472,28.103571551186697,20.153571401323592
2023-02-10T05:00:00Z,31.47165193228886,31.48237024504563,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.593103470473454,84.2896552250303,72.95172408531452,27.927586193742425,20.1379311002534
2023-02-10T05:15:00Z,30.763147682979188,30.74890689192147,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,81.18965543549636,69.90689586770945,27.92068968148067,20.093103408813477
2023-02-10T05:30:00Z,30.49371199772276,30.50772712970602,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2305.9310344827586,1.600000023841858,82.84827607253501,71.79310344827586,27.603448144320783,19.965517109838025
2023-02-10T05:45:00Z,29.63327907693797,29.624938767531823,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.310344827586,1.596551747157656,85.32758541764885,74.08275867330617,27.651724059006263,19.975862108427904
2023-02-10T06:00:00Z,30.327039173671178,30.326487677437918,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5714285714284,1.600000023841858,82.43571499415806,71.20357077462333,27.700000081743514,19.978571346827916
2023-02-10T06:15:00Z,30.579983612586712,30.58918150540056,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.596551747157656,80.8655179780105,69.54827512543777,28.017241445080987,20.086206896551722
2023-02-10T06:30:00Z,30.96106851511988,30.943367530559673,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,82.65172392746499,71.44482763882341,28.331034430142108,20.32758614112591
2023-02-10T06:45:00Z,29.629368157222352,29.646256282411773,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.310344827586,1.606896577210262,86.56551650474812,75.28620700178475,27.813792919290478,20.144827612515154
2023-02-10T07:00:00Z,30.180351849260003,30.166677803828797,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6034483005260598,82.92758573334793,71.7379308240167,27.472413753641064,19.900000144695415
2023-02-10T07:15:00Z,30.392932551247732,30.388333593096053,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.0,1.607142882687705,82.85357093811035,71.9071431841169,27.225000040871755,19.825000149863108
2023-02-10T07:30:00Z,29.629270290506298,29.630069009188947,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.344827586207,1.6034483005260598,83.62068939208984,72.07586209527378,26.924138102038153,19.634482679695918
2023-02-10T07:45:00Z,29.26375888956004,29.284587268171638,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,87.4379311923323,75.851724032698,26.320689628864155,19.351723966927363
2023-02-10T08:00:00Z,30.044798306056432,30.020220960889542,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.310344827586,1.6034483005260598,74.31034430142107,62.999999868458715,25.57241367471629,19.07586202950313
2023-02-10T08:15:00Z,27.744527948313745,27.737293506490772,6.0,0.0,1.0,28.035714285714285,0.2936428572450365,1.0,50.0,2306.3214285714284,1.6107143121106284,82.61071368626186,71.3178574698312,24.90714270727975,18.810714312962123
2023-02-10T08:30:00Z,28.354547040215856,28.358070899700298,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6103448538944638,79.74137931034483,68.558620979046,25.003448223245556,19.148275901531353
2023-02-10T08:45:00Z,30.3894771707469,30.403121422077046,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,76.34482784928947,65.40344803908775,24.868965543549635,19.072414003569506
2023-02-10T09:00:00Z,27.09706944432752,27.08122207378519,6.0,0.0,1.0,27.896551724137932,0.29365517250422773,1.0,50.0,2306.4827586206898,1.600000023841858,82.19655188198747,71.04827591468548,25.317241471389245,19.293103645587788
2023-02-10T09:15:00Z,27.389054366520472,27.38125549043928,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.7241379310344,1.5928571649960108,86.35000010899135,75.06428555079869,24.732142789023264,18.946428843906947
2023-02-10T09:30:00Z,29.938184343535326,29.893624207069134,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3571428571427,1.596551747157656,77.90689639387459,66.66551655736463,24.965517307149952,19.12413794418861
2023-02-10T09:45:00Z,29.161180101591967,29.141440358655206,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.4827586206898,1.589655193789252,77.26551687306372,66.15862011087351,25.16206879451357,19.165517083529767
2023-02-10T10:00:00Z,27.134884998716156,27.164402139597925,6.0,0.0,1.0,27.862068965517242,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,90.48275888377222,79.2379308240167,24.95862072911756,19.186206949168238
2023-02-10T10:15:00Z,27.357528291899584,27.348928780391297,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.862068965517,1.58620691710505,92.0344835478684,81.14137925772832,25.117241826550714,19.379309884433088
2023-02-10T10:30:00Z,29.227282183510916,29.232775688171387,6.0,0.0,1.0,27.785714285714285,0.2939999997615814,1.0,50.0,2307.035714285714,1.5821428767272405,85.35357121058873,74.87142835344586,24.882143020629883,19.364285673413956
2023-02-10T10:45:00Z,28.559220412681842,28.58631679929536,6.0,0.0,1.0,27.75862068965517,0.29365517250422773,1.0,50.0,2306.206896551724,1.596551747157656,80.62758662782866,69.93448231138032,24.79655173729206,19.499999934229358
2023-02-10T11:00:00Z,11.7168052278716,11.71920710596545,2.142857142857143,0.0,0.39285714285714285,11.482758620689655,0.12165517231513714,1.0,18.96551724137931,954.2068965517242,0.6586206986986357,72.43103448275862,62.996551513671875,34.431034088134766,22.551724072160393
2023-02-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.52413861504917,79.5,17.513793123179468,50.22758615428004
2023-02-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.53793098186624,74.75517272949219,11.799999927652292,46.9793103974441
2023-02-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.4464282989502,75.22500010899135,11.02142858505249,45.632142884390696
2023-02-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.91724185285896,77.29999989476697,10.300000059193579,46.81724127407732
2023-02-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.71379299821525,74.51724137931035,10.603448210091427,46.23448273231243
2023-02-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.62758662782866,77.10689702527276,10.30344818378317,47.499999868458715
2023-02-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.0034478286217,61.310344827586206,10.593103803437332,44.441379415577856
2023-02-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.16785744258335,57.39999989100865,10.228571483067103,39.303571701049805
2023-02-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.40344843371162,82.92068981302195,8.586206929437045,46.47241368787042
2023-02-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.78965548811287,77.78965548811287,9.868965477778994,49.01379302452351
2023-02-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.8379310081745,44.34827607253502,10.820689497322872,42.15172432208883
2023-02-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19655227661133,50.02413795734274,10.327586108240588,36.10344814432079
2023-02-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.19999994550433,75.13928576878139,7.971428530556815,44.317857469831196
2023-02-10T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.60344722353179,85.91379362961342,8.903448285727665,50.42413803626751
2023-02-10T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.11034485389446,66.8275858122727,10.424137937611547,49.26551726768757
2023-02-10T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.658620768579944,39.499999868458715,11.024138023113382,39.7758622005068
2023-02-10T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.18275846284011,68.25172371699892,9.131034440007703,40.85862047918911
2023-02-10T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.99642835344586,79.97857175554547,8.335714306150164,49.724999700273784
2023-02-10T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.35862126843682,60.493103158885035,10.151724157662228,45.36206909705852
2023-02-10T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.92413882551521,74.26896628018083,9.324137983650997,45.734482995395005
2023-02-10T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.02758631212959,82.17241405618601,8.996551743869123,49.858620873812974
2023-02-10T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.50689618340854,63.54482782298121,9.944827540167447,46.28965535657159
2023-02-10T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59642859867641,50.70000035422189,9.589285680225917,40.95714282989502
2023-02-10T17:00:00Z,15.714023984711746,15.440193965517242,2.5714285714285716,0.0,0.41379310344827586,11.0,0.11151724128887572,1.0,20.689655172413794,874.6896551724138,0.6310344934463501,77.6724141877273,67.7206890500825,18.568965467913397,35.47586217419855
2023-02-10T17:15:00Z,26.58380100644868,26.609264702632508,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6241379606312718,89.38275883115571,77.58965564596242,24.965517307149952,19.4379311923323
2023-02-10T17:30:00Z,30.757273049190125,30.779000512484846,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.1724137931033,1.6034483005260598,71.62758610166352,59.96206914967504,24.855172321714203,19.158620900121228
2023-02-10T17:45:00Z,26.67440131614948,26.642942691671436,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.551724137931,1.6034483005260598,78.09655156628838,66.83103482476596,25.327586272667194,19.527586246358936
2023-02-10T18:00:00Z,26.98976421356201,27.028764997209823,6.0,0.0,1.0,28.107142857142858,0.2939999997615814,1.0,50.0,2306.5714285714284,1.607142882687705,83.92500032697406,72.43571499415806,24.77500009536743,19.246428557804652
2023-02-10T18:15:00Z,29.122791619136414,29.11062424758385,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6103448538944638,74.45862000564048,63.541378942029226,24.986207041247138,19.23448266654179
2023-02-10T18:30:00Z,27.59648974188443,27.583274183602168,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.5172413793102,1.6034483005260598,81.37931034482759,70.324137983651,25.113793011369378,19.317241208306676
2023-02-10T18:45:00Z,28.71848408929233,28.725563246628333,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.9310344827586,1.6172414072628678,80.0620688076677,68.73793095555799,24.862069031287884,19.151724059006263
2023-02-10T19:00:00Z,28.346430285223597,28.339600859017207,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5172413793102,1.613793130578666,76.3862067913187,65.62068991825498,25.1000001841578,19.30689673588194
2023-02-10T19:15:00Z,26.574404171534947,26.582465853009904,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.6428571428573,1.6107143121106284,82.91785757882255,71.81071363176618,25.071428230830602,19.328571796417236
2023-02-10T19:30:00Z,29.093519342356714,29.08641111439672,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.310344827586,1.627586237315474,77.39310297472724,66.2551725979509,24.91379303767763,19.151724059006263
2023-02-10T19:45:00Z,27.52364369096427,27.522527563160864,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.344827586207,1.62068968394707,78.20344806539602,67.468965070001,25.213793195527174,19.41034481443208
2023-02-10T20:00:00Z,27.556976121047448,27.542685146989495,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6241379606312718,82.8862067913187,71.78275851545662,24.851724032698005,19.179310436906487
2023-02-10T20:15:00Z,28.861713014799975,28.869527356377965,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.2413793103447,1.613793130578666,76.17241405618601,65.22068944470635,24.97241395095299,19.258620492343244
2023-02-10T20:30:00Z,27.714675426483154,27.696823256356375,6.0,0.0,1.0,28.107142857142858,0.2939999997615814,1.0,50.0,2306.3928571428573,1.6107143121106284,78.91428538731166,68.21071488516671,25.082142898014613,19.32142870766776
2023-02-10T20:45:00Z,26.369188769110316,26.370323444234913,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2305.7241379310344,1.62068968394707,82.8137927877492,71.7103447749697,25.10689669641955,19.375862253123316
2023-02-10T21:00:00Z,28.293823702581996,28.315734929051892,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.551724137931,1.6103448538944638,76.0551731504243,65.19999997369175,24.941379152495287,19.196551684675544
2023-02-10T21:15:00Z,28.2412544118947,28.2183596512367,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.4827586206898,1.606896577210262,79.88275909423828,69.16206912336678,25.01724124776906,19.26896542516248
2023-02-10T21:30:00Z,26.761416094643728,26.77979074205671,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.344827586207,1.6034483005260598,81.91034566945044,70.79655140843884,24.955172571642645,19.27931055529364
2023-02-10T21:45:00Z,28.17771707732102,28.194128759976092,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.1785714285716,1.6107143121106284,75.76785714285714,64.99642876216343,24.946428435189382,19.246428557804652
2023-02-10T22:00:00Z,27.81362402028051,27.819354221738617,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.655172413793,1.613793130578666,80.7586204265726,69.98965506718076,24.986207041247138,19.265517136146283
2023-02-10T22:15:00Z,27.610456400904162,27.623347249524347,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,81.08965564596242,70.01034493281924,24.93793092924973,19.25172417739342
2023-02-10T22:30:00Z,28.86356597111143,28.85627687388453,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.4827586206898,1.613793130578666,76.10689676219019,65.4344824429216,24.937931126561658,19.18965536972572
2023-02-10T22:45:00Z,27.59298815046038,27.57280819756644,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.7241379310344,1.6103448538944638,81.75357137407575,70.93103474584119,25.207142761775426,19.41034481443208
2023-02-10T23:00:00Z,27.673541101916083,27.665808907870588,6.0,0.0,1.0,28.25,0.29328571472849163,1.0,50.0,2306.6785714285716,1.6142857415335519,80.49999973691743,69.29285730634417,24.944827638823412,19.246428625924246
2023-02-10T23:15:00Z,28.502779927747003,28.50731119616278,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4827586206898,1.613793130578666,75.98620631777007,65.34827528328731,24.955172505872003,19.172413924644733
2023-02-10T23:30:00Z,27.5767334905164,27.57516433452738,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.344827586207,1.6103448538944638,82.80689686742322,71.88620705440127,24.979310331673457,19.16896550408725
2023-02-10T23:45:00Z,29.171261228364088,29.17006492614746,6.0,0.0,1.0,28.275862068965516,0.29365517250422773,1.0,50.0,2306.862068965517,1.6103448538944638,79.28620647561961,68.09655130320581,24.924137904726226,19.065517293995825
2023-02-11T00:00:00Z,28.065436635698592,28.066100665501185,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.103448275862,1.6107143121106284,76.50357137407575,65.82499994550433,25.210714476449148,19.21428578240531
2023-02-11T00:15:00Z,27.222873227349645,27.23321296428812,6.0,0.0,1.0,28.214285714285715,0.2939999997615814,1.0,50.0,2306.8571428571427,1.606896577210262,82.77931081837622,71.83103495630725,24.813793182373047,18.975862174198546
2023-02-11T00:30:00Z,28.157477674813105,28.15229869710988,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.1724137931033,1.606896577210262,79.1655176096949,67.95172461147966,25.1413793892696,19.12068952363113
2023-02-11T00:45:00Z,28.22013078886887,28.239246434178845,6.0,0.0,1.0,28.17241379310345,0.29365517250422773,1.0,50.0,2306.206896551724,1.6103448538944638,77.66896530677532,67.0,24.90344817062904,18.993103421967604
2023-02-11T01:00:00Z,27.197190514926252,27.181143070089405,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.0689655172414,1.6103448538944638,83.0241383519666,71.90689613079202,25.244827665131666,19.14137912618703
2023-02-11T01:15:00Z,28.573593957083567,28.58156190599714,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4285714285716,1.6107143121106284,77.50000027247837,66.4249997820173,24.72500010899135,18.789285727909633
2023-02-11T01:30:00Z,28.56528637326997,28.58222303719356,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.310344827586,1.606896577210262,78.25517272949219,67.57586196373249,24.944827704594054,18.937930995020373
2023-02-11T01:45:00Z,27.510533826104528,27.48496733040645,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.1724137931033,1.606896577210262,83.70344832847859,72.55517236117659,25.120689655172413,19.08620696232237
2023-02-11T02:00:00Z,29.91935078851108,29.95518079297296,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.448275862069,1.606896577210262,76.54827617776805,65.5517244010136,24.84827574368181,18.862068768205315
2023-02-11T02:15:00Z,28.29631095096983,28.30709930946087,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.0689655172414,1.6034483005260598,79.5827584102236,68.82413824673357,25.12413787841797,19.04827591468548
2023-02-11T02:30:00Z,27.3551185471671,27.349798134395055,6.0,0.0,1.0,28.178571428571427,0.2939999997615814,1.0,50.0,2306.6071428571427,1.6035714532647813,83.32857240949359,72.09285736083984,25.09285729272025,19.060714312962123
2023-02-11T02:45:00Z,28.728926494203765,28.731016356369544,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.606896577210262,75.9586207948882,65.04482755989864,25.027585983276367,18.989655396033978
2023-02-11T03:00:00Z,27.921043395996094,27.937724606744176,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.137931034483,1.6034483005260598,80.40344869679419,69.58620663346916,25.055172361176588,19.020689734097186
2023-02-11T03:15:00Z,27.481975555419922,27.50057240190177,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.7241379310344,1.6034483005260598,82.293103974441,71.08275867330617,24.772413714178676,18.851724098468647
2023-02-11T03:30:00Z,28.025917053222656,28.031763339864796,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.103448275862,1.6103448538944638,75.95862053180564,65.16206859720164,25.065517030913256,19.024138351966595
2023-02-11T03:45:00Z,27.872220584324428,27.851083006177628,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.4285714285716,1.6035714532647813,81.87857137407575,71.02142878941127,25.04642847606114,19.014285700661794
