time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-11T04:00:00Z,28.148243476604595,28.132669383081897,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.0344827586205,1.6103448538944638,81.50689644649111,70.23793108709927,24.968965530395508,18.903448302170325
2023-02-11T04:15:00Z,28.79565502035207,28.810730440863246,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6034483005260598,76.15517215071053,65.40689665695717,25.02758611481765,18.958620597576274
2023-02-11T04:30:00Z,27.494807144691205,27.47875720056994,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.2413793103447,1.606896577210262,82.54482716527478,71.53448223245555,25.13448274546656,18.986206909705853
2023-02-11T04:45:00Z,28.356074168764312,28.412580161259093,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6103448538944638,80.07241374048694,68.86896567509092,24.793103316734577,18.813793182373047
2023-02-11T05:00:00Z,29.12115744182042,29.16829218183245,6.0,0.0,1.0,28.214285714285715,0.29328571472849163,1.0,50.0,2306.535714285714,1.6178571709564753,76.43214334760394,65.7071431023734,25.010714394705637,18.832142898014613
2023-02-11T05:15:00Z,27.904140932806605,27.89983808583227,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.655172413793,1.62068968394707,83.26206891290073,72.18275793667497,25.041379336653083,18.903448236399683
2023-02-11T05:30:00Z,29.514927239253602,29.537850018205315,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6103448538944638,79.39655172413794,68.12758649628738,24.944827507282124,18.855172321714203
2023-02-11T05:45:00Z,28.060207235402075,28.09624349659887,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6103448538944638,77.17241353002088,66.48275848914837,25.100000052616515,19.02413776003081
2023-02-11T06:00:00Z,28.668177440248687,28.628700256347656,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.448275862069,1.6103448538944638,83.78965469886516,72.6137932086813,25.103448210091425,18.9620690839044
2023-02-11T06:15:00Z,29.052979605538503,29.063889980316162,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.535714285714,1.6285714592252458,78.12142889840263,66.94999994550433,24.92142861230033,18.853571483067103
2023-02-11T06:30:00Z,28.179569967861834,28.188631715445684,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.0344827586205,1.6241379606312718,77.75517220332705,67.09999992107522,25.096551697829675,19.04137927088244
2023-02-11T06:45:00Z,28.108836009584625,28.127569856314825,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2305.9310344827586,1.6310345139996758,83.67931050267713,72.52758710137729,24.934482706004175,18.896551855679217
2023-02-11T07:00:00Z,29.49585566027411,29.50019468110183,6.0,0.0,1.0,28.17241379310345,0.29365517250422773,1.0,50.0,2306.206896551724,1.613793130578666,76.74137825801455,65.68620708070952,24.993103487738246,18.872413832565833
2023-02-11T07:15:00Z,27.827783321512157,27.834671086278455,6.0,0.0,1.0,28.310344827586206,0.2939999997615814,1.0,50.0,2306.2413793103447,1.6103448538944638,79.47586191111597,68.77586206896552,24.900000013154127,18.875861990040747
2023-02-11T07:30:00Z,27.27796479633876,27.30061728613717,6.0,0.0,1.0,28.25,0.2939999997615814,1.0,50.0,2306.25,1.6107143121106284,83.56785637991769,72.31785719735282,25.03571421759469,18.921428748539515
2023-02-11T07:45:00Z,28.66804366276182,28.657952999246532,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.310344827586,1.613793130578666,76.10689649910762,65.20344753923088,25.079310186978045,18.9413794813485
2023-02-11T08:00:00Z,27.38262867105418,27.39174533712453,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.103448275862,1.62068968394707,80.84827580945245,70.08275893638874,24.955172308560076,18.955172308560076
2023-02-11T08:15:00Z,28.07732108543659,28.088067350716425,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2413793103447,1.600000023841858,82.32413772056843,71.08620663346916,25.02413776003081,18.975862042657262
2023-02-11T08:30:00Z,29.02118682861328,29.042246588345233,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,75.9275859964305,65.23103437752559,24.886206725548053,18.851724098468647
2023-02-11T08:45:00Z,27.706993579864502,27.702116557529994,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,81.88214274815151,71.04285757882255,25.074999945504324,19.02142838069371
2023-02-11T09:00:00Z,29.204803137943664,29.218291512851057,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,81.02413808888403,69.83448265338767,24.87241376679519,18.899999881612843
2023-02-11T09:15:00Z,28.969278730195143,28.966939991918103,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.103448275862,1.596551747157656,76.47586243728111,65.824137983651,25.099999986845873,19.01034499858988
2023-02-11T09:30:00Z,27.903207713160022,27.89104968103869,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0,1.596551747157656,82.23448260077114,71.38275777882544,25.082758541764886,19.06896551724138
2023-02-11T09:45:00Z,27.36527599607195,27.39233922958374,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,81.16428538731166,70.03571455819267,24.85357141494751,18.964285646166122
2023-02-11T10:00:00Z,29.371087107165106,29.339979303294214,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.6035714532647813,76.55517209809402,65.8896555407294,25.155172216481176,19.15172425631819
2023-02-11T10:15:00Z,27.16798525843127,27.18583606851512,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.862068965517,1.600000023841858,82.47241368787041,71.69310339565935,24.962069018133754,19.15862063703866
2023-02-11T10:30:00Z,28.00832597140608,28.01240138349862,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,80.67241353002088,69.59310360612541,24.858620676501044,19.024137891572096
2023-02-11T10:45:00Z,28.260373214195514,28.261972821992018,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,76.26206891290073,65.67931023959456,25.18620701493888,19.24482773090231
2023-02-11T11:00:00Z,26.882654190063477,26.866552216666086,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3928571428573,1.600000023841858,83.33571406773159,72.47142846243722,25.125000136239187,19.339285850524902
2023-02-11T11:15:00Z,28.84915753068595,28.85828005034348,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,79.05172492717874,67.99999973691743,24.772413845719964,19.0586205186515
2023-02-11T11:30:00Z,28.099932966561152,28.098157751149145,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,77.33793113971579,66.85517225594356,25.127586167434167,19.303448381095098
2023-02-11T11:45:00Z,26.884665653623383,26.936833480308795,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2758620689656,1.600000023841858,83.41379362961342,72.55517183501145,24.94482757305277,19.272413911490606
2023-02-11T12:00:00Z,28.869487104744746,28.874781115301722,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,77.83103495630725,66.88965527764682,25.00344835478684,19.193103461429992
2023-02-11T12:15:00Z,27.28378575188773,27.29129191807338,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,77.76785659790039,67.31785692487445,25.135714394705637,19.38571446282523
2023-02-11T12:30:00Z,27.72336374480149,27.73979114664012,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.600000023841858,83.6137932086813,72.74482779667295,24.99310329042632,19.293103514046503
2023-02-11T12:45:00Z,28.883581753434807,28.92647434103078,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.2413793103447,1.600000023841858,77.41724211594155,66.5620695969154,24.744827402049097,19.155172479563745
2023-02-11T13:00:00Z,28.267827461505757,28.259296417236328,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,77.88275856807314,67.4758616480334,25.086206699239796,19.41034481443208
2023-02-11T13:15:00Z,27.359148297991073,27.348778997148788,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1428571428573,1.600000023841858,83.93571417672294,73.04642922537667,25.0,19.353571346827916
2023-02-11T13:30:00Z,28.316046353044182,28.30912103324101,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.600000023841858,76.83448265338767,65.97930987127896,25.131034456450365,19.424138233579438
2023-02-11T13:45:00Z,27.93289592348296,27.942343415885137,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,78.49655072442417,68.0724140035695,25.065517228225183,19.437931060791016
2023-02-11T14:00:00Z,26.37058744759395,26.372872188173492,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,83.29310344827586,72.44827533590383,24.920689813021955,19.410344682890795
2023-02-11T14:15:00Z,28.73323190623316,28.7442543424409,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2413793103447,1.600000023841858,76.02413808888403,65.33793113971579,24.88965521187618,19.34482765197754
2023-02-11T14:30:00Z,27.80278185435704,27.80267790385655,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.1071428571427,1.600000023841858,79.71428625924247,69.30357115609306,25.00357130595616,19.45357152393886
2023-02-11T14:45:00Z,28.687099588328394,28.667216531161603,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2305.862068965517,1.596551747157656,82.81379331391433,71.85517199286099,24.975862174198546,19.393103369351092
2023-02-11T15:00:00Z,28.454900610035864,28.4425676937761,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,75.52758604904702,65.05172413793103,25.01379315606479,19.49310355350889
2023-02-11T15:15:00Z,27.542301441061085,27.53245261619831,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.2758620689656,1.600000023841858,81.34827607253501,70.81724180024246,24.96896533308358,19.46551724137931
2023-02-11T15:30:00Z,28.68210036179115,28.689243842815532,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9310344827586,1.600000023841858,81.18275819975754,70.23103411444302,24.999999934229358,19.5
2023-02-11T15:45:00Z,28.517032350812638,28.506668635777064,6.0,0.0,1.0,28.0,0.29328571472849163,1.0,50.0,2306.3928571428573,1.600000023841858,75.5785710471017,65.27499989100865,24.971428394317627,19.485714435577393
2023-02-11T16:00:00Z,27.43500906845619,27.438858821474273,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.600000023841858,82.27241384571997,71.64137925772832,24.996551842525086,19.520689668326543
2023-02-11T16:15:00Z,27.871608668360217,27.899566124225483,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.4827586206898,1.596551747157656,79.36206975476495,68.4482755989864,24.95172408531452,19.479310200132172
2023-02-11T16:30:00Z,28.595411169117895,28.591681447522394,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7586206896553,1.600000023841858,76.5379304557011,66.21724095837823,25.23103431175495,19.668965438316608
2023-02-11T16:45:00Z,27.58221146156048,27.608019006663355,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.7586206896553,1.600000023841858,83.71034503805227,72.89310376397495,24.972413556329137,19.46896592501936
2023-02-11T17:00:00Z,28.71969202586583,28.729289191109793,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.714285714286,1.600000023841858,77.26428631373814,66.45357186453683,24.985714231218612,19.471428598676408
2023-02-11T17:15:00Z,27.668878357985925,27.656372464936354,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.8275862068967,1.600000023841858,78.33103469322468,67.98965533026333,24.955172308560076,19.568965648782665
2023-02-11T17:30:00Z,26.84033018967201,26.865092244641534,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,82.88275830499057,72.09310307996026,24.913792906136347,19.45517244010136
2023-02-11T17:45:00Z,28.458164083546606,28.449229141761517,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.137931034483,1.600000023841858,76.24482858592066,65.55517249271787,25.11034478812382,19.568965648782665
2023-02-11T18:00:00Z,26.971872658565125,26.977881267152984,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.793103448276,1.600000023841858,80.28965469886516,69.83103364089439,24.95517237433072,19.510344735507307
2023-02-11T18:15:00Z,27.13792351314,27.1345374924796,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4285714285716,1.600000023841858,82.48571477617536,71.52142878941127,24.917857101985387,19.500000068119594
2023-02-11T18:30:00Z,28.67994683364342,28.655473906418372,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,75.53103427229256,65.05172387484846,25.220689707788928,19.648275572678138
2023-02-11T18:45:00Z,26.52459348481277,26.53064833016231,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.600000023841858,81.32413824673357,70.76206891290073,25.068965648782665,19.624137812647326
2023-02-11T19:00:00Z,27.32678952710382,27.332949473940094,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,81.14827623038457,70.28620726486733,24.662068860284215,19.37241370102455
2023-02-11T19:15:00Z,28.28884506225586,28.25612002405627,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,75.82758699614426,65.44137875787143,25.189655172413794,19.648275835760707
2023-02-11T19:30:00Z,27.22269582748413,27.21852445602417,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.6071428571427,1.600000023841858,82.11785752432687,71.54642840794155,25.096428598676408,19.57857138769967
2023-02-11T19:45:00Z,28.26453393081139,28.280052776994378,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,80.49655151367188,69.63103445645037,24.7034481969373,19.334482916470233
2023-02-11T20:00:00Z,28.29667459685227,28.295826089793238,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,75.49310329042632,65.17931063421841,25.096551763600317,19.568965583012023
2023-02-11T20:15:00Z,27.333049905711206,27.33365321981496,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4827586206898,1.600000023841858,82.96896546462486,72.27586206896552,25.062069004979627,19.537931179178173
2023-02-11T20:30:00Z,28.854054859706334,28.835398605891637,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,78.55862058442214,67.67931050267713,24.9793103974441,19.444827638823412
2023-02-11T20:45:00Z,27.645815816418878,27.647232910682416,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.214285714286,1.5964285944189345,77.01071466718402,66.70714242117745,25.135714326586044,19.592857224600657
2023-02-11T21:00:00Z,26.46070197532917,26.449987148416454,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.600000023841858,83.14137978389346,72.42758652259563,25.044827691439924,19.496551710983802
2023-02-11T21:15:00Z,28.564188924329034,28.56774277522646,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2305.896551724138,1.600000023841858,77.98275993610251,67.15517320304082,24.86896514892578,19.37241402987776
2023-02-11T21:30:00Z,27.860441602509596,27.86957990712133,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.5862068965516,1.600000023841858,77.42413803626751,67.11379347176387,24.934482706004175,19.3965519872205
2023-02-11T21:45:00Z,26.451475279671804,26.43594993863787,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1785714285716,1.600000023841858,82.96428625924247,72.26428522382464,25.16428565979004,19.596428394317627
2023-02-11T22:00:00Z,28.957465928176354,28.96539806497508,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0344827586205,1.600000023841858,78.21034424880455,67.33448278492895,24.831034298600823,19.248275888377222
2023-02-11T22:15:00Z,27.087508760649584,27.072909585360822,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,77.45172382223195,67.11034485389446,25.151724124776905,19.47586230573983
2023-02-11T22:30:00Z,27.873204198376886,27.88262939453125,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,83.18620694916824,72.35172429578057,24.86896541200835,19.341379231420056
2023-02-11T22:45:00Z,27.352354970471612,27.33330200458395,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.103448275862,1.600000023841858,76.61379268251616,65.90689599925074,25.096551697829675,19.475862042657262
2023-02-11T23:00:00Z,27.666192190987722,27.643949031829834,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.535714285714,1.600000023841858,78.66428565979004,68.34285763331822,25.09999990463257,19.539285727909633
2023-02-11T23:15:00Z,27.158949029856714,27.18177604675293,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,83.00344901249326,72.1241376153354,24.76896568824505,19.282758449685986
2023-02-11T23:30:00Z,28.936760146042396,28.93088018483129,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.4827586206898,1.600000023841858,75.70344859156116,65.08620689655173,25.003448223245556,19.40344817062904
2023-02-11T23:45:00Z,27.865095927797515,27.884723268706225,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,80.05517236117659,69.58965538287985,25.000000065770642,19.43793092924973
2023-02-12T00:00:00Z,27.114837383401806,27.11143421304637,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,82.54137973127693,71.59310386920798,25.006896512261754,19.475862371510473
2023-02-12T00:15:00Z,28.869919640677317,28.87703432355608,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5714285714284,1.600000023841858,75.19285774230957,64.72500024523053,25.021428516932897,19.432142870766775
2023-02-12T00:30:00Z,27.435616131486565,27.420253293267614,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,80.89999968430092,70.40344817062905,25.075862226815058,19.448276059380895
2023-02-12T00:45:00Z,28.301958412959657,28.313050500277814,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,81.8862067913187,70.8724128460062,24.958620466034986,19.286207330637964
2023-02-12T01:00:00Z,28.746118545532227,28.747244604702654,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.4137931034484,1.600000023841858,75.67931050267713,65.2827586469979,24.893103369351092,19.20689655172414
2023-02-12T01:15:00Z,27.72267825262887,27.72636570249285,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.1071428571427,1.600000023841858,81.73928615025112,71.15357153756278,25.039285523550852,19.371428625924246
2023-02-12T01:30:00Z,27.974669555137897,27.976331316191576,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,80.3137927877492,69.39310323780981,24.965517109838025,19.282758449685986
2023-02-12T01:45:00Z,28.370227550638134,28.359808691616717,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.596551747157656,75.77241384571997,65.42413790472622,25.031034535375134,19.303448512636383
2023-02-12T02:00:00Z,26.73052005110116,26.72590630629967,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,82.84137962604392,72.10344827586206,25.21724141877273,19.48620684393521
2023-02-12T02:15:00Z,28.975640395592,28.974512297531653,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,78.90689744620488,67.9344833637106,24.799999894766973,19.086206765010438
2023-02-12T02:30:00Z,28.076012134552002,28.083241190229142,6.0,0.0,1.0,27.964285714285715,0.2936428572450365,1.0,50.0,2306.6785714285716,1.5928571649960108,77.05714334760394,66.76071412222726,25.04285717010498,19.335714408329554
2023-02-12T02:45:00Z,27.262220974626214,27.254562641012257,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,83.03793071878367,72.21034503805227,25.099999986845873,19.355172453255488
2023-02-12T03:00:00Z,28.437015730759192,28.455957675802296,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.448275862069,1.600000023841858,77.04827538852034,66.31724153715989,24.848276072535022,19.24482746781974
2023-02-12T03:15:00Z,28.381034653762292,28.3813230580297,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.137931034483,1.593103470473454,78.5,68.14137925772832,24.937930995020373,19.26206897867137
2023-02-12T03:30:00Z,27.473116329738072,27.475400311606272,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.5,1.5964285944189345,83.33571379525321,72.41428511483329,25.06428575515747,19.239285673413956
2023-02-12T03:45:00Z,28.95354724752492,28.945590775588464,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.793103448276,1.593103470473454,76.06551782016096,65.39655132951408,25.072413937798864,19.289654961947736
2023-02-12T04:00:00Z,28.444205317003973,28.438316674068055,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.206896551724,1.600000023841858,79.5517244010136,69.12068991825498,24.965517175608667,19.265517201916925
2023-02-12T04:15:00Z,27.522390102518017,27.51565716184419,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.8275862068967,1.600000023841858,81.23793135018184,70.28965496194773,25.096551763600317,19.331034627454034
2023-02-12T04:30:00Z,28.58294651426118,28.5917476785594,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,74.648275967302,64.03793124494881,24.837930876633216,19.196551684675544
2023-02-12T04:45:00Z,28.091551235743932,28.079318319048202,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.600000023841858,81.50357137407575,70.57499994550433,25.20357138769967,19.428571428571427
2023-02-12T05:00:00Z,25.722559304072938,25.719018936157227,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.689655172414,1.600000023841858,89.64827544113686,78.45862026872307,25.02413776003081,19.303448118012525
2023-02-12T05:15:00Z,25.989124561178272,25.985791699639684,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.1724137931033,1.600000023841858,92.99655098750674,81.75517246640962,25.093103408813477,19.248275954147864
2023-02-12T05:30:00Z,27.487147298352472,27.50352405679637,6.0,0.0,1.0,28.0,0.29331034524687405,1.0,50.0,2306.655172413793,1.600000023841858,88.74827628300108,77.66896609602303,24.748275954147864,19.131034456450365
2023-02-12T05:45:00Z,29.60550137928554,29.606505598340714,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.464285714286,1.600000023841858,75.33928516932896,64.38214315686908,24.825000013623917,19.139285700661794
2023-02-12T06:00:00Z,32.8126053645693,32.81337113216006,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.4137931034484,1.596551747157656,65.88965527764682,54.568965385700096,24.827586272667194,19.03793111340753
2023-02-12T06:15:00Z,27.417131687032764,27.373382568359375,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.3793103448274,1.596551747157656,76.2586204265726,65.22413793103448,25.586206896551722,19.572413806257575
2023-02-12T06:30:00Z,26.154899794479896,26.16639518737793,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,88.59310334304283,77.57931071314319,24.87241376679519,19.199999973691742
2023-02-12T06:45:00Z,28.60511667975064,28.62128994382661,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,78.82069002348801,68.1103444592706,24.78965522503031,19.117241300385572
2023-02-12T07:00:00Z,29.749691486358643,29.741712161472865,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.035714285714,1.600000023841858,72.31785665239606,61.528571537562776,24.982142857142858,19.20357138769967
2023-02-12T07:15:00Z,26.817482981188544,26.800369394236597,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,81.69310313257678,70.91034461712015,25.18620701493888,19.386206857089338
2023-02-12T07:30:00Z,27.12923030195565,27.1215925545528,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,83.52758604904702,72.62758662782866,24.98965519872205,19.26206904444201
2023-02-12T07:45:00Z,28.710042493096715,28.709755272700868,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.9310344827586,1.596551747157656,76.17586175326643,65.3965519872205,24.910344748661437,19.12413794418861
2023-02-12T08:00:00Z,27.069331793949523,27.05391864118905,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.310344827586,1.600000023841858,78.69310365874192,68.13448254815464,25.241379244574183,19.379310213286303
2023-02-12T08:15:00Z,26.418044022151403,26.42012119293213,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3571428571427,1.600000023841858,83.6571431841169,72.90714263916016,24.964285714285715,19.321428571428573
2023-02-12T08:30:00Z,27.482876415910393,27.488099394173457,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,78.3724136352539,67.67931023959456,24.83793120548643,19.28620693601411
2023-02-12T08:45:00Z,28.181850893744105,28.167987165779902,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,75.67586254251414,65.23103464060816,25.096551697829675,19.48620684393521
2023-02-12T09:00:00Z,26.84369948814655,26.84431135243383,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,82.44827612515154,72.00000052616514,24.931034416987977,19.51034486704859
2023-02-12T09:15:00Z,26.927771403871734,26.913165585748082,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.896551724138,1.600000023841858,81.61379347176387,70.9482755989864,25.144827875597723,19.651724190547547
2023-02-12T09:30:00Z,27.335098879677908,27.34838935307094,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,76.59285708836147,66.1964282989502,24.975000040871755,19.621428285326278
2023-02-12T09:45:00Z,27.147901008869038,27.140470965155238,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.596551747157656,77.84827580945245,67.59310307996026,25.06206907075027,19.70689661749478
2023-02-12T10:00:00Z,26.182893226886616,26.193107802292396,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,83.2517239800815,72.79999989476697,24.89655165836729,19.71379312975653
2023-02-12T10:15:00Z,27.383127553122385,27.398515428815568,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.25,1.600000023841858,79.43571417672294,68.93928582327706,24.903571333203995,19.671428680419922
2023-02-12T10:30:00Z,27.905022588269464,27.909526824951172,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.689655172414,1.600000023841858,75.51034545898438,65.18620694916824,24.913792840365705,19.71034477496969
2023-02-12T10:45:00Z,25.911050993820716,25.89655738041319,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,80.73103437752559,70.4758616480334,25.16896550408725,19.93448257446289
2023-02-12T11:00:00Z,15.542109588096881,14.614357191940833,3.5172413793103448,0.0,0.5862068965517241,16.413793103448278,0.17234482744644428,1.0,27.586206896551722,1351.8620689655172,0.9379310484590202,82.7862075279499,73.25862068965517,34.08275893638874,20.217241287231445
2023-02-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.33571434020996,73.58928571428571,22.007142884390696,52.160714285714285
2023-02-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.05862058442214,71.30689660434065,11.837931041059823,48.22068957624764
2023-02-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.09999952645137,68.47931013436153,10.758620722540494,46.82413758902714
2023-02-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.33793113971579,66.79310344827586,10.27931025932575,45.77586193742423
2023-02-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.97586296344626,65.43793145541487,9.975862009771939,45.21034464342841
2023-02-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.8214282989502,57.289285796029226,9.835714272090367,41.90357099260603
2023-02-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.8344831795528,78.59999978953394,9.17241385887409,45.86551745184536
2023-02-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.99655151367188,83.72758668044517,10.037931014751566,50.53448328478583
2023-02-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.09310334304283,73.43103500892376,11.13793106736808,47.931034614299904
2023-02-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.93103369351091,62.67931010805327,10.786206936014109,44.74137904726226
2023-02-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.04285730634417,73.21785790579659,9.996428523744855,44.83214323861258
2023-02-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.86896541200835,82.72068970778892,9.803448282439133,49.834483179552805
2023-02-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.47931066052666,76.85862100535425,10.90689649253056,48.92068954993938
2023-02-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.08620637038658,73.52068881330818,10.855172354599524,47.44827546744511
2023-02-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.57586222681506,71.00689644649111,10.486206909705853,46.500000131541285
2023-02-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.54999964577812,61.132142884390696,10.150000129427228,44.696428298950195
2023-02-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00689631494983,47.95172421685581,9.996551842525088,38.73448246922986
2023-02-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.09310347458413,73.15172405900627,8.75172419383608,41.85517238748485
2023-02-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.76206943906587,84.55172387484846,8.910344863760061,50.01034493281924
2023-02-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.35862100535425,66.35862100535425,10.627586134548846,46.68275846284011
2023-02-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.332142557416645,49.632142884390696,10.400000027247838,40.7999997820173
2023-02-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.43793106079102,65.37241416141904,9.175862049234324,39.462069018133754
2023-02-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.79310371135843,82.50344848632812,8.200000023019724,48.30000015784954
2023-02-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.53793098186624,61.76206891290073,9.799999960537615,44.86896541200835
2023-02-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.01034414357153,76.69310365874192,9.32758614112591,45.83793127125707
2023-02-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.33571461268834,76.68214307512555,9.299999952316284,48.317857197352815
2023-02-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.08620584422144,61.45172434839709,9.962068919477792,44.11379281405745
2023-02-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.12068965517241,73.80344890726023,9.062069004979627,45.268965622474404
2023-02-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.47586138495083,73.5482748623552,8.900000013154129,47.451724085314524
2023-02-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.53103348304485,61.0172408531452,9.455172275674753,43.78620687024347
2023-02-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.54642840794155,70.41428511483329,8.767857176916939,43.47857175554548
2023-02-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.0034487494107,83.43103474584119,8.158620735694623,48.74827601991851
2023-02-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.24137904726226,68.20344846001987,9.368965576434958,46.48275862068966
2023-02-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.5172417739342,54.51379328760608,9.313793149487726,41.324138115192284
2023-02-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.73793056093413,72.40000021046606,7.896551724137931,42.40344843371161
2023-02-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.75714247567313,74.63571466718402,7.367857149669102,46.746428625924246
2023-02-12T20:15:00Z,3.2762766870959052,3.0849698823073815,0.21428571428571427,0.0,0.06896551724137931,0.13793103448275862,0.0,1.0,1.7241379310344827,41.724137931034484,0.0,73.27586206896552,65.91034540636787,8.599999921075229,43.689654909331225
2023-02-12T20:30:00Z,28.01762002089928,27.694518187950397,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7586206896553,1.593103470473454,80.4758616480334,69.68620589683796,28.534482692850048,22.379310344827587
2023-02-12T20:45:00Z,27.504481677351325,27.52001196762611,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,80.70689707788928,70.3551727821087,24.927586456824994,19.189655303955078
2023-02-12T21:00:00Z,28.163504436098297,28.174650586884596,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,78.32758568073142,68.07241374048694,24.955172242789434,19.20344826270794
2023-02-12T21:15:00Z,29.45504399708339,29.465833255222865,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1428571428573,1.600000023841858,78.35714367457798,68.18571390424457,24.985714231218612,19.19285753795079
2023-02-12T21:30:00Z,29.016824393436828,29.014335171929723,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,78.85172429578057,68.6344820219895,25.024138023113384,19.179310436906487
2023-02-12T21:45:00Z,29.577318388840247,29.56776204602472,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.3793103448274,1.596551747157656,78.97241421403557,68.75862121582031,24.951723953773236,19.075862358356343
2023-02-12T22:00:00Z,28.48618770467824,28.476384787723937,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0689655172414,1.600000023841858,79.42069086535224,69.16551629428206,25.12413840458311,19.203448460019867
2023-02-12T22:15:00Z,29.07517360818797,29.070531516239562,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,76.90689665695717,66.5724140035695,25.041379599735656,19.06896545147074
2023-02-12T22:30:00Z,27.958672046661377,27.963896547045028,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.0714285714284,1.5964285944189345,81.37142889840263,71.00357110159737,24.950000013623917,19.025000027247838
2023-02-12T22:45:00Z,26.475426246379985,26.468178321575298,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.596551747157656,89.09999978953394,78.96551697829673,25.120689786713697,19.055172229635303
2023-02-12T23:00:00Z,26.837755400558997,26.837149652941473,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,87.69655214507004,77.59310386920798,24.78620693601411,18.7758622005068
2023-02-12T23:15:00Z,29.888897599845098,29.896345204320447,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,71.5724132143218,60.84137962604391,25.05517242694723,18.858620676501044
2023-02-12T23:30:00Z,27.111859222938275,27.119903038287983,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,80.75517272949219,70.11379268251616,25.048275717373553,18.92068968148067
2023-02-12T23:45:00Z,28.6515896660941,28.645786830357142,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,80.20714296613421,69.50000027247837,24.835714408329554,18.585714272090367
2023-02-13T00:00:00Z,28.197421830275964,28.165801936182483,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.896551724138,1.600000023841858,76.53448275862068,66.3586206107304,25.224137931034484,18.837931073945143
2023-02-13T00:15:00Z,27.80847588900862,27.811830323317956,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.4137931034484,1.600000023841858,81.11724222117456,70.70689628864157,25.03793085032496,18.868965806632207
2023-02-13T00:30:00Z,27.419719827586206,27.433439386302027,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.344827586207,1.600000023841858,83.8724136352539,73.1896551724138,24.972413819411706,18.86551725453344
2023-02-13T00:45:00Z,28.438572456096782,28.449605810231176,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,78.66551708352976,68.46206849196861,24.81724133984796,18.741379244574183
2023-02-13T01:00:00Z,27.214393820081437,27.206722055162704,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0714285714284,1.600000023841858,85.23928615025112,74.98214285714286,25.182142870766775,18.975000040871755
2023-02-13T01:15:00Z,28.60756571539517,28.636936713909282,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,82.4793103974441,72.31724127407732,24.775862003194874,18.693103527200634
2023-02-13T01:30:00Z,28.99234311334018,28.98594231441103,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.4137931034484,1.596551747157656,75.86206870243467,65.85172455886314,25.027586180588294,18.800000223620184
2023-02-13T01:45:00Z,27.61505837276064,27.59920731906233,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,81.7586204265726,71.52758683829472,25.296551605750775,18.868965280467066
2023-02-13T02:00:00Z,29.3468614775559,29.355106090677197,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,79.9241372470198,69.51379289298222,24.800000026308258,18.51034480127795
2023-02-13T02:15:00Z,27.748137746538436,27.748166833605087,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.785714285714,1.5964285944189345,79.23214285714286,69.08214269365583,25.274999959128245,18.835714408329554
2023-02-13T02:30:00Z,28.979347229003906,28.984399203596443,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.7586206896553,1.600000023841858,82.70344885464372,72.15172419054755,25.32413785210971,18.796551934603986
2023-02-13T02:45:00Z,30.131605411398,30.12713984785409,6.0,0.0,1.0,27.96551724137931,0.29365517250422773,1.0,50.0,2306.689655172414,1.596551747157656,74.6379315606479,64.36206975476495,25.62758649628738,18.934482771774817
2023-02-13T03:00:00Z,29.676813586004847,29.69653820169383,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,79.13793129756533,68.63103564032193,25.696551750446186,18.955172505872003
2023-02-13T03:15:00Z,28.95702868494494,28.919554414420293,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.596551747157656,82.4793103974441,71.71379352438039,27.220689642018286,19.727586154280036
2023-02-13T03:30:00Z,28.13340732029506,28.167849608830043,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,90.38214274815151,79.30357142857143,27.439285687037877,19.889285768781388
2023-02-13T03:45:00Z,41.116834443191,41.140435975173425,6.0,0.0,1.0,27.413793103448278,0.2939999997615814,1.0,50.0,2307.2413793103447,1.541379320210424,56.9689652015423,44.8999998158422,27.831034364371465,19.675862082119647
2023-02-13T04:00:00Z,31.560315625420934,31.518069957864697,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.9655172413795,1.572413810368242,72.13793063985891,60.73448312693629,29.200000039462385,20.862069097058527
2023-02-13T04:15:00Z,28.374336111134497,28.37661289346629,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.596551747157656,93.68965543549636,81.86896567509092,28.51724124776906,20.49655164521316
2023-02-13T04:30:00Z,37.53265749174973,37.56936816511483,6.0,0.0,1.0,27.655172413793103,0.2939999997615814,1.0,50.0,2306.896551724138,1.558620703631434,67.96206901813376,55.393103237809804,28.941379415577856,20.393103172039165
2023-02-13T04:45:00Z,32.47042982918875,32.43784305027553,6.0,0.0,1.0,27.607142857142858,0.2939999997615814,1.0,50.0,2306.714285714286,1.5464285824980055,72.46071474892753,60.435714040483745,30.703571455819265,21.582143102373397
2023-02-13T05:00:00Z,28.831292514143318,28.81578386240992,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.551724137931,1.593103470473454,89.38275856807314,77.03793124494881,29.596551763600317,21.020689668326543
2023-02-13T05:15:00Z,34.790093191738784,34.82576738554856,6.0,0.0,1.0,27.862068965517242,0.29365517250422773,1.0,50.0,2306.7241379310344,1.579310363736646,74.4068962623333,61.75172398008149,28.51034453819538,20.37241376679519
2023-02-13T05:30:00Z,32.56433473784348,32.52547047056001,6.0,0.0,1.0,27.689655172413794,0.29365517250422773,1.0,50.0,2306.1724137931033,1.58620691710505,70.53103427229256,58.69655148736362,29.127586167434167,20.648275769990065
2023-02-13T05:45:00Z,28.62509319700044,28.644883912185144,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2305.896551724138,1.606896577210262,89.32069028657058,77.11379347176387,28.53448249553812,20.53793085032496
2023-02-13T06:00:00Z,35.70954874583653,35.696951729910715,6.0,0.0,1.0,27.678571428571427,0.2939999997615814,1.0,50.0,2305.6428571428573,1.57142858845847,68.55714334760394,56.02499975476946,30.04642861230033,21.03928565979004
2023-02-13T06:15:00Z,30.248946288536334,30.216485714090282,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.7586206896553,1.600000023841858,82.15172471671269,69.5482756516029,30.48965519872205,21.427586259513067
2023-02-13T06:30:00Z,29.50961757528371,29.5062119714145,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,93.24482858592066,80.6965516189049,30.772413714178676,21.603448144320783
2023-02-13T06:45:00Z,29.75369492892561,29.7895450592041,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.596551747157656,94.3137935769969,82.1724132669383,30.024138023113384,21.348275875223095
2023-02-13T07:00:00Z,30.872720257989293,30.868157419665106,6.0,0.0,1.0,28.03448275862069,0.29331034524687405,1.0,50.0,2306.6206896551726,1.6034483005260598,82.52758657521215,70.8103448275862,28.75517246640962,20.70344826270794
2023-02-13T07:15:00Z,31.323992797306605,31.369778360639298,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.285714285714,1.5928571649960108,76.73214258466449,65.16785676138741,27.978571551186697,20.128571374075754
2023-02-13T07:30:00Z,26.939996324736498,26.938792919290478,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6103448538944638,88.24482805975552,76.81724101099475,26.10689669641955,19.486206712393926
2023-02-13T07:45:00Z,37.94871040870403,37.9655484824345,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.344827586207,1.56896553368404,56.67241392464474,44.8448275862069,24.5379309160956,18.282758383915343
2023-02-13T08:00:00Z,36.97072134346798,36.90972637308055,6.0,0.0,1.0,27.344827586206897,0.29365517250422773,1.0,50.0,2307.2413793103447,1.524137936789414,58.99999973691743,47.82758594381398,25.531034601145777,19.01379322183543
2023-02-13T08:15:00Z,28.395838244207972,28.438549239059974,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,81.0206896025559,69.59655169782967,24.700000039462385,19.15172399323562
2023-02-13T08:30:00Z,37.04922676086426,37.0620688029698,6.0,0.0,1.0,27.714285714285715,0.2939999997615814,1.0,50.0,2306.6785714285716,1.5750000178813934,59.66785717010498,47.624999727521626,24.785714285714285,19.267857210976736
2023-02-13T08:45:00Z,4.6585711775154905,4.643204129975418,0.8571428571428571,0.0,0.13793103448275862,4.793103448275862,0.05068965513130714,1.0,6.896551724137931,397.62068965517244,0.26551724302357643,80.07931031851933,72.00689618340854,26.06896531992945,34.368965543549635
2023-02-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.79310423752358,68.30000015784954,12.606896531992945,48.44827599361025
2023-02-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.324137983651,80.04827591468548,11.344827586206897,46.8379310081745
2023-02-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.5,79.53448196937298,11.820689628864157,49.16896543831661
2023-02-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44285692487444,52.6642860685076,12.707142863954816,42.09285722460066
2023-02-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.81034456450364,53.737930955557985,11.848275842337772,36.71724135300209
2023-02-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.2000003683156,81.24137931034483,9.993103454852927,44.989654804098194
2023-02-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.13636363636364,81.65909056230025,11.35454546321522,49.25454607876864
2023-02-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.7000005385455,57.011764750761145,13.04117634717156,41.511764750761145
2023-02-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.97586204265725,61.041378942029226,12.906896591186523,39.24482779667295
2023-02-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.23103464060816,80.10689676219019,11.97586204265726,45.35862074227169
2023-02-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.19999994550433,70.55862111058728,12.992857081549507,44.54482742835735
2023-02-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.3137927877492,70.98214258466449,13.317241306962638,43.92142840794155
2023-02-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.80000015784954,74.12413787841797,13.127586463402057,45.472414082494275
2023-02-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.3206892342403,68.02413782580146,13.413793070562955,43.91379323498956
2023-02-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.44827533590383,70.1896551724138,13.413793103448276,44.47241421403556
2023-02-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.15357153756278,69.93571417672294,13.435714176722936,44.28928552355085
2023-02-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.08275867330617,67.87931008174502,13.5,44.05862045288086
2023-02-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.83103416705954,66.33103364089439,13.417241096496582,43.71724108991952
2023-02-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.6241384045831,68.48620684393521,13.234482699427112,43.99655190829573
2023-02-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.51724032698006,69.15862142628637,13.137931198909365,44.35862074227169
2023-02-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.29285785130092,67.04999950953892,13.289285864148821,44.37499986376081
2023-02-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.64827544113686,65.43103579817146,13.072413773372256,43.67586227943157
2023-02-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.3413788367962,67.14482748097387,12.799999894766971,43.37931034482759
2023-02-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.8103448275862,70.15517293995825,12.548276013341443,44.73793108709927
2023-02-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.16896556985789,65.74482713896653,12.634482942778488,43.862068833975954
2023-02-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.67857115609306,63.56428555079869,12.510714326586042,42.45357159205845
2023-02-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.71724174762595,70.89310350089238,12.162069189137426,44.200000236774315
2023-02-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.33103469322468,67.76206864981816,12.22068974067425,44.65172419054755
2023-02-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.55862137366985,61.38965514610554,12.362068768205313,42.47931026590282
2023-02-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67586175326643,68.14482774405644,11.893103468007055,42.6517245851714
2023-02-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.38571412222726,82.57857159205845,11.5214284828731,47.62500013623919
2023-02-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.18620589683796,69.81724114253603,12.368965444893673,45.565517293995825
2023-02-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.63448202198949,53.5,12.175862016349003,41.434482706004175
2023-02-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38275856807314,42.75862082119646,11.572413806257577,36.272413977261245
