time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43448204829775,50.35862047918911,10.506896545147073,34.01379315606479
2023-02-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.65000016348702,83.26428522382464,9.085714306150164,44.29285730634417
2023-02-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.23793135018184,79.02413729963631,10.237931021328631,46.74137944188611
2023-02-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.44482763882341,61.46551724137931,10.924137641643656,43.46206888659247
2023-02-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76551713614628,47.05517262425916,10.624138042844574,38.37586199004075
2023-02-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.95517283472522,42.68620681762695,9.648275835760709,33.50689618340854
2023-02-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.02499975476947,73.77857099260602,7.892857159887042,38.99285684313093
2023-02-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.1275863647461,83.648275967302,7.865517238090778,46.0620688076677
2023-02-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.22413793103448,66.89655185567922,9.034482890161975,43.855172255943565
2023-02-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.268965359391835,50.31724127407732,8.896551493940683,39.48275862068966
2023-02-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.2172412214608,41.48275848914837,8.462068952363113,34.25517272949219
2023-02-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.11428655896869,65.72857175554547,7.578571472849164,36.653571128845215
2023-02-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.21034451188713,85.48965506718076,7.144827579629832,46.33448304801151
2023-02-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.68620747533338,70.80344772338867,8.924137937611547,44.91379284036571
2023-02-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.86896514892578,52.94827625669282,8.982758423377728,40.951724085314524
2023-02-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.9206894183981,41.7620691759833,8.855172157287598,35.4620686235099
2023-02-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.20000008174351,59.19642857142857,7.932142887796674,35.77142865317209
2023-02-13T21:45:00Z,20.112483320565058,19.88950203204977,3.857142857142857,0.0,0.6071428571428571,16.862068965517242,0.17234482744644428,1.0,31.03448275862069,1352.1379310344828,0.965517257821971,92.14137873156318,82.16206912336678,22.63448290989317,34.19999971060917
2023-02-13T22:00:00Z,29.415248015831256,29.437568401468212,6.0,0.0,1.0,28.24137931034483,0.29365517250422773,1.0,50.0,2306.5862068965516,1.613793130578666,76.9896548040982,65.58965459363213,24.720689576247644,19.234482863853717
2023-02-13T22:15:00Z,28.717088107405036,28.714625786090718,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.4827586206898,1.6172414072628678,72.92758652259563,60.41379284036571,25.348275809452453,19.510344932819233
2023-02-13T22:30:00Z,26.19975504381903,26.20239908941861,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.344827586207,1.613793130578666,85.18275793667497,72.76896614863955,24.90689645964524,19.206896485953497
2023-02-13T22:45:00Z,27.98465939930507,27.98613200868879,6.0,0.0,1.0,28.178571428571427,0.2939999997615814,1.0,50.0,2306.3571428571427,1.6178571709564753,76.371429170881,64.71071447644916,25.010714258466447,19.246428421565465
2023-02-13T23:00:00Z,27.117066547788422,27.093959282184468,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.5172413793102,1.613793130578666,79.2862075279499,66.9965521713783,25.175862016349004,19.231034377525592
2023-02-13T23:15:00Z,27.22820045208109,27.228482016201678,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.137931034483,1.6172414072628678,85.62068912900727,73.85862021610654,24.76896542516248,18.889655146105536
2023-02-13T23:30:00Z,29.48490958378233,29.47587855108853,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.137931034483,1.62068968394707,72.441379941743,60.64137965235217,25.0206896025559,19.003448157474914
2023-02-13T23:45:00Z,27.31005313478667,27.29865370125606,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.689655172414,1.62068968394707,80.6344828112372,68.59310386920798,25.044827494127997,18.944827507282124
2023-02-14T00:00:00Z,26.763595581054688,26.769855158669607,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.285714285714,1.6285714592252458,85.88571330479213,73.78928647722516,25.096428734915598,18.878571237836564
2023-02-14T00:15:00Z,29.20144607280863,29.220795401211443,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.103448275862,1.6172414072628678,77.16551655736463,65.65862011087351,24.900000144695415,18.66896550408725
2023-02-14T00:30:00Z,28.788888865503772,28.781477040257947,6.0,0.0,1.0,28.17241379310345,0.29365517250422773,1.0,50.0,2306.103448275862,1.613793130578666,78.15517215071053,66.45517244010136,25.78965529080095,19.082758541764886
2023-02-14T00:45:00Z,27.396142433429585,27.388528297687397,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.0,1.6172414072628678,84.08965538287985,72.35172376961543,25.017241445080987,18.786206738702184
2023-02-14T01:00:00Z,29.147037778581893,29.1254825592041,6.0,0.0,1.0,28.310344827586206,0.2939999997615814,1.0,50.0,2306.344827586207,1.606896577210262,75.96071461268834,64.50714261191231,25.514285700661794,18.993103487738246
2023-02-14T01:15:00Z,28.144111435988854,28.137162044130523,6.0,0.0,1.0,28.428571428571427,0.2939999997615814,1.0,50.0,2306.3214285714284,1.6178571709564753,80.7103447749697,69.30344811801253,24.903448367940968,18.721428394317627
2023-02-14T01:30:00Z,28.851736002954944,28.841743008843785,6.0,0.0,1.0,28.275862068965516,0.2939999997615814,1.0,50.0,2306.103448275862,1.6241379606312718,81.57931018697805,70.05517183501145,25.089655317109205,18.827586009584625
2023-02-14T01:45:00Z,30.464900181211274,30.445293163431103,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.0689655172414,1.6172414072628678,76.80344785492996,65.32758646997912,26.375861924270104,19.131034653762292
2023-02-14T02:00:00Z,29.897999072897022,29.898641323221142,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.0344827586205,1.62068968394707,82.5620688076677,70.47586217419854,28.81724133984796,20.73448266654179
2023-02-14T02:15:00Z,29.92886516026088,29.949093069349015,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.0,1.6107143121106284,83.05000005449567,71.0464289528983,27.657142843518937,20.124999931880406
2023-02-14T02:30:00Z,30.21912245914854,30.212436215630895,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.655172413793,1.600000023841858,76.29655140843884,64.75172437470535,27.53448275862069,20.18620675185631
2023-02-14T02:45:00Z,28.472908611955315,28.476159457502693,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,82.41034461712015,70.8862067913187,26.186206883397595,19.406896591186523
2023-02-14T03:00:00Z,28.283547828937397,28.257963312083277,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5172413793102,1.600000023841858,81.58965459363213,69.9379311923323,26.28275858122727,19.413792906136347
2023-02-14T03:15:00Z,28.480046370933795,28.47495901173559,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,76.93103474584119,66.01379341914736,25.151724124776905,19.00689644649111
2023-02-14T03:30:00Z,27.194564614977157,27.213526930127824,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0,1.600000023841858,82.35000010899135,71.15357181004116,25.035714353833878,18.853571346827916
2023-02-14T03:45:00Z,29.60074549707873,29.602560898353314,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.655172413793,1.600000023841858,81.21724174762595,69.61034524851831,26.165517280841694,19.03448275862069
2023-02-14T04:00:00Z,29.713964001885778,29.73218852076037,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2413793103447,1.600000023841858,83.44137915249529,71.39310376397495,27.748275691065295,20.203448460019867
2023-02-14T04:15:00Z,29.811290609425512,29.806976515671302,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,78.0517244010136,66.53793177111396,27.199999973691742,19.986206909705853
2023-02-14T04:30:00Z,28.001298641336376,27.984890707607928,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.600000023841858,83.148275967302,71.57586117448479,26.3586206107304,19.496551579442517
2023-02-14T04:45:00Z,30.563807487487793,30.553681782313756,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.785714285714,1.600000023841858,80.65714291163853,68.99642808096749,26.474999836512975,19.367856911250524
2023-02-14T05:00:00Z,29.78367259584624,29.768169468846814,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2305.9310344827586,1.596551747157656,77.2275864173626,65.44827573052768,27.731034509066877,20.23448260077115
2023-02-14T05:15:00Z,28.261470005430024,28.25920368063039,6.0,0.0,1.0,28.0,0.29365517250422773,1.0,50.0,2306.551724137931,1.600000023841858,86.80000015784954,74.4586207948882,26.886206791318696,19.748275625294653
2023-02-14T05:30:00Z,30.018814415767274,30.03950388678189,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.103448275862,1.600000023841858,82.03448275862068,70.18275951517039,26.572413740486933,19.506896775344323
2023-02-14T05:45:00Z,29.345716739523,29.352870546538256,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.689655172414,1.600000023841858,78.67241379310344,67.28965548811287,26.634482811237202,19.53793104763689
2023-02-14T06:00:00Z,29.863856315612793,29.833781038011825,6.0,0.0,1.0,28.0,0.2936428572450365,1.0,50.0,2306.3214285714284,1.600000023841858,83.81785665239606,72.08214269365583,27.060714381081716,19.67857163293021
2023-02-14T06:15:00Z,29.330933077581996,29.3427488392797,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,82.83448291647024,70.84137962604392,28.227586285821324,20.472413556329137
2023-02-14T06:30:00Z,29.507592562971443,29.526218940471782,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.344827586207,1.600000023841858,81.41034435403758,69.7034472761483,27.565517030913256,19.993103421967604
2023-02-14T06:45:00Z,30.927477014475855,30.956872676980907,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.344827586207,1.6034483005260598,80.31034509066878,68.40689639387459,28.589655251338563,20.579310186978045
2023-02-14T07:00:00Z,29.729805584611565,29.7183214384934,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.5862068965516,1.606896577210262,83.06551729399582,71.23103411444302,28.393103500892376,20.531034535375134
2023-02-14T07:15:00Z,28.92121124267578,28.931206226348877,6.0,0.0,1.0,28.142857142857142,0.2939999997615814,1.0,50.0,2306.3928571428573,1.6035714532647813,85.60714312962124,73.83214378356934,26.832142761775426,19.864285741533553
2023-02-14T07:30:00Z,27.733922497979528,27.734944902617357,6.0,0.0,1.0,28.24137931034483,0.2939999997615814,1.0,50.0,2306.6206896551726,1.600000023841858,83.67241379310344,72.35172429578057,25.155172413793103,19.065517293995825
2023-02-14T07:45:00Z,27.11516682855014,27.128572398218616,6.0,0.0,1.0,28.17241379310345,0.29365517250422773,1.0,50.0,2306.310344827586,1.6241379606312718,81.55861979517444,70.42068981302195,24.82413824673357,19.044827757210566
2023-02-14T08:00:00Z,27.294351183134935,27.287570229892072,6.0,0.0,1.0,28.344827586206897,0.2939999997615814,1.0,50.0,2306.310344827586,1.6103448538944638,83.01724137931035,72.13448333740234,25.117241497697503,19.513793287606074
2023-02-14T08:15:00Z,26.293826333407697,26.295496315791688,6.0,0.0,1.0,28.17241379310345,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6103448538944638,85.88965501456425,74.80689607817551,24.98275848914837,19.686206817626953
2023-02-14T08:30:00Z,2.0784717968532016,2.0805395671299527,0.41379310344827586,0.0,0.06896551724137931,2.0,0.020999999982970103,1.0,3.5714285714285716,164.67857142857142,0.11785714541162763,81.75714274815151,73.3499995640346,34.9714287349156,32.803571292332244
2023-02-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.95862053180564,70.74827549375337,13.813793017946441,48.51034493281924
2023-02-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.19310392182449,60.88965501456425,11.844827586206897,42.78965522503031
2023-02-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.00689670957368,72.33103469322468,10.951724151085163,44.35517212440227
2023-02-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.18275793667497,68.59310347458413,11.620689720943057,45.87586199004075
2023-02-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.14285796029228,66.7035710471017,12.678571462631226,43.27142824445452
2023-02-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.13448254815464,73.41724145823511,12.744827533590383,45.42758639105435
2023-02-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.67241353002088,73.28620581791319,13.668965536972571,47.42758625951306
2023-02-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.96896572770744,59.94482763882341,14.579310285634008,42.18620681762695
2023-02-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.06896525415881,73.78965496194773,14.103448177206106,44.40000007892477
2023-02-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.0,72.29642840794155,14.532142775399345,47.06071390424456
2023-02-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.90689613079202,59.97586177957469,15.031034601145777,42.57931045006062
2023-02-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.74482805975552,74.59310307996026,14.741379178803543,45.03448302170326
2023-02-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.75172371699892,69.67931050267713,15.203448328478583,45.965517109838025
2023-02-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.87931008174502,67.63448307431977,15.606896564878266,44.093103079960265
2023-02-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.35357066563198,72.1035714830671,15.178571530750819,45.52499989100865
2023-02-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.28620700178475,71.02758631212959,14.968965497510187,46.172413793103445
2023-02-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.41379336653084,63.1827585943814,15.14137945504024,43.962069018133754
2023-02-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.12069018133755,69.67241405618601,14.934482673118854,44.331034430142104
2023-02-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.57857131958008,72.04482795452249,14.703448295593262,46.48965546180462
2023-02-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.04482769143992,63.78214277539934,14.853571449007307,44.24285725184849
2023-02-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.91379310344827,68.69310365874192,14.075862029503131,43.965517372920594
2023-02-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01379341914736,73.62758689091123,13.562069169406232,46.337931402798354
2023-02-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.58275893638874,64.44827625669282,13.710344774969693,44.13448267969592
2023-02-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.00714220319476,67.76785687037876,13.214285748345512,43.360714367457796
2023-02-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.2517247693292,73.89655225030307,12.600000085501835,45.91379323498956
2023-02-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.23103437752559,65.19655109273977,12.92758612797178,44.25172424316406
2023-02-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.23448312693628,68.15172432208884,12.603448242976748,43.062068939208984
2023-02-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.37931034482759,73.17241379310344,12.065517359766467,45.59310321150155
2023-02-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.01071439470563,65.0142856325422,12.378571340015956,43.814285687037874
2023-02-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.92413777318494,68.94137862633015,12.089655119797278,43.17931023959456
2023-02-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.7206899708715,73.48965506718076,11.534482890161975,45.427585996430494
2023-02-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.18275846284011,64.14137899464575,11.720689642018286,43.32758633843784
2023-02-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.01379341914736,67.8896555407294,11.279310390867035,42.8172414056186
2023-02-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.11428587777274,73.79285703386579,10.582142966134208,45.007142884390696
2023-02-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.51034466973667,66.49655190829573,10.665517247956375,43.41379323498956
2023-02-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.70689628864157,65.66896570139917,10.42413800338219,41.83793127125707
2023-02-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.00000026308257,73.7172412214608,9.71034497228162,44.25862029503132
2023-02-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.76896562247441,67.78620647561961,9.789655159259665,43.68620721225081
2023-02-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.83928571428571,64.87142889840263,9.696428571428571,41.96428530556815
2023-02-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.43103474584119,73.23448260077114,9.168965635628537,43.4793103974441
2023-02-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.88275883115571,68.87241389833648,9.127586298975451,43.548275914685476
2023-02-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.4620695442989,64.56551768861968,9.179310404021164,41.931034351217335
2023-02-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.1896551724138,73.0482756516029,8.475862174198545,43.46206888659247
2023-02-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.61785725184849,69.5714282989502,8.542857136045184,43.78214277539934
2023-02-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.79310371135843,63.827586469979124,8.582758640420847,41.82413837827485
2023-02-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.60689728835533,72.50689723573882,7.979310446772082,43.14482734943258
2023-02-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.15862063703865,71.1275863647461,8.013793205392771,44.162069123366784
2023-02-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.0178576878139,63.05357142857143,8.210714135851179,41.86428560529436
2023-02-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.3034491703428,70.32069028657058,7.8896552447615,42.24827588837722
2023-02-14T21:00:00Z,12.747600160796067,12.499832021779028,2.142857142857143,0.0,0.35714285714285715,9.827586206896552,0.10137931026261428,1.0,17.24137931034483,795.551724137931,0.5724138021469116,80.2482760199185,70.48620671239392,17.789655241472968,39.87586199004075
2023-02-14T21:15:00Z,29.515840398854223,29.483616993345063,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.2413793103447,1.606896577210262,72.46551724137932,61.12758649628738,25.26896542516248,19.77586213473616
2023-02-14T21:30:00Z,26.173377398786872,26.158677397103144,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.5172413793102,1.6103448538944638,84.68965438316609,73.16896609602303,24.99310335619696,19.393103435121734
2023-02-14T21:45:00Z,28.795591490609304,28.799958569662913,6.0,0.0,1.0,28.178571428571427,0.2939999997615814,1.0,50.0,2306.214285714286,1.6178571709564753,77.49999972752163,66.54285785130092,24.889285700661794,19.414285727909633
2023-02-14T22:00:00Z,26.942855506107726,26.93434682385675,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.551724137931,1.613793130578666,77.16896556985789,66.26551753077014,25.134482613925275,19.65862063703866
2023-02-14T22:15:00Z,28.46050446608971,28.45818440667514,6.0,0.0,1.0,28.20689655172414,0.2939999997615814,1.0,50.0,2306.0689655172414,1.6034483005260598,83.07241347740437,71.98620684393521,24.91379316921892,19.413793234989562
2023-02-14T22:30:00Z,28.361058465365705,28.35711933004445,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,75.52758657521215,64.8034483810951,25.06206907075027,19.586206896551722
2023-02-14T22:45:00Z,27.89379777579472,27.895800031464674,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.0,1.6034483005260598,81.06896551724138,70.27241410880254,24.941379349807214,19.431034416987977
2023-02-14T23:00:00Z,27.86492327281407,27.857619217463903,6.0,0.0,1.0,28.071428571428573,0.2939999997615814,1.0,50.0,2306.4285714285716,1.600000023841858,81.08214269365583,70.18214307512555,24.978571346827916,19.360714231218612
2023-02-14T23:15:00Z,28.485095714700634,28.4814914177204,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.5862068965516,1.606896577210262,75.64482800713901,64.9793103974441,25.034482692850048,19.48275848914837
2023-02-14T23:30:00Z,27.604660691886114,27.613215413586847,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.9655172413795,1.6034483005260598,82.19655188198747,71.39655172413794,24.979310331673457,19.327586009584625
2023-02-14T23:45:00Z,28.29811056729021,28.31389834963042,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,79.96206822888604,69.11724169500943,24.906896591186523,19.368965477778993
2023-02-15T00:00:00Z,28.367118506596007,28.36019936923323,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.2758620689656,1.6034483005260598,76.65862037395608,66.12413787841797,25.131034522221007,19.524138088884026
2023-02-15T00:15:00Z,27.880609444209508,27.87544740949358,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1071428571427,1.6035714532647813,82.66071455819267,71.97857175554547,24.939285618918284,19.50714268003191
2023-02-15T00:30:00Z,27.374641878851527,27.358466444344355,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.5172413793102,1.6034483005260598,78.39655225030307,67.675862016349,25.113793142910662,19.572413806257575
2023-02-15T00:45:00Z,28.662604036002325,28.673035851840314,6.0,0.0,1.0,28.103448275862068,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6103448538944638,78.13448307431977,67.57931045006062,24.941379415577856,19.224137996805126
2023-02-15T01:00:00Z,26.858631397115772,26.860005674691035,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2305.9310344827586,1.6034483005260598,82.95862053180564,72.19310339565935,25.06551716245454,19.37931041059823
2023-02-15T01:15:00Z,27.7290164402553,27.72689778464181,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.5,1.6035714532647813,77.61785670689174,67.0249993460519,24.953571455819265,19.439285891396658
2023-02-15T01:30:00Z,28.25160184399835,28.2660346853322,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5862068965516,1.6034483005260598,78.13793103448276,67.66206938644936,24.93103448275862,19.2758622005068
2023-02-15T01:45:00Z,28.244107739678746,28.251452150015997,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.6206896551726,1.606896577210262,83.73448339001885,72.9275859964305,24.944827507282124,19.22413786526384
2023-02-15T02:00:00Z,28.553708701298156,28.552687940926386,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7241379310344,1.6034483005260598,76.92758625951306,66.22068983933022,25.09999992107523,19.31724133984796
2023-02-15T02:15:00Z,28.549407432819233,28.564058238062366,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.689655172414,1.6034483005260598,79.08275867330617,68.46896599079001,25.099999986845873,19.268965490933123
2023-02-15T02:30:00Z,28.071691376822336,28.07862847191947,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.464285714286,1.6035714532647813,83.00000027247837,72.12142889840263,24.81785706111363,18.996428625924246
2023-02-15T02:45:00Z,29.376717797641096,29.405815584906215,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,76.68275846284011,66.13103432490908,24.927586259513067,19.203448328478583
2023-02-15T03:00:00Z,27.80801036440093,27.80500425141433,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.344827586207,1.6103448538944638,80.95517230856008,70.23103411444302,25.19655155313426,19.148275967301995
2023-02-15T03:15:00Z,29.1348248843489,29.125436322442418,6.0,0.0,1.0,28.06896551724138,0.29365517250422773,1.0,50.0,2306.2758620689656,1.600000023841858,82.60344827586206,71.72068970778892,24.934482903316102,18.886206988630622
2023-02-15T03:30:00Z,29.05841320958631,29.063649276207233,6.0,0.0,1.0,28.03448275862069,0.29365517250422773,1.0,50.0,2306.206896551724,1.6172414072628678,75.88275909423828,65.23103464060816,24.92413797049687,18.858620676501044
2023-02-15T03:45:00Z,28.35309512274606,28.36874396460397,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.75,1.6035714532647813,81.37857137407575,70.68571444920131,24.974999972752162,18.842857088361466
2023-02-15T04:00:00Z,27.782184008894294,27.79022716653758,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0,1.606896577210262,82.95517257164265,72.01379289298222,24.951724216855805,18.76206897867137
2023-02-15T04:15:00Z,29.130358202704066,29.0973330530627,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.3793103448274,1.6034483005260598,76.0034487494107,65.05172453255489,25.910344617120153,19.15172425631819
2023-02-15T04:30:00Z,29.309269937975653,29.294666882218987,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.448275862069,1.600000023841858,81.78275930470434,70.71724043221309,26.096551500517748,19.279310357981714
2023-02-15T04:45:00Z,27.942397808206493,27.95237311001482,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.310344827586,1.6103448538944638,82.79310371135843,71.69310339565935,25.75862062388453,19.200000105233027
2023-02-15T05:00:00Z,29.786543778010778,29.79785360608782,6.0,0.0,1.0,28.035714285714285,0.2939999997615814,1.0,50.0,2306.4285714285716,1.6035714532647813,76.18214225769043,65.30357142857143,25.803571360451834,19.14999989100865
2023-02-15T05:15:00Z,29.670361946369038,29.668865072316137,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.206896551724,1.606896577210262,81.60000005261651,70.57931018697805,26.137931034482758,19.341379165649414
2023-02-15T05:30:00Z,28.395755438969054,28.406646531203698,6.0,0.0,1.0,28.137931034482758,0.2939999997615814,1.0,50.0,2306.344827586207,1.6103448538944638,82.85172455886314,71.81034509066878,25.537930981866246,19.065517228225183
2023-02-15T05:45:00Z,30.714209457923626,30.71776113838985,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3793103448274,1.593103470473454,76.35862100535425,65.324137983651,26.517241379310345,19.455172505872003
2023-02-15T06:00:00Z,28.93425461341595,28.879336587313947,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.137931034483,1.600000023841858,83.00689592032597,71.91034540636787,26.058620650192786,19.258620558113886
2023-02-15T06:15:00Z,29.4618022782462,29.45653567995344,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,80.86071423121861,69.74642889840263,25.739285673413956,19.103571483067103
2023-02-15T06:30:00Z,28.918283396753772,28.889686847555225,6.0,0.0,1.0,27.96551724137931,0.2939999997615814,1.0,50.0,2306.206896551724,1.600000023841858,77.57586222681506,66.84137857371363,25.686206817626953,19.117241563468145
2023-02-15T06:45:00Z,27.713486441250506,27.734317845311658,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,83.17930892418171,72.34137909987876,25.144827612515154,18.844827783518824
2023-02-15T07:00:00Z,28.990740348552837,28.961414402928845,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.551724137931,1.600000023841858,79.18275872592268,68.45862105797077,25.04827565160291,18.786206738702184
2023-02-15T07:15:00Z,27.965990724234747,27.95446954924485,6.0,0.0,1.0,28.03448275862069,0.2939999997615814,1.0,50.0,2306.862068965517,1.600000023841858,79.55862058442214,69.16206859720164,25.11034478812382,19.231034443296235
2023-02-15T07:30:00Z,29.066992146628245,29.06342887878418,6.0,0.0,1.0,27.964285714285715,0.2939999997615814,1.0,50.0,2306.3571428571427,1.6035714532647813,82.74999972752163,72.13571412222726,24.89285727909633,19.060714517320907
2023-02-15T07:45:00Z,29.063081149397224,29.07126518775677,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4137931034484,1.6034483005260598,76.72758668044517,66.12413827304182,24.77586213473616,19.32068943155223
2023-02-15T08:00:00Z,15.920228431964743,15.91124337295006,3.5172413793103448,0.0,0.5714285714285714,16.448275862068964,0.17234482744644428,1.0,29.310344827586206,1352.0,0.9379310484590202,79.41034435403758,69.58620755425815,32.14137925772831,19.58965518556792
2023-02-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.99999921075229,77.7896552250303,22.92758635816903,46.65517234802246
2023-02-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.00689644649111,79.07586170064992,11.906896295218631,46.741379573427395
2023-02-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.73571423121861,68.23214340209961,11.982142823083061,42.99285752432687
2023-02-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.00344796016299,75.51034493281924,11.434482771774817,43.40689705158102
2023-02-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.32499923706055,77.58000030517579,11.64500002861023,44.96500015258789
2023-02-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.23265309236487,64.97551065561723,13.022449084690638,43.187755195461975
2023-02-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.663917698811,67.43711329981224,12.796907247956266,42.22268055394753
2023-02-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.18048765601182,70.84756097560975,12.863414717883598,44.967073021865474
2023-02-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.387952046222,68.19277122221797,14.075903651225998,42.787951687732374
2023-02-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.20727261629972,78.93090917413885,14.812727321277965,46.289091075550424
2023-02-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.86913558583201,68.2123459239065,16.132098763077348,46.467901159215856
2023-02-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.64691397584515,57.551851861270855,16.755555470784504,41.200000056514035
2023-02-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.05421686746988,73.73132544827749,16.409638209515307,44.31566270575466
2023-02-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.90609741210938,77.17926862763196,16.48048749784144,47.9012195773241
2023-02-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.43373503167945,66.10240913299192,17.369879320443395,44.94939762712961
2023-02-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.13373510521579,68.55903602508177,17.003614402679077,45.04939789369882
2023-02-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.79268301987067,68.53658517977087,16.698780641323182,45.354877844089415
2023-02-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.99036159285579,70.6168671573501,16.68915695741952,46.231325264436656
2023-02-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.36746987951807,65.07469875841255,16.72048184957849,45.19638562489705
2023-02-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.9650609579431,62.7108435113746,16.54096398870629,43.3975904533662
2023-02-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.69146356350038,72.10853641789134,16.140244076891644,45.65365856449778
2023-02-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9891564242811,70.73252997340926,15.908433707363635,46.61204841338008
2023-02-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.87108446603798,62.645782976265416,15.865060001970773,44.486747052296096
2023-02-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.16951174852325,63.83658516116259,15.436585403070218,43.00365843423983
2023-02-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.95662634056735,74.46987933423145,14.786746898329401,45.938554189291345
2023-02-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.54578298545745,70.27108442926982,14.762650650667856,46.54939784773861
2023-02-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.41707336611864,56.52317084335699,14.773170866617342,41.76219540107541
2023-02-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.44939744328877,76.13975883391966,13.648192715932089,44.881927720035414
2023-02-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.96867453333843,73.80481922195618,13.784337365483664,47.2578314356057
2023-02-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.54698806211172,57.13012028889484,14.279518184891666,43.35542173270719
2023-02-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.635365648967465,52.57195100551698,13.90609755167147,38.609756190602376
2023-02-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.77951794360058,77.68313258527273,12.540963793375406,44.275903449001085
2023-02-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.86746997143848,78.20481927710843,13.03132530580084,47.738554253635634
2023-02-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.54878058084627,62.409755985911296,13.553658741276438,44.47439035555212
2023-02-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.087951935917495,48.25180715537933,13.048192759594285,39.80963856340891
2023-02-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.774698877909096,43.32771071468491,12.037349379206278,35.21566276090691
2023-02-15T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.19759079347173,72.6277107790292,10.326506086142667,40.88795177046075
2023-02-15T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.77439061606803,83.1829268292683,10.440243953611793,47.67682936133408
2023-02-15T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.55421686746988,73.15180721053157,11.751807293259954,47.21927711762578
2023-02-15T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54939734217632,49.64337346639978,12.03373506844762,42.119276988937195
2023-02-15T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.71463440685737,39.83292663388136,11.64146343091639,35.625609700272726
2023-02-15T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.85421716161521,67.89277115787368,10.402409633958197,39.11084338268602
2023-02-15T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.4554214477539,84.61686789271343,10.369879481304123,48.4662650234728
2023-02-15T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.32530138866011,65.94096369915698,11.98795183020902,45.730120509503834
2023-02-15T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.521951256728755,46.879268413636744,11.932926875788992,39.92073180035847
2023-02-15T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34819246774696,45.23614455992917,11.08313252552446,34.9361446334655
2023-02-15T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.88072268934135,75.8265060057123,9.24939761104354,42.76867487344397
2023-02-15T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.8109755167147,79.95121960523652,10.126829286900962,49.4012195773241
2023-02-15T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.50843369817159,54.29879526345127,11.444578205246524,44.197590333869655
2023-02-15T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.604819194380056,40.29879512557064,11.028915681034686,36.78674693279956
2023-02-15T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.50963868290545,63.89036160204784,9.179518067693136,38.528915726994896
2023-02-15T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.76219484282703,83.8487806552794,8.432926864158816,48.76463406260421
2023-02-15T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.08433753323843,66.57951805390508,10.587951740586615,46.93132524605257
2023-02-15T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5650600295469,44.20240953744176,10.97349401267178,40.225301122090904
2023-02-15T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.02926821824981,53.58292695952625,9.954878039476348,36.36097549810642
2023-02-15T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.26385516430958,78.19759028790945,8.13975909819086,45.57710845211902
2023-02-15T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.10361434752683,79.08674713502447,9.487951807228916,49.31204811923475
2023-02-15T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.53855399625847,50.76987962837679,10.599999979317907,43.64216866550675
2023-02-15T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.17195134046601,42.27560992357208,10.25365856217175,36.41829267362269
2023-02-15T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.59036149174334,69.01204800893025,8.251807224319641,40.80240952824972
2023-02-15T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.3650601858116,83.18915649781744,8.340963857719697,49.58192783953196
2023-02-15T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.07349409540015,61.61807218804417,10.30000006434429,46.5843373953578
2023-02-15T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.045121820961555,41.32073165149224,10.469512264902999,39.08658539376608
2023-02-16T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.49156630182841,60.66144584747682,8.906024099832559,38.120481973671055
2023-02-16T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.6024095466338,81.50722898919898,7.624096468270543,48.23614469780979
2023-02-16T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.75609765401701,70.29146334020103,9.67560975144549,49.24512202565263
2023-02-16T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23373500410333,43.990361500935386,10.368674485080213,41.5638554124947
2023-02-16T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64578316010625,56.8602409362793,9.133734944355057,37.98674682249506
2023-02-16T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.05783136206936,79.00722871343774,7.263855394110622,46.98674691441548
2023-02-16T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.6012190842047,74.56463418355803,8.991463422775269,49.79634140758979
2023-02-16T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65783135287733,46.33132539312523,10.144578232822647,42.60963853583279
2023-02-16T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.56746986113399,56.74096376350127,9.24216870227492,37.908433707363635
2023-02-16T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.17926825546637,79.21341454110494,7.3951219233070935,46.59999996278344
2023-02-16T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.58795166015625,72.5493978477386,8.900000020682093,49.06144576474845
2023-02-16T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32891569941877,45.49397594957467,9.914457734808865,41.55662646925593
2023-02-16T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.65783139883754,61.20602403204125,8.706024141196744,38.712048174387
2023-02-16T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.97439007642792,81.0231704711914,7.270731716621213,48.07195109855838
2023-02-16T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.74337345720774,64.82048172548593,9.109638535832785,47.508433698171594
2023-02-16T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.77590367880212,53.62409633038992,9.736144468008753,40.18795197268567
2023-02-16T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.09756088256836,74.28658527281226,8.05000000465207,44.07073197713712
2023-02-16T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.26024085355093,79.76506042480469,8.468674711434238,49.05903625488281
2023-02-16T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.18674698795181,51.68313281507377,9.815662602344192,43.7204819185188
2023-02-16T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.863855430878786,50.08674699714385,9.545783088867923,37.113253122352695
2023-02-16T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.39756095700147,75.52804895726646,7.443902416927059,44.11219513125536
2023-02-16T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.3963852847915,72.14819276189229,8.546987987426391,48.5722891566265
2023-02-16T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.60722879616611,55.78072288237422,9.838554118053022,41.83253019401826
2023-02-16T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.08048760018697,73.97560957001477,8.489024406526147,44.92926811590427
2023-02-16T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,96.09759071074336,84.56506025934794,8.951807240405715,50.080722762877684
2023-02-16T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.78554222382695,73.3734938839832,10.397590372935834,48.755421604018615
2023-02-16T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.73253001936946,55.86626503266484,10.553011997636542,42.69879513476268
2023-02-16T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.15609778427496,70.13414620190132,9.179268325247415,43.69268296404583
2023-02-16T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.56626551984304,74.79156650405332,9.165060273136001,46.93373489379883
2023-02-16T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.62891580972327,62.67349413216832,10.191566306424429,43.97951806309712
2023-02-16T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.81707307769031,69.59634166810571,9.728048720010896,44.25487820695086
2023-02-16T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.1096386277532,72.80120463543628,9.510843357407904,46.14216871146696
2023-02-16T08:00:00Z,0.3614457831325301,0.0,0.0,0.0,0.012195121951219513,0.024096385542168676,0.0,1.0,0.0,0.0,0.0,76.08192774761154,66.50240978562688,10.302409574209925,44.98313232789557
2023-02-16T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.81204821115517,71.0674699530544,9.587951809526926,46.13855403302664
2023-02-16T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.28658611018483,71.36951241842131,10.18658533328917,45.75975618129823
2023-02-16T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.26385580775249,68.4939756278532,10.908433799284051,45.379517888448326
2023-02-16T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.01445779455713,66.49518033682583,11.349397372050458,44.39397614260754
2023-02-16T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.17804894796232,71.45853656675757,10.97560962816564,45.48414588556057
2023-02-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.68072289156626,69.7626506391778,11.040963862315717,45.89759026952537
2023-02-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.85542196250823,65.40120476412486,11.269879593906632,44.377108240702064
2023-02-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.90481916680393,72.15662668986492,11.031325409211307,45.85060234529426
2023-02-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.04146352628382,72.10121954941168,11.504878067388766,47.00853668771139
2023-02-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.50843397393284,67.17590377991458,11.618072279964585,45.293975830078125
2023-02-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.02650598732822,73.35060248317488,11.114457865795456,46.39036146416721
2023-02-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.56097579583889,68.74634161228087,11.325609800292224,46.33414636007169
2023-02-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.62168672860386,66.2939756921975,11.680722949016525,44.76144542464291
2023-02-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.21445786809346,72.5385536285768,11.151807463312723,46.35662644167981
2023-02-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07951805390508,67.39879534617964,11.271084245428982,45.845783279602784
2023-02-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07195105203768,67.7182927480558,11.246341368047203,44.63780519438953
2023-02-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.98072300187077,74.11084361248706,10.874698673386172,46.47951806309712
2023-02-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.35797097026438,70.56376791691434,11.475362363068953,46.978260980136156
2023-02-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.34651201824809,68.07906927064408,11.930232291997866,45.316279034281884
2023-02-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.29761868431454,72.73095267159599,11.819047700791131,46.55714298429943
2023-02-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.39534901463708,71.68837170268215,12.034883720930232,47.18139541980832
2023-02-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.5627906267033,67.2697682935138,12.472092961156092,45.68837196882381
2023-02-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.12380945114862,71.72619011288597,12.5,46.4476189386277
2023-02-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79767484443133,72.09534862429597,12.748837182688158,47.30232540396757
2023-02-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.82142838977632,66.55238087972005,13.083333651224772,45.8309523264567
2023-02-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.16511606615643,71.68604651162791,12.855814002281011,46.45116264875545
2023-02-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.50697663772938,71.80697720549827,12.916279016539107,47.46511654521144
2023-02-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.37619000389462,66.0928568158831,13.209523745945521,45.63095229012625
2023-02-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.18372114314589,72.29767448957577,12.827906896901686,47.30697676192882
2023-02-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.22619011288597,64.60714258466449,12.82142838977632,45.7261905670166
2023-02-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.99999982257222,62.595348801723745,12.618604593498763,43.893023380013396
2023-02-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07441835625227,71.95348872694858,11.899999995564306,46.81162803117619
2023-02-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.56190490722656,66.8285710471017,12.338095256260463,46.65000025431315
2023-02-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.26976722894713,62.848837031874545,12.49767456498257,44.306976495787154
2023-02-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.72618956792923,71.68571454002743,11.833333242507209,46.53488345478856
2023-02-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.09534862429597,67.23953459983649,12.04651165008545,46.6738098689488
2023-02-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.0046518015307,63.47674383119095,12.297674312147983,44.174418693365055
2023-02-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.45476150512695,71.34523764110747,11.67857161022368,47.2738094329834
2023-02-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.25348858500637,71.40930229009584,11.948837014131767,47.351162755212115
2023-02-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.17906934161519,61.60697688612827,11.88139507382415,44.860465027565176
2023-02-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.44047619047619,70.17380941481818,11.273809569222587,46.0976190112886
2023-02-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.12093104872592,69.33255750079488,11.060465346935183,46.26279076864553
