time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.62380908784412,68.07380857921783,10.907142843518939,45.90952410016741
2023-02-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2186059286428,68.65348869146302,10.465116256891294,45.78837195108103
2023-02-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.42092930993368,69.80465112730514,10.276744288067485,45.939535362775935
2023-02-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.62142762683686,69.94285801478794,10.230952308291482,46.15238107953753
2023-02-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.9372093732967,69.26511613712755,10.351162688676702,45.91395320448765
2023-02-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.56744207337846,66.99069781636082,10.48837204866631,45.630232522653976
2023-02-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07619076683407,67.64047604515439,10.550000190734863,45.05476197742281
2023-02-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.41162712629452,69.85348812369413,10.576744279196095,46.125581164692726
2023-02-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.57142875308082,69.89285677955264,10.914285705203103,46.488095147269114
2023-02-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.24883660604787,66.77209330714027,11.227907003358354,45.604651251504585
2023-02-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.13023287750954,67.74186103288517,11.144186175146768,45.75348831886469
2023-02-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.19761857532319,69.68333344232468,11.100000381469727,46.211904525756836
2023-02-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.83488499841025,70.28837301564771,11.186046400735545,46.67441842722338
2023-02-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.32558104049328,69.76976758380269,11.300000190734863,46.57674425701762
2023-02-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.80238087972005,68.2619045802525,11.300000190734863,46.29047629946754
2023-02-16T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52092973576036,67.07906944807186,11.223255711932515,45.888372288193814
2023-02-16T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16666648501442,67.7523809160505,11.12857164655413,45.89285659790039
2023-02-16T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.3046505950218,68.85581366960392,11.100000381469727,46.40930220138195
2023-02-16T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.12093104872592,69.65348940117414,11.095349200936251,46.416279371394666
2023-02-16T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.13333220708938,69.63571312313988,10.95714269365583,46.29999987284342
2023-02-16T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.09534933400708,69.60697777326718,10.899999618530273,46.28372077054755
2023-02-17T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.71860397693723,69.19999925480333,10.899999618530273,45.983720735062
2023-02-17T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.27380970546177,68.75952402750652,10.849999904632568,46.12857146490188
2023-02-17T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.68139577466388,68.20465087890625,10.899999618530273,45.95116273746934
2023-02-17T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.78571483067104,68.33809516543434,10.899999618530273,45.85714294796898
2023-02-17T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15348851403525,68.66976751283158,10.902325208797011,46.2441863126533
2023-02-17T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.65116208098655,69.15116225841433,11.0,46.25813949939816
2023-02-17T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.19761857532319,69.73095176333473,11.002380961463565,46.84999983651297
2023-02-17T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.13720827324445,69.60465009822401,11.15348844749983,46.48604654711346
2023-02-17T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.10697564413381,69.58139481655387,11.199999809265137,46.72790695900141
2023-02-17T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.02380988711403,69.52142842610677,11.199999809265137,46.5
2023-02-17T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.84883703187455,69.34651148596475,11.223255711932515,46.362790750902754
2023-02-17T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.97142828078498,69.46428516932896,11.216666539510092,46.47857157389323
2023-02-17T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.53720873455669,69.03720873455669,11.24883720486663,46.48372108991756
2023-02-17T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.69069724859193,69.20697606996049,11.300000190734863,46.634883969329124
2023-02-17T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.74047651745025,69.22857175554547,11.395237741016206,46.357142766316734
2023-02-17T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.73953477726427,69.26511631455533,11.476744097332622,46.406976744186046
2023-02-17T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.84047589983258,69.3499995640346,11.440475963410877,46.630232700081756
2023-02-17T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62325535264127,69.10930119004361,11.530232673467593,46.34285699753534
2023-02-17T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.434882940248,68.91860376402389,11.5,46.40930237880973
2023-02-17T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.44047619047619,68.94285656156994,11.519047691708518,46.08095223563058
2023-02-17T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5720917457758,69.06046437108239,11.600000381469727,46.23488377415857
2023-02-17T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.58837109942769,69.09302219124727,11.600000381469727,46.062790449275525
2023-02-17T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57142838977632,69.07857168288459,11.600000381469727,46.49999990917387
2023-02-17T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.68372078829033,69.19767388632131,11.655814015588096,46.432558370190996
2023-02-17T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.48333413260323,68.97619120279948,11.699999809265137,46.42857161022368
2023-02-17T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.86046476142351,69.36511532095976,11.699999809265137,46.390697656675826
2023-02-17T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.40697727646939,69.90465173055959,11.699999809265137,46.43488391610079
2023-02-17T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.76428585960751,68.20952406383697,11.795238267807733,46.31428545997257
2023-02-17T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.14186096191406,66.70465229832848,11.762790746467058,45.390697922817495
2023-02-17T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.0302320968273,68.60465098536292,11.474418507065884,45.96744173626567
2023-02-17T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.95000003633045,70.43571454002743,11.469047500973655,46.564285641624814
2023-02-17T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.28372068183367,68.69999960965889,11.718604686648346,46.83023248716842
2023-02-17T08:00:00Z,0.47619047619047616,0.0,0.0,0.0,0.023255813953488372,0.07142857142857142,0.0,1.0,0.0,16.428571428571427,0.0,75.96190552484421,66.65476172310966,12.133333115350633,46.10714294796898
2023-02-17T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.13488379190134,69.70232639756314,11.49069763893305,47.67209305874137
2023-02-17T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.32325460744458,70.76976740637491,12.111627933590912,47.111627711806186
2023-02-17T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.99999963669549,65.60952377319336,12.371428466978527,46.21190479823521
2023-02-17T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.07857131958008,68.76666677565802,12.385714213053385,46.09285717918759
2023-02-17T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.71860433179279,70.92325521069904,12.413953537164732,47.411627836005636
2023-02-17T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.96904736473446,63.70238095238095,12.969047682625908,45.34047635396322
2023-02-17T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.42619069417317,72.28333355131603,12.947619142986479,46.79999987284342
2023-02-17T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.28139531335165,70.31395375451376,13.672093036562897,48.91627892782522
2023-02-17T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.1093020771825,59.644185975540516,14.579070069069086,44.77674422153207
2023-02-17T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.6547615414574,68.61190496172223,14.157142820812407,45.88809512910389
2023-02-17T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.23023241619731,74.9697670160338,14.341860505037529,49.28139531335165
2023-02-17T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.21666663033622,64.86428605942498,15.047619093032111,47.15714291163853
2023-02-17T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.04651127305142,66.70232559913812,14.920930197072584,45.923255920410156
2023-02-17T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.57209298777026,70.92093055192814,14.339534826056902,47.80000030162723
2023-02-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.16190447126117,71.76190494355701,14.664285727909633,48.430952435448056
2023-02-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.948837635129,66.65581388251726,15.018604633420013,47.611627711806186
2023-02-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.22092987770257,68.23023223876953,15.05581392243851,46.59767452506132
2023-02-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.26904732840401,72.61904780069987,14.766666525886173,48.871428625924246
2023-02-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.532558529876,62.21860477536224,15.341860438502112,46.630232522653976
2023-02-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.91190447126117,68.26428531465076,15.045238086155482,47.06904774620419
2023-02-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.88604647614235,70.04651127305142,14.862790773081224,48.80465121601903
2023-02-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.50465073696402,62.21860468664835,15.348837031874545,46.323255583297374
2023-02-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.80238069806781,71.7047620500837,14.93333337420509,48.69285737900507
2023-02-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.88837202205214,67.34651166339253,15.237209186997525,48.53488416449968
2023-02-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.38809458414714,63.321428298950195,15.19761898404076,46.3214286622547
2023-02-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.52093080032704,70.87209302325581,14.600000115328056,48.19767441860465
2023-02-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.90697656675826,69.24186067802961,15.072093032127203,48.816278856854105
2023-02-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.30714343843006,67.21190443493072,15.169047673543295,47.55952371869768
2023-02-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.667441789494,71.3209299486737,14.497674365376318,48.48139563272166
2023-02-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.01395327545876,70.51627864394077,14.353488256764967,48.937209284582806
2023-02-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.71666681198846,69.56666673932757,14.357142607371012,47.93333344232468
2023-02-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.9930235396984,72.5604652582213,14.032558219377385,48.90930202395417
2023-02-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.29285776047479,72.77857099260602,14.0,49.21666681198847
2023-02-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.416279105253,71.90465066599292,13.899999840314997,49.120930339014805
2023-02-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.78837212850881,64.44883719155955,13.6906977586968,46.96744182497956
2023-02-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.48809505644299,62.38571421305338,12.923809460231237,44.96190479823521
2023-02-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.7534882301508,71.83953502566315,11.858139481655387,47.81860493504724
2023-02-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33255803307821,65.74883740447288,12.283720925796864,47.4930235396984
2023-02-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.09285717918759,64.81904774620419,12.46904772803897,45.51190476190476
2023-02-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.4581396413404,75.28372032697811,11.825581306634946,49.2046513224757
2023-02-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.45000003633045,66.31190472557431,12.521428516932897,47.81428573245094
2023-02-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.71860486407613,65.63720933781114,12.402325541474099,45.73488368544468
2023-02-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.5906973550486,74.48372117863146,11.658139738925668,48.920930197072586
2023-02-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.11190450759162,67.79285757882255,12.273809523809524,48.109523864019486
2023-02-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.80000003548555,68.70930232558139,12.32093028135078,46.88372084151867
2023-02-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.12325553006904,72.55116254229878,11.874418569165607,48.406976832899936
2023-02-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.76428513299851,72.31904765537807,12.223809582846505,48.62380963280087
2023-02-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.08837234142214,71.69767477346021,12.300000190734863,48.55813988973928
2023-02-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.3547621227446,70.12142799014137,12.326190517062233,47.9999996366955
2023-02-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.45581374057504,72.02558171471884,12.167441922564839,48.25581404220226
2023-02-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.97441846270894,67.6488370673601,12.002325590266738,47.48604645839957
2023-02-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.78333373296829,59.60952377319336,11.966666721162342,44.54285712469192
2023-02-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.78372050440589,67.96046518725018,11.255813909131428,45.23488341930301
2023-02-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.65952391851516,71.16511686458144,11.147618906838554,48.6697673354038
2023-02-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.46046518725018,63.040476208641415,11.94883721373802,45.45476195925758
2023-02-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.36976747734602,70.3697676547738,11.26046524491421,47.28139549077943
2023-02-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.75476201375325,68.36666543143136,11.43809529713222,46.93809527442569
2023-02-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.17674415056095,74.70930214815361,11.493023229199787,49.062790715417194
2023-02-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.09069753247638,62.29302330904229,11.932558281477107,46.50000017742778
2023-02-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.90238117036365,62.04285748799642,11.671428612300328,43.876190276373
2023-02-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.75813985425373,74.12325570749682,10.74186054495878,47.99999991128611
2023-02-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.13809549240838,64.32619031270345,11.490476244971866,47.11666679382324
2023-02-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0813953488372,66.1860466003418,11.548837284709132,45.18837188010992
2023-02-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.66511659843977,77.94883728027344,11.032558019771132,49.46744191369345
2023-02-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.59047571818034,68.0214285169329,12.002380984170097,47.95476168677921
2023-02-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.9558140954306,66.35348794626636,11.930232580318007,46.28372077054755
2023-02-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.37441874659339,72.4441858335983,11.3860462765361,47.33023275331009
2023-02-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.82619022187733,77.59047626313709,11.607142834436326,50.10238129752023
2023-02-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.10232526202535,69.72325613332349,12.3651162524556,48.25581395348837
2023-02-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.32857131958008,70.12857110159737,12.157142798105875,47.216666902814595
2023-02-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.70232568785201,74.5860464406568,11.790697607883187,49.57441879982172
2023-02-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.17674397313317,62.31395375451376,12.269767561624217,46.616278892339665
2023-02-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.7047613234747,53.776190349033904,12.00476194563366,42.138095219930015
2023-02-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.47674383119096,70.40232591850813,10.827906963437103,44.81860475761946
2023-02-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.44418601102608,71.31860475761945,10.925581399784532,48.453488460806916
2023-02-18T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.1952383858817,61.13095238095238,11.778571424030122,45.14523796808152
2023-02-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7813949584961,69.17906960775686,11.130232589189397,46.25813923325649
2023-02-18T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.55476215907505,70.00000009082612,11.019047669001989,48.126190548851376
2023-02-18T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1023256168809,65.05581390026003,11.534883765287178,45.5232557252396
2023-02-18T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.9395347417787,76.19999996451445,10.986046391864155,48.616279069767444
2023-02-18T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.33095241728283,69.46666681198846,11.688095183599563,48.20476195925758
2023-02-18T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.30930239655251,66.68372114314589,11.869767521702967,46.26511640326921
2023-02-18T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.96046465496684,71.06976726443268,11.318604668905568,46.93255819276322
2023-02-18T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.59047571818034,77.14999952770415,11.345238027118501,49.633333660307386
2023-02-18T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.24651194727699,71.58139517140943,12.088372141815896,48.55813953488372
2023-02-18T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.27380970546177,69.03571410406204,12.157142911638532,47.03571437654041
2023-02-18T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.9651159242142,74.67441860465117,11.567441829415255,49.076743902162065
2023-02-18T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.16511642101199,63.27209330714026,11.797674312147983,45.9767442747604
2023-02-18T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.51666668483189,55.64523814973377,11.452380975087484,41.711904979887464
2023-02-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.23255796210711,71.31627903428189,10.213953417400981,44.53488363221634
2023-02-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.07209298777026,71.02093044547148,10.311627831569938,47.358139659083164
2023-02-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.63333320617676,56.55476143246605,11.054762113661994,43.34523782275972
2023-02-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.00000053228334,71.23720923135447,10.327906919080158,44.44418609973996
2023-02-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.83809516543434,71.40476172310966,10.214285714285714,47.95952360970633
2023-02-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.72790687028751,59.58604679551235,11.09069770990416,43.87674393764762
2023-02-18T08:00:00Z,0.46511627906976744,0.0,0.0,0.0,0.023255813953488372,0.06976744186046512,0.0,1.0,0.0,14.651162790697674,0.0,82.51162843926008,71.59302343324174,10.579069714213526,46.416279282680776
2023-02-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.25952384585426,70.03333355131603,10.123809451148624,48.76428549630301
2023-02-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.78604605031568,59.29069776313249,11.2558139313099,43.37674429250318
2023-02-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.01627899879632,74.15581388251726,10.306976784107297,46.904651109562366
2023-02-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.03333300635929,67.13571384974888,10.780952385493688,46.916666575840544
2023-02-18T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.82325584943905,64.7093022368675,11.179069829541584,45.24883704961732
2023-02-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.15952337355841,72.63571439470563,10.730952262878418,47.65476181393578
2023-02-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.0860464406568,66.30465094987736,11.083720983460893,46.82790702997252
2023-02-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9488367479901,67.36511576452921,11.146511676699616,45.953488460806916
2023-02-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.7999997820173,71.64761897495815,10.861904598417736,47.87857110159738
2023-02-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33953502566315,65.77674368924873,11.02093031240064,46.406976921613825
2023-02-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.29999960036506,68.82380966913132,10.638095197223482,46.22619038536435
2023-02-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.69534816298373,71.75581395348837,10.297674334326455,47.72790713642919
2023-02-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33488411127135,65.9395347417787,10.648837156073991,46.22093032127203
2023-02-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.62142871675037,69.242856888544,10.438095251719156,46.192857106526695
2023-02-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.64418562068495,71.73255831696267,10.288371995437977,47.80000003548555
2023-02-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.05813935745594,65.732558849246,10.688372190608534,46.24418595779774
2023-02-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.42857142857143,69.97857121058873,10.507142861684164,46.607142766316734
2023-02-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.34418629491051,70.4930235396984,10.416279127431471,47.51860463342001
2023-02-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.34047589983258,65.13809494745163,10.764285791487922,45.85000019981747
2023-02-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.83255785565044,71.19767441860465,10.430232580318007,47.00232554590979
2023-02-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.56279080413108,69.74651194727699,10.56511626132699,47.893023380013396
2023-02-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.02142878941127,65.86666670299712,10.940476076943535,45.952380679902575
2023-02-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.52325528167015,71.85116311006767,10.558139579240667,47.381395206894986
2023-02-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.50238073439826,68.8523812066941,10.764285723368326,47.480952399117605
2023-02-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.17906969647075,66.05348844306414,11.000000110892362,45.774418232052824
2023-02-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.13720898295558,72.38604665357013,10.583721072174782,47.2279070477153
2023-02-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.59523827689034,67.99761899312337,10.890476204100109,46.99047615414574
2023-02-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.38604683099791,66.27674448767374,11.053488376528717,45.73488377415857
2023-02-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.36744246371957,72.6418606070585,10.618604903997378,47.77906994486964
2023-02-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.34285736083984,67.75952411833264,10.94047616776966,47.404761904761905
2023-02-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.14651169887809,66.06976761928824,11.081395304480264,45.43255810404933
2023-02-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.76666623070126,72.87142817179362,10.554762000129337,47.67619033086868
2023-02-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.24186050060183,66.72093014384426,10.909302378809729,46.87674429250318
2023-02-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.66279052024665,67.51627864394077,10.990697683289994,45.76976722894713
2023-02-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.81428600492931,72.9476189386277,10.561904861813499,47.98095258076986
2023-02-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.51627864394077,66.13953488372093,11.048837195995242,46.69767432989076
2023-02-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.0976190112886,67.96190461658296,10.980952376411075,45.83571406773159
2023-02-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.57209281034248,72.77209312971249,10.595348956973053,48.06744233952012
2023-02-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.18571490333194,65.85238102504185,11.07142852601551,46.73571450369699
2023-02-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.21162804891897,68.08604626322902,10.983720890311307,46.01860463342001
2023-02-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.73255813953489,72.91395302705986,10.662790875102198,48.04883717381677
2023-02-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1095235915411,65.83095205397834,11.14047622680664,46.56190472557431
2023-02-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.67209305874137,68.56046490336574,11.037209311196971,45.86046511627907
2023-02-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01395327545876,72.33953449337982,10.748837071795796,47.855813669603926
2023-02-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.8023810613723,65.63809512910389,11.18095248086112,46.41428565979004
2023-02-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.50697681515716,69.37209302325581,11.08604648501374,46.24883678347565
2023-02-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.86190505254837,72.1976189386277,10.861904802776518,48.22380946931385
2023-02-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.63255842341933,65.53488380964413,11.246511769849201,46.309302219124724
2023-02-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.94883692541788,69.78604640517123,10.958139530448026,46.437209462010586
2023-02-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.94047600882394,72.2452378045945,10.78571417218163,48.10714303879511
2023-02-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.22790669285973,65.13720907166947,11.181395419808322,46.1465116101642
2023-02-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.56744189595067,70.34186039414517,10.902325519295626,46.599999893543334
2023-02-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.56666673932757,71.85476175944011,10.792857033865792,48.04285757882254
2023-02-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.92093090678371,64.84883720930233,11.151162812876146,45.86046529370685
2023-02-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.9119046529134,70.61428560529437,10.738095306214833,46.35714294796898
2023-02-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.0162791762241,71.27441814333893,10.69302328242812,47.81395348837209
2023-02-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.13488379190134,65.14418606425441,11.1348837475444,45.693023415498956
2023-02-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.8595235915411,71.50714292980376,10.809523695991153,46.7785712650844
2023-02-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.92325592041016,70.27209295228471,10.853488345478857,47.95813964134039
2023-02-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.98372100120368,65.04186062480129,11.216279140738553,45.64883751092955
2023-02-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.73809523809524,72.21904736473446,10.742857092902774,47.28333346048991
2023-02-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.93488400481468,69.34651184082031,10.965116256891294,47.51162790697674
2023-02-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.71904718308221,65.8023810613723,11.226190612429665,45.576190766834074
2023-02-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.51162790697674,72.09302343324174,10.767441749572754,47.52558144857717
2023-02-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5860464406568,69.07674407958984,11.032558130663494,47.51860454470612
2023-02-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.63571384974888,66.73333304268974,11.202381043207078,45.704761868431454
2023-02-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.01860418985056,72.55581381154614,10.732557984285576,47.55813962359761
2023-02-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.08333333333333,67.59767443634743,10.969047637212844,46.96046518725018
2023-02-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.72325542361237,66.93333289736793,11.046511605728504,45.761904489426385
2023-02-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.32790658640307,72.77209348456805,10.639535038970237,47.593023167100064
2023-02-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.02142897106353,67.65238135201591,10.964285714285714,47.15476181393578
2023-02-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.12325623978016,67.20697695709939,11.06511626132699,45.70232542171035
2023-02-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.46279037830442,72.86279119447221,10.634883902793707,47.588371986566585
2023-02-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17142868041992,66.89761933826264,10.947619097573417,46.88571466718401
2023-02-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.57674425701762,67.6627908751022,10.93953494138496,45.79302339775618
2023-02-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.86428542364212,73.11428560529437,10.571428684961228,48.030952635265535
2023-02-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.9465112020803,65.75348831886468,11.018604655598486,46.76976731766102
2023-02-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.94651191179142,68.93255810404933,10.846511685571006,46.03488363221634
2023-02-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.92380941481818,72.27380897885277,10.554761932009743,47.86904761904762
2023-02-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.8953488372093,65.80930275140807,10.93720926240433,46.19999987580056
2023-02-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.11395370128542,70.03488372093024,10.665116199227267,46.42558146631995
2023-02-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.10952377319336,72.51190512520927,10.499999886467343,47.997619356427876
2023-02-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.78604622774346,65.70000031937,10.855813736139341,46.24186041188795
2023-02-19T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.63095238095238,69.63333293369838,10.538095269884382,46.45476168677921
2023-02-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.60930189975473,73.03255817502044,10.279069656549497,48.1395351498626
2023-02-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.73953495469205,66.63488361447357,10.674418693365054,46.553488265636354
2023-02-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.37857146490188,70.31666692097981,10.469047614506312,46.595238095238095
2023-02-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.58604608580123,72.11162780052008,10.323255716368209,47.8302326645962
2023-02-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.44883710284566,66.47906937710074,10.653488358785939,46.18372069957645
2023-02-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.07380966913132,70.98095230829148,10.345238049825033,46.70238095238095
2023-02-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.64186042963073,72.15581405994504,10.311627787212993,48.118604615677235
2023-02-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.57142857142857,65.62857164655414,10.690476235889253,46.04523831322079
2023-02-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.03255782016488,70.94651155693586,10.362790662188862,46.75581386477448
2023-02-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.05348826563636,72.45813910905704,10.293023198149925,48.19999978708666
2023-02-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.76904805501302,65.8452380952381,10.676190421694802,45.90952373686291
2023-02-19T08:00:00Z,0.46511627906976744,0.0,0.0,0.0,0.023809523809523808,0.13953488372093023,0.0,1.0,0.0,0.0,0.0,80.04651180533476,70.96744182497956,10.581395326658736,47.127907154171965
2023-02-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.81162829731785,72.40000010645667,9.890697678854298,49.104651428932364
2023-02-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.2023807707287,66.22142864408947,10.716666721162342,46.245238258725124
2023-02-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7534882301508,70.73953513211983,10.388372066409088,46.71395341740098
2023-02-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.91666630336216,72.51904751005627,10.276190394446964,47.98571459452311
2023-02-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.50232572333758,66.5209302680437,10.48837204866631,46.45581365186115
2023-02-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.56279027184775,70.56744207337846,10.186046489449435,46.648837156073995
2023-02-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.35116275521212,72.82558121792106,10.062790781952614,48.00000017742778
2023-02-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.9880954197475,66.02381006876628,10.361904553004674,45.96666672116234
2023-02-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.0186047221339,70.98604636968568,10.013953519421955,46.5604651695074
2023-02-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.82790711868641,73.24883713833121,10.081395304480264,47.98139545529388
2023-02-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.53809538341704,65.57142838977632,10.623809451148624,45.92142840794155
2023-02-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.15116243584211,70.17674397313317,10.446511579114338,46.32558166149051
2023-02-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.37380963280087,71.97857139224098,10.347619011288597,47.869047437395366
2023-02-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.16744161206623,66.27441920790561,10.823255672011264,46.05116280844045
2023-02-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.12558125340661,71.08604679551236,10.474418617958246,46.61627915848133
2023-02-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.54761904761905,72.16904740106492,10.509523823147727,47.78333327883766
2023-02-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.08837234142214,66.20232568785201,11.058139756668446,46.3767441150754
2023-02-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.96279020087664,71.02325599138126,10.781395402065543,46.80697676192882
2023-02-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.75714274815151,71.40238117036365,10.778571355910529,47.86666688464937
2023-02-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.57441835625227,65.73488333058911,10.993023229199787,45.860465027565176
2023-02-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.18809509277344,71.18095252627418,10.59047610419137,46.52142842610677
2023-02-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.76976740637491,71.38139573917833,10.56279064888178,47.75116268424101
2023-02-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.61162780052008,65.76744168303733,10.96279060008914,45.70232568785202
2023-02-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.79285703386579,71.7095242454892,10.64523812702724,47.02619053068615
2023-02-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.73953495469205,70.38139556175055,10.746511614599893,47.651162613269896
2023-02-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.82558139534883,66.03023227425508,11.030232717824537,45.78139549077943
2023-02-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.1523806254069,72.0547616141183,10.550000009082613,46.88095219930013
2023-02-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.88372110766034,70.56279044927552,10.65813958367636,47.48372082377589
2023-02-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.62381017775763,65.83809498378209,10.797618865966797,45.552381243024556
2023-02-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.09767452506132,72.00697681515716,9.951162759647813,46.86511656295421
2023-02-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.24883713833121,71.81860511247501,9.762790635574696,47.78139522463776
2023-02-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.79285757882255,66.98333340599423,10.090476331256685,45.9023809887114
2023-02-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.62092998415925,71.60697688612827,9.713953572650288,46.660465506620184
2023-02-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.66511748557868,72.45116193904433,9.725581435270088,47.604651162790695
2023-02-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.36428578694661,67.49047597249348,9.935714040483747,46.19047628130232
2023-02-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.74883749318677,70.86511638552643,9.539534857106764,46.562790715417194
2023-02-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07380948747907,72.98809560139973,9.31190488452003,47.36904752822149
2023-02-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.03255799759266,69.96976719346158,9.460464965465457,47.01860454470612
2023-02-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.17906916418741,69.33720930232558,9.43953494138496,46.04883699638899
2023-02-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.3380953470866,71.44761857532319,9.090476285843621,46.60952377319336
2023-02-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.74186103288517,72.76279076864553,9.144186130789823,47.25813967682595
2023-02-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.82093012610147,71.76046557759129,9.330232531525368,47.367441754008446
2023-02-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.14999989100865,68.28095227196103,9.369047414688836,46.07380939665295
2023-02-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.70232568785201,70.87674446993096,8.962790688803029,46.1302323452262
2023-02-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.9547620500837,74.47142882574173,8.661904857272194,47.69285701570057
2023-02-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.91627946010856,67.89767420569132,8.96511630124824,46.381395118181096
2023-02-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.32790694125863,70.47906990938408,8.739534888156625,46.08139517140943
2023-02-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.4000000726609,73.29761795770554,8.478571346827916,47.052380879720054
2023-02-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.40930229009584,73.24651141499363,8.676744239274846,47.55813980102539
2023-02-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.76428567795526,67.76428622291202,8.847618965875535,45.85952368236723
2023-02-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.24883749318677,70.43953491920648,8.51627908751022,45.406976744186046
2023-02-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.22092987770257,75.6953494049782,8.088372252708258,47.597674258919646
2023-02-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.66666648501442,68.51190439860027,8.511904739198231,46.861904780069985
2023-02-19T21:30:00Z,33.273373980854835,32.97715413293173,5.857142857142857,0.0,0.9761904761904762,27.6046511627907,0.27348837187123853,1.0,48.83720930232558,2169.1627906976746,1.5837209657874218,77.18837223496548,64.65581379380338,28.083720983460893,24.674418471580328
2023-02-19T21:45:00Z,25.539034022841342,25.556780216305754,6.0,0.0,1.0,28.767441860465116,0.2939999997615814,1.0,50.0,2306.2558139534885,1.6906977198844733,87.54418625942496,74.70465105633403,24.86279057347497,19.234883862872458
2023-02-19T22:00:00Z,27.969484692528134,27.970301991417294,6.0,0.0,1.0,28.714285714285715,0.2939999997615814,1.0,50.0,2306.3571428571427,1.671428612300328,83.34047589983258,70.8571426754906,24.888095265343075,19.145238013494584
2023-02-19T22:15:00Z,27.940306685691656,27.922250392825106,6.0,0.0,1.0,28.674418604651162,0.2939999997615814,1.0,50.0,2306.2093023255816,1.6604651545369349,77.26511684683867,65.32790694125863,25.179069785184637,19.302325670109237
2023-02-19T22:30:00Z,26.877342042468843,26.875281106858026,6.0,0.0,1.0,28.58139534883721,0.2939999997615814,1.0,50.0,2306.4523809523807,1.6690476593517123,82.86428578694661,70.66666648501442,25.02857153756278,19.2476190839495
2023-02-19T22:45:00Z,25.905347957167514,25.9129568587902,6.0,0.0,1.0,28.5,0.2939999997615814,1.0,50.0,2306.4651162790697,1.6558139906373135,84.9465112020803,72.66511535644531,25.034883676573287,19.28604667131291
2023-02-19T23:00:00Z,27.589549308599427,27.59293959861578,6.0,0.0,1.0,28.53488372093023,0.2939999997615814,1.0,50.0,2306.4418604651164,1.6581395725871242,80.78139478106831,68.64651169887809,24.78139540206554,19.060464992079623
2023-02-19T23:15:00Z,28.2198300134568,28.208226975940523,6.0,0.0,1.0,28.38095238095238,0.2937619047505515,1.0,50.0,2306.3571428571427,1.6380952710197085,78.93571399507069,67.0452379499163,25.078571455819265,19.17857147398449
2023-02-19T23:30:00Z,27.52483261463254,27.54486261412155,6.0,0.0,1.0,28.558139534883722,0.2939999997615814,1.0,50.0,2306.4651162790697,1.6395349169886388,84.20930232558139,72.06976726443268,24.962790644446084,19.22558119130689
2023-02-19T23:45:00Z,27.834737644639127,27.83863701931266,6.0,0.0,1.0,28.53488372093023,0.29376744184383125,1.0,50.0,2306.1627906976746,1.651162826737692,83.80930257398029,71.52093009061592,25.1348837475444,19.29069771877555
2023-02-20T00:00:00Z,26.850406192597887,26.86434536888486,6.0,0.0,1.0,28.5,0.2935238097395216,1.0,50.0,2306.5238095238096,1.6476190828141712,80.257143838065,68.30952435448056,24.804762204488117,19.14047622680664
2023-02-20T00:15:00Z,28.343822213106378,28.336068219916765,6.0,0.0,1.0,28.41860465116279,0.2939999997615814,1.0,50.0,2306.6744186046512,1.6395349169886388,80.09302325581395,68.1209312261537,25.060465080793513,19.211628004562023
2023-02-20T00:30:00Z,27.138856887817383,27.142886843000138,6.0,0.0,1.0,28.61904761904762,0.2939999997615814,1.0,50.0,2306.595238095238,1.6404762239683242,80.46666735694522,68.47619120279948,25.042857215518044,19.319047655378068
2023-02-20T00:45:00Z,27.30337843784066,27.296071607013083,6.0,0.0,1.0,28.441860465116278,0.2939999997615814,1.0,50.0,2306.2093023255816,1.646511662838071,82.35813992522483,70.34651148596475,25.11395352385765,19.255813997845316
2023-02-20T01:00:00Z,27.41284862784452,27.42572092455487,6.0,0.0,1.0,28.348837209302324,0.2939999997615814,1.0,50.0,2306.4186046511627,1.6372093350388284,84.13255771370821,72.03023316139398,24.804651082948197,19.076744390088457
2023-02-20T01:15:00Z,26.88195782616025,26.867221696036204,6.0,0.0,1.0,28.476190476190474,0.2939999997615814,1.0,50.0,2306.4523809523807,1.6428571769169398,83.44285710652669,71.35476085117885,25.073809578305198,19.273809478396462
2023-02-20T01:30:00Z,27.277021940364396,27.284149081207985,6.0,0.0,1.0,28.0,0.29376744184383125,1.0,50.0,2306.5348837209303,1.5976744418920472,82.47209344908248,70.42325538812682,24.96744182497956,19.102325528167015
2023-02-20T01:45:00Z,26.87296623407408,26.870341190071994,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2093023255816,1.600000023841858,81.90930246752362,69.86976712249046,25.062790626703308,19.23023259362509
2023-02-20T02:00:00Z,26.26331361134847,26.26033792041597,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0714285714284,1.600000023841858,81.3023803347633,69.20000003633045,25.111904734656925,19.17380968729655
2023-02-20T02:15:00Z,25.39498404569404,25.4036913583445,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4651162790697,1.600000023841858,81.00232590076536,68.96511556935864,24.946511690006698,19.113953923070152
2023-02-20T02:30:00Z,27.55612359728132,27.534836314973376,6.0,0.0,1.0,28.0,0.2937619047505515,1.0,50.0,2306.404761904762,1.600000023841858,81.91190574282692,69.88333366030739,24.94285710652669,18.988095192682174
2023-02-20T02:45:00Z,27.42222821435263,27.45513862787291,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3255813953488,1.600000023841858,82.85813886065816,70.81627885685411,24.87209315632665,19.08139534883721
2023-02-20T03:00:00Z,26.96464880122695,26.94890093248944,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.139534883721,1.6023256057916686,82.83488357898801,70.74186050060183,25.17674428363179,19.24651168113531
2023-02-20T03:15:00Z,27.60659158797491,27.60567687806629,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1666666666665,1.5976190708932423,82.48809560139973,70.51666677565802,24.833333469572523,19.04047625405448
2023-02-20T03:30:00Z,26.799152950907864,26.79759167515954,6.0,0.0,1.0,28.0,0.29376744184383125,1.0,50.0,2306.2558139534885,1.600000023841858,83.17674397313317,71.13255842341933,25.211627915848133,19.297674445218817
2023-02-20T03:45:00Z,27.788517974143804,27.79273849309877,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4418604651164,1.600000023841858,82.99767480894576,70.98837138331214,24.816279034281887,19.006976770800215
2023-02-20T04:00:00Z,27.047440392630442,27.065104847862607,6.0,0.0,1.0,28.0,0.2937619047505515,1.0,50.0,2306.0,1.600000023841858,82.20476168677921,70.13095201764789,25.0119047164917,19.221428689502535
2023-02-20T04:15:00Z,27.82146742177564,27.808915692706442,6.0,0.0,1.0,27.976744186046513,0.29376744184383125,1.0,50.0,2306.767441860465,1.600000023841858,81.30697685064271,69.21162787149119,25.08837207528048,19.15116292376851
2023-02-20T04:30:00Z,25.88186768123082,25.879346257164364,6.0,0.0,1.0,28.023809523809526,0.2937619047505515,1.0,50.0,2306.5476190476193,1.600000023841858,81.19761930193219,69.16190519787017,25.028571492149716,19.185714721679688
2023-02-20T04:45:00Z,26.306127947430276,26.314489275910134,6.0,0.0,1.0,27.976744186046513,0.2939999997615814,1.0,50.0,2306.4186046511627,1.600000023841858,81.79069802927417,69.80465201444404,24.8279072074003,19.048837395601495
