time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-20T05:00:00Z,27.235960006713867,27.218965885251066,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5348837209303,1.600000023841858,82.76744150560955,70.69302314935729,25.14418637475302,19.181395464165266
2023-02-20T05:15:00Z,27.328915959312802,27.34840016137986,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,82.04047684442429,70.01666604904901,24.842857088361466,19.083333378746396
2023-02-20T05:30:00Z,27.5299081137014,27.50854651872502,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4186046511627,1.600000023841858,81.23023259362509,69.19069760344749,25.17209297002748,19.200000097585278
2023-02-20T05:45:00Z,28.117149441741233,28.13229920143305,6.0,0.0,1.0,28.0,0.29376744184383125,1.0,50.0,2306.3953488372094,1.600000023841858,83.13488343704579,71.11860479310502,24.78604658259902,18.981395410936933
2023-02-20T06:00:00Z,27.145212355114165,27.131276221502397,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.285714285714,1.600000023841858,84.10238102504185,71.94761948358445,25.111904780069988,19.19285719735282
2023-02-20T06:15:00Z,27.655470648477245,27.651138261307118,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3720930232557,1.600000023841858,83.02558100500772,70.85348847854969,25.058139667954556,18.98372082377589
2023-02-20T06:30:00Z,27.82710497719901,27.843819027855282,6.0,0.0,1.0,27.976190476190474,0.2939999997615814,1.0,50.0,2306.3333333333335,1.6023809767904735,81.78095263526554,69.64047622680664,24.82857150123233,18.847618920462473
2023-02-20T06:45:00Z,27.83125642288563,27.81540010141772,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.6046511627906,1.600000023841858,80.87906983841297,68.74418569165607,25.16511624358421,18.955813918002818
2023-02-20T07:00:00Z,28.30678789005723,28.30090780036394,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4651162790697,1.5976744418920472,83.36279066218886,71.24418586908385,24.904651198276255,18.83255798872127
2023-02-20T07:15:00Z,26.026676722935267,26.013205119541713,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.8809523809523,1.5952381179446267,85.17380923316593,72.85476266770135,25.197618893214635,19.066666920979817
2023-02-20T07:30:00Z,27.38134299877078,27.39334048781284,6.0,0.0,1.0,27.976744186046513,0.29376744184383125,1.0,50.0,2306.2093023255816,1.600000023841858,82.19767424117687,69.9627905557322,24.94883710284566,18.925581377606058
2023-02-20T07:45:00Z,28.44269053141276,28.44727334522066,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3023255813955,1.600000023841858,79.87674446993096,67.94651191179142,24.813953488372093,18.904651153919307
2023-02-20T08:00:00Z,27.510230929352517,27.50596738416095,6.0,0.0,1.0,28.023809523809526,0.2939999997615814,1.0,50.0,2306.6428571428573,1.5976190708932423,83.6999998546782,71.57142893473308,25.071428753080824,19.09761905670166
2023-02-20T08:15:00Z,27.205153620520303,27.204199635705283,6.0,0.0,1.0,27.953488372093023,0.2939999997615814,1.0,50.0,2306.3023255813955,1.600000023841858,84.60697670870049,72.22558079209439,25.023256035738214,19.113953479500704
2023-02-20T08:30:00Z,28.391100020635697,28.40506399245489,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5238095238096,1.607142882687705,78.98333304268974,67.03571374075753,24.926190512520925,19.223809423900786
2023-02-20T08:45:00Z,27.387259682943654,27.372833872950356,6.0,0.0,1.0,28.023255813953487,0.2939999997615814,1.0,50.0,2306.4651162790697,1.5976744418920472,80.98837209302326,69.06511599518532,25.14883733350177,19.27209304099859
2023-02-20T09:00:00Z,26.586395973382995,26.589696396228877,6.0,0.0,1.0,27.976744186046513,0.2939999997615814,1.0,50.0,2306.4651162790697,1.6023256057916686,84.93023255813954,72.79069767441861,24.953488416449968,19.265116225841435
2023-02-20T09:15:00Z,27.496126447405135,27.506564049493697,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4761904761904,1.600000023841858,82.62142871675037,70.47857157389323,25.03095227196103,19.290476072402228
2023-02-20T09:30:00Z,25.798080710477606,25.803813002830328,6.0,0.0,1.0,27.976744186046513,0.2939999997615814,1.0,50.0,2306.6976744186045,1.600000023841858,78.22325577846793,66.43953456435092,25.055813855903093,19.499999778215276
2023-02-20T09:45:00Z,28.275414012727282,28.28375044323149,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.214285714286,1.600000023841858,81.69047637212844,69.93333344232468,24.861904780069988,19.430952435448056
2023-02-20T10:00:00Z,26.010090539621753,26.013582939325378,6.0,0.0,1.0,28.0,0.29376744184383125,1.0,50.0,2306.0697674418607,1.600000023841858,85.00697663772938,72.88139520689498,25.193023238071177,19.816279034281887
2023-02-20T10:15:00Z,27.187217712402344,27.196250383244003,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.8837209302324,1.5953488599422365,78.4023252975109,66.58837216399436,24.958139419555664,19.60930221025334
2023-02-20T10:30:00Z,27.504565011887323,27.52831831432524,6.0,0.0,1.0,27.976190476190474,0.2935238097395216,1.0,50.0,2306.5,1.600000023841858,79.57619040352958,67.98095267159599,24.816666557675315,19.604761895679292
2023-02-20T10:45:00Z,27.183454957119253,27.18551640177882,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3953488372094,1.600000023841858,82.96046483239462,71.09069753247638,25.172093014384426,19.64418601989746
2023-02-20T11:00:00Z,27.10401135399228,27.12945170629592,6.0,0.0,1.0,28.0,0.2935238097395216,1.0,50.0,2306.309523809524,1.600000023841858,82.19047637212844,70.36904725574311,24.86428569612049,19.654761813935778
2023-02-20T11:15:00Z,23.67871058264444,23.672593759935957,5.142857142857143,0.0,0.8809523809523809,24.74418604651163,0.2598139532776766,1.0,43.02325581395349,2038.3255813953488,1.4116279274918313,80.02558189214662,68.55581381154614,24.944186144096907,19.84186030543128
2023-02-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.55116271972656,72.26976776123047,36.53023271782454,33.89069796717444
2023-02-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.38333366030739,66.37857146490188,14.04285717010498,47.97619029453823
2023-02-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.4395347417787,69.57674425701762,10.779069745263389,44.969767637031026
2023-02-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.86744193143623,72.4790697319563,9.737209186997525,46.36511594195699
2023-02-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.31190436226981,66.3976191566104,10.030952544439407,45.01904732840402
2023-02-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.88372093023256,70.93488347253134,9.906976810721464,45.67906987389853
2023-02-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.2976188659668,71.89047622680664,9.988095238095237,46.95952360970633
2023-02-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.83023230974064,66.02790726062864,10.413953381915425,45.44186011026072
2023-02-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.95116264875546,71.8511629326399,10.206976824028548,46.48139554400777
2023-02-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.75714292980376,70.41428556896392,10.483333383287702,47.000000181652254
2023-02-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.9651159242142,66.22093040998593,10.934883605602176,45.21627914073856
2023-02-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.71666699364071,72.5500001453218,10.571428684961228,46.67857151939755
2023-02-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.41627875039744,69.14418579811273,10.855813847031705,46.913953470629316
2023-02-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.66511659843977,66.96976737088936,10.944186210632324,45.362790484761085
2023-02-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.2547614687965,72.96428589593796,10.297618956792922,47.10476185026623
2023-02-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.74651141499363,67.59069753247638,10.33720919143322,46.646511876305865
2023-02-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.15952428181966,67.44047600882394,10.366666634877523,45.21904745556059
2023-02-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.03953463532204,73.49534873075264,9.8093022413032,47.12092998415925
2023-02-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.75581413091615,66.69302314935729,9.981395499650823,46.137209337811136
2023-02-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.7023807707287,68.86190468924386,9.838095324380058,45.49523807707287
2023-02-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.05581345669059,72.65581335023393,9.346511596857114,47.330232398454534
2023-02-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.4023806254069,66.51904769170852,9.516666730244955,45.649999981834775
2023-02-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.01395309803098,71.99302318484284,9.102325461631597,46.116279069767444
2023-02-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.13488379190134,72.65116367783658,8.983720801597418,47.49302327355673
2023-02-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.89534848235374,66.1046511627907,9.330232420633006,45.32093030352925
2023-02-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.00238073439826,71.93809491112118,8.873809451148624,46.321428298950195
2023-02-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.63488361447357,73.29767484443133,8.869767432989077,47.56511635004088
2023-02-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.497618720645,67.62142908005487,9.250000045413064,46.01904778253464
2023-02-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.14418579811273,70.31395331094431,8.930232558139535,45.98372126734534
2023-02-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.42325538812682,72.3720932006836,8.741860389709473,47.07209316519804
2023-02-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.68571490333194,72.60714340209961,9.0,47.57857122875395
2023-02-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15348798175191,69.20000014194223,9.172092992205952,46.402325741080354
2023-02-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.01666604904901,69.27674493124319,9.01428576878139,45.74651194727698
2023-02-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.1372096926667,71.27619043986003,8.813953599264455,46.43809527442569
2023-02-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.448837635129,72.49999982257222,8.93255794880002,47.08837234142215
2023-02-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.52857135591053,72.52857190086728,9.10000010899135,47.442857106526695
2023-02-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.03488354350246,70.05813935745594,9.279069878334223,46.604651340218474
2023-02-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.22325453647348,68.44186152968295,9.160465151764626,45.70232559913813
2023-02-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.21904790969123,70.36904725574311,8.897618929545084,45.93809527442569
2023-02-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.68604615677235,71.79534894366597,8.872092868006506,46.54418599328329
2023-02-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.70476168677921,72.76904714675177,9.04285730634417,47.10952395484561
2023-02-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.86976712249046,70.80697702807049,9.220930210379667,46.93255828147711
2023-02-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.70232568785201,67.96279002344886,9.27441863126533,45.46976737088935
2023-02-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.86428560529437,71.94047619047619,8.942856924874443,46.497619083949495
2023-02-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.73720923135447,73.6302323452262,9.034883765287178,47.318604402763896
2023-02-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.56279098155886,67.63488343704579,9.339534670807595,45.81860475761946
2023-02-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.30952380952381,70.52857135591053,9.12857132866269,45.68333353315081
2023-02-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.56744207337846,73.33488322413245,8.848837253659271,47.079069714213524
2023-02-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.46428571428571,67.56666692097981,9.188095365251813,45.98333295186361
2023-02-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.79534841138263,70.96744182497956,9.034883743108706,46.03255826373433
2023-02-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.66976715797601,73.56279027184775,8.788372239401173,46.848837031874545
2023-02-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.78809538341704,68.76428585960751,8.92857126962571,46.36428560529436
2023-02-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.79302339775617,70.0372094442678,8.767441816108171,45.75813967682595
2023-02-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.18604633420013,74.0372085571289,8.409302068311115,47.09767443634743
2023-02-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.70000003633045,70.57142857142857,8.645238195146833,46.70714314778646
2023-02-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.43953491920648,68.75581377606059,8.709302436473758,45.46046509853629
2023-02-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.5023816426595,72.54285757882255,8.345238140651158,46.58809507460821
2023-02-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.37907037069631,73.35814081236373,8.441860376402389,47.32790702997252
2023-02-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.7790694125863,67.89069810024527,8.681395264559013,45.83488384512968
2023-02-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.17380959647042,71.34761919294085,8.430952367328462,46.133333660307386
2023-02-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.3883723769077,74.1418606070585,8.25813945504122,47.402325652366464
2023-02-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.26976758380269,68.3581393929415,8.523255902667378,46.065115906471426
2023-02-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.72142846243722,70.96904772803897,8.295238131568546,45.26428531465076
2023-02-21T03:15:00Z,6.782067409781522,8.818050739377044,0.5581395348837209,0.0,0.09523809523809523,2.046511627906977,0.02051162789034289,1.0,4.651162790697675,200.32558139534885,0.13488372120746348,81.97441934984784,72.51162879411564,10.01162804004758,44.96046492110851
2023-02-21T03:30:00Z,26.167324384053547,26.19666626339867,6.0,0.0,1.0,28.38095238095238,0.2939999997615814,1.0,50.0,2306.3571428571427,1.6476190828141712,79.47142882574173,67.46428553263347,28.0523810613723,22.595238095238095
2023-02-21T03:45:00Z,25.96849197565123,25.954137003699014,6.0,0.0,1.0,28.046511627906977,0.2939999997615814,1.0,50.0,2306.2558139534885,1.6093023516411005,84.25813967682595,72.28837248336437,25.227907092072243,19.416278927825218
2023-02-21T04:00:00Z,26.153482570204623,26.155387567919355,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4883720930234,1.600000023841858,82.61395299157431,70.5744188885356,24.876744336860124,19.172093014384426
2023-02-21T04:15:00Z,26.10576261792864,26.10069615500314,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0714285714284,1.600000023841858,77.89761933826264,66.2023807707287,25.021428653172084,19.3000001453218
2023-02-21T04:30:00Z,26.636267018872637,26.65183333463447,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3953488372094,1.600000023841858,83.05116218744323,71.21627914073855,24.89302329129951,19.26511635891227
2023-02-21T04:45:00Z,27.048269005708917,27.045978013859237,6.0,0.0,1.0,28.0,0.29376744184383125,1.0,50.0,2306.4651162790697,1.600000023841858,84.52558171471884,72.30232540396757,25.1069766199866,19.330232797667037
2023-02-21T05:00:00Z,29.4737214133853,29.4817601612636,6.0,0.0,1.0,27.904761904761905,0.2939999997615814,1.0,50.0,2306.3809523809523,1.5928571649960108,77.45238095238095,65.61428524198986,24.716666403270903,19.026190666925338
2023-02-21T05:15:00Z,27.61131189035815,27.59767208542935,6.0,0.0,1.0,27.88372093023256,0.2939999997615814,1.0,50.0,2306.6279069767443,1.600000023841858,81.24883731575899,69.3953488372093,25.09767434763354,19.302325448324513
2023-02-21T05:30:00Z,26.495581218174525,26.475894746326265,6.0,0.0,1.0,27.904761904761905,0.2939999997615814,1.0,50.0,2306.214285714286,1.5952381179446267,85.7928573971703,73.53571392240978,25.104761895679292,19.254761877514067
2023-02-21T05:45:00Z,28.20498515284339,28.211990445159202,6.0,0.0,1.0,27.906976744186046,0.2935348839260811,1.0,50.0,2306.3488372093025,1.5953488599422365,79.69767388632131,67.6558144148006,24.865116385526434,19.076744390088457
2023-02-21T06:00:00Z,27.88713561656863,27.880627299464027,6.0,0.0,1.0,27.906976744186046,0.29376744184383125,1.0,50.0,2306.232558139535,1.593023277992426,79.19999960965889,67.44883710284566,25.02558144857717,19.174418737721997
2023-02-21T06:15:00Z,27.964106378101167,27.948594956170943,6.0,0.0,1.0,27.976190476190474,0.2939999997615814,1.0,50.0,2306.7380952380954,1.5952381179446267,84.11904780069987,72.06904765537807,25.250000045413064,19.273809569222585
2023-02-21T06:30:00Z,26.3970780483512,26.408781095992687,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4651162790697,1.593023277992426,84.10465063050736,71.96976754831714,24.909302245738896,19.11162775616313
2023-02-21T06:45:00Z,27.646879018739213,27.654362611992415,6.0,0.0,1.0,27.86046511627907,0.2939999997615814,1.0,50.0,2306.5813953488373,1.5953488599422365,77.95116353589435,66.10232579430868,24.848837120588435,19.074418622393942
2023-02-21T07:00:00Z,27.630940164838517,27.628788176037016,6.0,0.0,1.0,27.976190476190474,0.2939999997615814,1.0,50.0,2306.404761904762,1.5880952590987796,81.22142864408947,69.37380926949638,25.14047604515439,19.207142739068892
2023-02-21T07:15:00Z,25.784579033075378,25.786764544109964,6.0,0.0,1.0,27.906976744186046,0.29376744184383125,1.0,50.0,2306.6279069767443,1.5953488599422365,85.94418636588163,73.61627906976744,25.11627906976744,19.251163039096568
2023-02-21T07:30:00Z,27.234408560253325,27.257187707083567,6.0,0.0,1.0,27.952380952380953,0.2939999997615814,1.0,50.0,2306.3333333333335,1.5976190708932423,80.36904761904762,68.27619025820778,24.84523804982503,19.019047510056268
2023-02-21T07:45:00Z,27.06022537586301,27.07595811888229,6.0,0.0,1.0,27.86046511627907,0.2939999997615814,1.0,50.0,2306.3023255813955,1.5906976960426154,78.43255828147711,66.67906969647075,24.862790750902754,19.009302582851674
2023-02-21T08:00:00Z,27.280050765636357,27.294507314992504,6.0,0.0,1.0,27.767441860465116,0.29376744184383125,1.0,50.0,2306.5348837209303,1.586046532142994,84.59999989354333,72.4976744540902,25.03488380964412,19.10930238768112
2023-02-21T08:15:00Z,27.475419725690568,27.47305406842913,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.3571428571427,1.585714306150164,84.33333351498558,72.01428622291202,25.02142860775902,19.107142857142858
2023-02-21T08:30:00Z,28.16382168614587,28.155585133752158,6.0,0.0,1.0,27.86046511627907,0.2939999997615814,1.0,50.0,2306.4883720930234,1.5837209501931833,77.12558160826217,65.06511608389921,25.058139579240667,19.130232655724814
2023-02-21T08:45:00Z,27.91767574491955,27.912185896010627,6.0,0.0,1.0,27.790697674418606,0.2939999997615814,1.0,50.0,2306.232558139535,1.586046532142994,78.58571443103608,66.69047619047619,24.957142920721147,19.028571492149716
2023-02-21T09:00:00Z,25.385553936625637,25.392932004706804,6.0,0.0,1.0,27.88095238095238,0.2939999997615814,1.0,50.0,2306.809523809524,1.5809524002529325,87.69534869526707,75.14651152145031,25.104651207147644,19.334883845129678
2023-02-21T09:15:00Z,25.91044106594352,25.91955074044161,6.0,0.0,1.0,27.790697674418606,0.29376744184383125,1.0,50.0,2306.860465116279,1.5837209501931833,90.14651134402253,77.46046536467796,24.820930347886197,19.120930294657864
2023-02-21T09:30:00Z,27.859306734661722,27.85136763994084,6.0,0.0,1.0,27.790697674418606,0.2939999997615814,1.0,50.0,2306.3023255813955,1.5767442043437514,76.8790696609852,64.88837175591047,25.234883818515513,19.465116456497547
2023-02-21T09:45:00Z,26.239380155290878,26.251165707906086,6.0,0.0,1.0,27.833333333333332,0.2939999997615814,1.0,50.0,2306.1666666666665,1.5785714473043169,83.61904689243862,71.44285692487445,24.799999872843426,19.288095156351726
2023-02-21T10:00:00Z,28.08718313172806,28.09590450553007,6.0,0.0,1.0,27.74418604651163,0.2939999997615814,1.0,50.0,2306.6279069767443,1.579069786293562,77.5976747024891,65.41860473987668,25.048837173816768,19.47906977631325
2023-02-21T10:15:00Z,25.389683995928085,25.395440374101913,6.0,0.0,1.0,27.785714285714285,0.2939999997615814,1.0,50.0,2306.8809523809523,1.564285729612623,83.03333355131603,70.8000001453218,25.026190576099214,19.68095248086112
2023-02-21T10:30:00Z,13.328868422397347,12.751579417738803,3.0,0.0,0.5,14.232558139534884,0.15018604661143103,1.0,25.58139534883721,1179.9302325581396,0.8372093106425086,84.2930232203284,73.43488364995912,33.47441872885061,19.97441872885061
2023-02-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.94418601102608,73.69302332678507,26.902325519295626,48.946511823077536
2023-02-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.66666702997117,64.7738094329834,13.483333383287702,46.18571426754906
2023-02-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.07441871110782,70.9558140954306,12.399999973385833,46.03953481274982
2023-02-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.25,73.93095307123093,12.002380847930908,47.86904780069987
2023-02-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.69302314935729,70.67209305874137,12.779069723084916,47.21395368354265
2023-02-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.67209270388581,67.89069810024527,13.251162684241006,46.046511361765305
2023-02-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.67380995977493,73.44999967302594,12.54999994096302,47.53333336966379
2023-02-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.03488354350246,71.81395295608876,12.637209382168082,47.8697676547738
2023-02-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.82093083581259,66.0697670870049,13.01162804004758,45.98837191559548
2023-02-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.47380937848773,71.47857157389323,12.473809514726911,47.0523810613723
2023-02-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.11860479310502,70.0046509143918,12.297674600468126,47.59534906786541
2023-02-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.86904780069987,66.13809512910389,12.340476126897903,45.54047648111979
2023-02-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.71860468664835,71.73488386287245,11.853488301121912,46.50697699258494
2023-02-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.20697713452716,69.08604697294014,11.834883601166482,47.10930252075195
2023-02-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.19761948358445,65.50476128714425,11.826190448942638,45.32857095627558
2023-02-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.5813953488372,72.35581437931505,11.420930307964946,46.61395334642987
2023-02-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.2476190839495,70.85476194109235,11.583333356039864,47.67380959647043
2023-02-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.48837191559548,64.6279068880303,11.823255649832792,45.11627924719522
2023-02-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.51627882136854,72.20000031937,11.269767561624217,46.630232611367866
2023-02-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.10238102504185,69.95952370053246,11.364285809653145,47.33095223563058
2023-02-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.5674415410951,64.6279068880303,11.527907105379326,45.325581306634945
2023-02-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.00465109181958,71.46279091058776,10.94418607756149,46.137209515238915
2023-02-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.49523816789899,69.88571430387951,10.583333242507209,47.81428573245094
2023-02-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.72790704771529,61.53255844116211,10.918604584627372,44.17906960775686
2023-02-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.95476186843146,73.82619040352958,9.821428571428571,47.46190470740909
2023-02-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.53953481274982,70.08372053989144,9.93023260249648,47.72325586718182
2023-02-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.06744171852289,65.08139508269554,10.111627955769384,45.05813953488372
2023-02-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.50714292980376,73.89523805890765,9.207142943427677,47.46428544180734
2023-02-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.30465130473293,71.03023262911064,9.279069789620333,47.38837246562159
2023-02-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.07857150123233,68.21904809134347,9.388095310756139,45.87142853509812
2023-02-21T18:15:00Z,4.647973348928052,4.571340516556141,0.14285714285714285,0.0,0.023809523809523808,0.11904761904761904,0.0027441860631454824,1.0,2.3255813953488373,39.23255813953488,0.0023255814300027003,82.30697667321493,73.11627818262855,8.809302196946255,47.413953648057095
2023-02-21T18:30:00Z,29.304909728294195,29.146820423214933,6.0,0.0,1.0,28.162790697674417,0.2939999997615814,1.0,50.0,2306.3720930232557,1.6069767669189807,79.26744203789289,66.70000005322834,29.546511494836142,23.651162790697676
2023-02-21T18:45:00Z,27.493481681460427,27.491302217755997,6.0,0.0,1.0,28.023809523809526,0.2939999997615814,1.0,50.0,2306.3571428571427,1.5976190708932423,82.52380970546177,70.50714329310826,24.821428662254696,19.214285532633465
2023-02-21T19:00:00Z,26.0851589912592,26.08433120195256,6.0,0.0,1.0,28.0,0.29376744184383125,1.0,50.0,2306.720930232558,1.600000023841858,84.93720972815225,72.72325648817905,25.0418604473735,19.320930126101473
2023-02-21T19:15:00Z,27.29257752174555,27.286565381427145,6.0,0.0,1.0,27.976744186046513,0.2939999997615814,1.0,50.0,2306.3720930232557,1.600000023841858,80.0604652582213,67.82093030352925,25.099999982257224,19.146511521450307
2023-02-21T19:30:00Z,26.888818559192476,26.89762478783017,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.690476190476,1.600000023841858,79.79761868431454,67.86904798235211,24.992857161022368,19.097619192940847
2023-02-21T19:45:00Z,27.63387626825377,27.643501059953557,6.0,0.0,1.0,28.0,0.29376744184383125,1.0,50.0,2306.4186046511627,1.5976744418920472,85.15116314555324,72.85813957036927,24.93255832583405,18.974418507065884
2023-02-21T20:00:00Z,26.722933587573824,26.722433226449148,6.0,0.0,1.0,28.0,0.2937619047505515,1.0,50.0,2306.6428571428573,1.600000023841858,84.23571414039249,71.9452383858817,24.88095256260463,19.021429016476585
2023-02-21T20:15:00Z,28.701945371406023,28.70303122941838,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3953488372094,1.6069767696912898,78.25581342120503,66.27441867562227,24.993023229199785,19.01860476649085
2023-02-21T20:30:00Z,27.43366840273835,27.41347419383914,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0232558139537,1.5953488599422365,81.71395341740099,69.69302297192951,25.151162968125455,19.095348890437638
2023-02-21T20:45:00Z,26.8126798811413,26.825689724513463,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1190476190477,1.5976190708932423,86.13809567406064,73.78333409627278,25.03571419488816,19.149999981834775
2023-02-21T21:00:00Z,27.808411309885425,27.81454086303711,6.0,0.0,1.0,27.976744186046513,0.2935348839260811,1.0,50.0,2306.5348837209303,1.5976744418920472,81.25581395348837,69.0813953488372,24.781395357708597,18.85813934858455
2023-02-21T21:15:00Z,28.422481718517485,28.420607703072683,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.595238095238,1.600000023841858,78.08333315168109,66.1071430387951,25.097618920462473,19.00476192292713
2023-02-21T21:30:00Z,27.57580278086108,27.575086948483488,6.0,0.0,1.0,27.928571428571427,0.2937619047505515,1.0,50.0,2306.3255813953488,1.5953488599422365,84.29999985805777,72.06744171852289,25.034883765287177,19.02790703884391
2023-02-21T21:45:00Z,26.63321330935456,26.633360352627065,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1162790697676,1.600000023841858,85.20465141118959,72.73953495469205,24.925581288892168,18.87906974969908
2023-02-21T22:00:00Z,28.740221977233887,28.74529793148949,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.404761904762,1.600000023841858,77.76904787336078,65.65714300246466,24.916666712079728,18.72857157389323
2023-02-21T22:15:00Z,28.01477277001669,28.01033392617869,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3023255813955,1.5953488599422365,82.39534865978152,70.20930232558139,25.109302254610284,18.809302219124728
2023-02-21T22:30:00Z,26.553142458893532,26.543178336564885,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2093023255816,1.5976744418920472,86.62092998415925,73.9441858335983,25.13720929345419,18.80465130473292
2023-02-21T22:45:00Z,27.78739338829404,27.789632206871396,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.1666666666665,1.5928571649960108,79.12619036719913,66.91904812767392,24.96428580511184,18.62857132866269
2023-02-21T23:00:00Z,28.217285910318065,28.225509244342184,6.0,0.0,1.0,27.976744186046513,0.29376744184383125,1.0,50.0,2306.3023255813955,1.5976744418920472,80.63720933781114,68.53255799759266,25.006976859514104,18.56976739750352
2023-02-21T23:15:00Z,28.720745631626674,28.716689972650435,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3333333333335,1.5952381179446267,85.14285714285714,72.69285728817894,25.126190503438313,18.57619044894264
2023-02-21T23:30:00Z,28.025986205699834,28.03545765544093,6.0,0.0,1.0,28.0,0.29376744184383125,1.0,50.0,2306.4651162790697,1.5976744418920472,85.20232533299645,72.60232543945312,25.586046529370684,18.783720947975336
2023-02-21T23:45:00Z,29.84540881667026,29.821019239203874,6.0,0.0,1.0,27.906976744186046,0.2939999997615814,1.0,50.0,2306.4186046511627,1.593023277992426,79.04186053608738,66.5232556365257,26.58372085039006,19.290697674418606
2023-02-22T00:00:00Z,29.82606687999907,29.84396507626488,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.5976190708932423,81.96190443493072,69.36666652134487,27.147618974958146,19.638095265343075
2023-02-22T00:15:00Z,29.6857967376709,29.683865613715593,6.0,0.0,1.0,27.88372093023256,0.2939999997615814,1.0,50.0,2306.6511627906975,1.593023277992426,85.22558096952217,72.15581335023393,28.35813957036928,20.26279050250386
2023-02-22T00:30:00Z,29.603924374247708,29.60824372047602,6.0,0.0,1.0,27.930232558139537,0.2939999997615814,1.0,50.0,2306.3720930232557,1.5953488599422365,86.00697681515716,72.92325485584348,28.590697576833325,20.390697479248047
2023-02-22T00:45:00Z,28.402422950381325,28.393836248488654,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.0476190476193,1.5833333532015483,84.17857161022368,71.00952384585426,29.380952290126256,20.866666657584055
2023-02-22T01:00:00Z,30.41053878429324,30.39579435836437,6.0,0.0,1.0,27.837209302325583,0.2939999997615814,1.0,50.0,2306.3720930232557,1.5813953682433728,84.46976754831714,71.36046511627907,29.355814024459484,20.72790695900141
2023-02-22T01:15:00Z,30.052256130036852,30.055788040161133,6.0,0.0,1.0,27.833333333333332,0.2939999997615814,1.0,50.0,2306.8571428571427,1.5833333532015483,83.47380919683548,70.21190425327846,29.850000018165225,21.157142775399343
2023-02-22T01:30:00Z,30.440637854642645,30.441756581151207,6.0,0.0,1.0,27.86046511627907,0.2939999997615814,1.0,50.0,2306.4418604651164,1.5813953682433728,82.21627860845521,69.11395352385765,29.70465123376181,21.025581404220226
2023-02-22T01:45:00Z,30.91274931264478,30.892472244972407,6.0,0.0,1.0,27.697674418604652,0.2939999997615814,1.0,50.0,2306.4186046511627,1.5813953682433728,83.2023258652798,70.04418750141942,29.89767460490382,21.095348890437638
2023-02-22T02:00:00Z,30.977995963323686,30.98115689413888,6.0,0.0,1.0,27.785714285714285,0.2939999997615814,1.0,50.0,2306.690476190476,1.5880952590987796,83.45476259504046,70.36904889061337,29.71428580511184,21.157142775399343
2023-02-22T02:15:00Z,30.72641927142476,30.724691701489824,6.0,0.0,1.0,27.906976744186046,0.29376744184383125,1.0,50.0,2306.5581395348836,1.593023277992426,84.45116282618324,71.53255799759266,29.097674214562705,20.909302157025003
2023-02-22T02:30:00Z,29.382644742034202,29.370625251947448,6.0,0.0,1.0,27.86046511627907,0.2939999997615814,1.0,50.0,2306.5581395348836,1.5813953682433728,85.08139481655387,71.97906902224518,29.093023388884788,20.77441880869311
2023-02-22T02:45:00Z,28.803854760669527,28.819273312886555,6.0,0.0,1.0,27.928571428571427,0.2939999997615814,1.0,50.0,2306.4523809523807,1.5928571649960108,84.39047622680664,71.64523769560314,28.161904562087287,20.428571519397554
2023-02-22T03:00:00Z,29.90116935552553,29.90658143509266,6.0,0.0,1.0,27.906976744186046,0.2939999997615814,1.0,50.0,2306.720930232558,1.593023277992426,85.42093055192814,72.32790676383085,29.011627995690635,20.637209337811136
2023-02-22T03:15:00Z,30.56268069857643,30.540306999569847,6.0,0.0,1.0,27.80952380952381,0.2937619047505515,1.0,50.0,2306.5238095238096,1.5785714473043169,83.09285772414435,69.88095256260463,29.869047709873744,21.259523755028134
2023-02-22T03:30:00Z,31.284241166225698,31.277382517969887,6.0,0.0,1.0,27.837209302325583,0.2939999997615814,1.0,50.0,2306.5348837209303,1.5767442043437514,82.4348838273869,69.42092984221702,29.388372022052145,20.918604606805847
2023-02-22T03:45:00Z,30.497208262598793,30.50367563824321,6.0,0.0,1.0,27.767441860465116,0.2939999997615814,1.0,50.0,2306.9302325581393,1.5744186223939407,84.1372096926667,70.96046554210574,30.013953630314315,21.320930303529252
2023-02-22T04:00:00Z,30.928202629089355,30.90576712290446,6.0,0.0,1.0,27.857142857142858,0.2939999997615814,1.0,50.0,2306.2619047619046,1.5785714473043169,85.58571388607933,72.22857175554547,30.352381070454914,21.376190458025253
2023-02-22T04:15:00Z,31.742032028907953,31.74616724945778,6.0,0.0,1.0,27.837209302325583,0.2939999997615814,1.0,50.0,2306.4651162790697,1.579069786293562,85.49302318484284,72.20465176604515,30.151162790697676,21.416279060896052
2023-02-22T04:30:00Z,31.574762389773415,31.558305240812757,6.0,0.0,1.0,27.74418604651163,0.29376744184383125,1.0,50.0,2306.5813953488373,1.5744186223939407,84.66428593226841,71.26904751005627,30.56904751913888,21.497674631517988
2023-02-22T04:45:00Z,31.605414279671603,31.609098257020463,6.0,0.0,1.0,27.833333333333332,0.2937619047505515,1.0,50.0,2306.309523809524,1.585714306150164,83.63023287750954,70.44651137950808,30.160464796909068,21.414285750616166
2023-02-22T05:00:00Z,32.1310617757398,32.133009001266124,6.0,0.0,1.0,27.790697674418606,0.29376744184383125,1.0,50.0,2306.3720930232557,1.5883721140928047,84.11860479310502,70.91162801343341,29.9953485976818,21.232558228248774
2023-02-22T05:15:00Z,29.280007226126536,29.279538245428178,6.0,0.0,1.0,27.952380952380953,0.2939999997615814,1.0,50.0,2306.7619047619046,1.5880952590987796,85.5023809160505,72.5547619774228,28.95000003633045,20.942857015700568
2023-02-22T05:30:00Z,28.479869310245956,28.501212319662404,6.0,0.0,1.0,27.86046511627907,0.2939999997615814,1.0,50.0,2306.4883720930234,1.5837209501931833,84.66511606615643,71.84418611748274,28.11860474874807,20.434883605602177
2023-02-22T05:45:00Z,29.372069292290266,29.361534917077353,6.0,0.0,1.0,27.88372093023256,0.2939999997615814,1.0,50.0,2306.5813953488373,1.600000023841858,84.69069724859193,72.04418661428052,27.437209284582803,20.039534812749817
2023-02-22T06:00:00Z,28.742414974030993,28.740247681027366,6.0,0.0,1.0,27.952380952380953,0.2939999997615814,1.0,50.0,2306.5,1.600000023841858,83.31666637602306,70.8000005086263,26.528571492149716,19.449999900091264
2023-02-22T06:15:00Z,28.232251677402232,28.217976547950922,6.0,0.0,1.0,27.953488372093023,0.2939999997615814,1.0,50.0,2306.4186046511627,1.5976744418920472,82.06279027184775,69.43720830873002,27.337209435396417,19.913953470629316
2023-02-22T06:30:00Z,28.613458678835915,28.620629265194847,6.0,0.0,1.0,28.0,0.2937619047505515,1.0,50.0,2306.5238095238096,1.5952381179446267,81.73571359543573,69.4000007992699,26.25952370961507,19.404761904761905
2023-02-22T06:45:00Z,27.39532435217569,27.386154795801918,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5813953488373,1.600000023841858,84.23720976363781,71.8697676547738,25.93023260249648,19.16046510740768
2023-02-22T07:00:00Z,27.78242044670637,27.79106357485749,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5348837209303,1.600000023841858,84.78604551803234,72.47209362651027,25.25813954375511,18.84418611748274
2023-02-22T07:15:00Z,27.724986621311732,27.72527045295352,6.0,0.0,1.0,27.976190476190474,0.2939999997615814,1.0,50.0,2306.4285714285716,1.600000023841858,81.16190519787017,69.0404764811198,25.311904907226562,19.057142711821058
2023-02-22T07:30:00Z,27.17252629302269,27.181178913560025,6.0,0.0,1.0,28.046511627906977,0.2939999997615814,1.0,50.0,2306.1627906976746,1.600000023841858,82.34186039414517,70.53023245168286,25.0697675749313,19.25581395348837
2023-02-22T07:45:00Z,27.383745282195335,27.375098339346952,6.0,0.0,1.0,28.046511627906977,0.2939999997615814,1.0,50.0,2306.4186046511627,1.6046511877414793,83.85581366960392,71.96976772574492,24.82790711868641,19.23255809517794
2023-02-22T08:00:00Z,27.349459103175572,27.35037681034633,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4285714285716,1.600000023841858,81.252380552746,69.50714274815151,25.14999993642171,19.673809641883487
2023-02-22T08:15:00Z,24.061774276023687,24.060575618300327,5.3023255813953485,0.0,0.9047619047619048,24.767441860465116,0.2666511625744576,1.0,44.18604651162791,2091.860465116279,1.451162812321685,80.00930236106696,68.57906891578851,25.667441833850948,19.648837289144826
2023-02-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.15714300246466,72.86190559750511,36.988095147269114,36.94285724276588
2023-02-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.82790747354197,66.8604649388513,15.03023247386134,48.99767436537632
2023-02-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.57906927064408,70.667441789494,13.518604677776958,47.08837225270826
2023-02-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.00714274815151,70.77857117425827,13.583333333333334,48.32142848060245
2023-02-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.21162840377453,69.46976737088936,14.344185829162598,46.920930197072586
2023-02-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.57857131958008,72.23571450369698,14.930952367328462,49.10238093421573
2023-02-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.65813960585483,64.74418586908385,15.548837395601494,46.79069749699082
2023-02-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.26279130092887,68.4255811114644,15.262790813002475,46.45813937519872
2023-02-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.47857157389323,75.6047621227446,15.264285677955264,49.36428560529436
2023-02-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.93023238071176,69.86046529370685,15.893023136050202,48.916279105253
2023-02-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.46976754831714,62.40697647804438,15.976744274760401,46.06744189595067
2023-02-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.37380945114862,70.02380952380952,15.411904766446067,47.12142853509812
2023-02-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.5906973550486,73.00232572333758,15.502325568088265,49.28372077054755
2023-02-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.38571493966239,66.37380963280087,15.83333328792027,47.316666376023065
2023-02-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.15813889614371,70.18372043343477,15.493023295735204,47.17906987389853
2023-02-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.96285705566406,68.67142846243722,15.511428778512137,48.10142882210868
2023-02-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.1863252036592,64.25811979505751,15.563248104519314,46.37948699690338
2023-02-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.04851471551574,72.5366334820738,15.125742610138241,47.94851484393129
2023-02-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.43199996948242,80.23400001525879,15.622000017166137,51.19700019836426
2023-02-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.2589998626709,76.43599998474122,16.339999904632567,51.98099998474121
2023-02-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.33999984741212,58.94099994659424,16.208000011444092,47.289000015258786
2023-02-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18200008392334,42.705,15.517999982833862,41.06700004577637
2023-02-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84799995422363,45.844000091552736,14.348999996185302,36.29899997711182
2023-02-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.01699981689453,75.05599975585938,12.529999980926513,45.56599998474121
2023-02-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,93.06307678222656,82.7984615619366,13.798461532592773,51.62461547851562
2023-02-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.4749998474121,64.87699974060058,15.146999979019165,47.57800010681152
2023-02-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52199989318848,49.51980198019802,14.546534661019203,42.68514852240534
2023-02-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.18613860630753,40.10900009155274,13.636999988555909,37.86099998474121
2023-02-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.79800037384034,67.79000007629395,12.141999959945679,42.62400012969971
2023-02-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.81980201041344,80.6693072177396,12.41188116356878,50.63762392856107
2023-02-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.64400001525878,68.31399993896484,13.866999835968018,47.844000015258786
2023-02-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.289108805137104,51.60495055548035,13.586138640299882,43.143564318666364
2023-02-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40099990844727,44.17399997711182,12.812999963760376,38.16900009155273
2023-02-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.48599998474121,73.53899986267089,11.197000064849853,45.06900016784668
2023-02-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.87722763212601,79.25294105679382,11.767647023294487,50.00882358177036
2023-02-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.74455450076869,65.05999973297119,12.648000059127808,46.72700008392334
2023-02-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38199996948242,48.16700004577637,12.225999956130982,41.91799995422363
2023-02-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.79504942185808,40.68217808185238,11.514851522917795,36.916831705829885
2023-02-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.83899967193604,72.26899990081787,9.880999937057496,44.13400016784668
2023-02-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.56831684679088,79.90990100520672,10.629702964631639,50.60396016942393
2023-02-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.67599990844727,66.11099998474121,11.916999855041503,47.324999961853024
2023-02-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82178217821782,48.72277205061204,11.593069322038405,42.435643602125715
2023-02-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.387000198364255,37.359000053405765,10.989999971389771,36.68200008392334
2023-02-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.534000091552734,53.14600002288818,10.076999988555908,31.862999744415283
2023-02-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.21287151374439,69.54950491272577,8.742574257425742,39.18811892518903
2023-02-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.94399986267089,81.54100021362305,9.143000030517578,50.212999992370605
2023-02-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.20792101869489,56.07722763967986,11.397029697304905,46.69999996978458
2023-02-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63499984741211,43.71099987030029,11.869999876022339,38.404999809265135
2023-02-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.30199996948242,65.05148519383799,9.994059430490626,40.88613857609211
2023-02-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.6554457409547,71.88199981689453,9.310999898910522,46.68899990081787
2023-02-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.69500030517578,76.7759999847412,10.448000030517578,46.41699993133545
2023-02-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.2405940140828,79.49306926160756,10.52970289475847,51.63465341246954
2023-02-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.17099998474121,66.75599987030029,11.651999988555907,48.230000038146976
2023-02-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.90198014514281,51.14158415086199,11.368316877006304,43.82079201877707
2023-02-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51899997711182,45.13499988555908,10.76800006866455,39.0679999923706
2023-02-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.96100006103515,64.8970000076294,9.284000005722046,43.46199989318848
2023-02-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.78712841071705,70.42673205385114,9.365346502549578,46.264356292120304
2023-02-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.22424231635199,75.64848481765901,10.191919124487674,47.9787878556685
2023-02-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.66800003051758,69.62599987030029,10.722000036239624,49.831999969482425
2023-02-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39795922259895,48.59489814602599,11.521428633709343,41.83673469387755
2023-02-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.41399993896485,73.56399990081788,9.717000055313111,46.07299995422363
2023-02-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.61900024414062,80.02300018310547,9.999000005722046,50.37800006866455
2023-02-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.25148523916113,68.79702985404742,11.208910875981397,47.28019793670956
2023-02-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.77299980163575,73.00600006103515,10.615999984741212,47.48600009918213
2023-02-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.71386182426227,76.20297090133818,10.238613799066826,48.91584173523554
2023-02-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.89199981689453,69.02600036621094,10.621999998092651,47.13399997711181
2023-02-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.9603959640654,71.27029713545696,10.278217844443747,46.713861144415226
2023-02-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.6469994354248,74.36800003051758,9.838999977111817,48.36699993133545
2023-02-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52574263468827,67.73861399735554,10.150495028731847,46.62574265734984
2023-02-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.80399986267089,71.01400001525879,9.840000028610229,46.401000061035155
2023-02-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.30699981689453,72.15099975585937,9.460999851226807,47.71200000762939
2023-02-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.3199998474121,68.62800048828124,9.741000022888183,46.28100006103516
