time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79784967566049,72.88064509566112,9.408602201810448,47.101075613370504
2023-02-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.53804289776346,71.55652203767195,9.467391304347826,47.52499990877898
2023-02-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.73655897571194,69.95591399490192,9.663440878673267,46.79784955260574
2023-02-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.53030195139876,68.74848552665325,9.512121258359967,46.18383843007714
2023-02-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.70297022149114,69.99009900990099,9.382178089406231,46.12673262794419
2023-02-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.36199996948243,71.52300079345703,9.317000093460083,46.95399990081787
2023-02-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.12772361830909,71.27227783203125,9.49900989721317,47.16633681495591
2023-02-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.0020002746582,70.18800010681153,9.601000375747681,46.82499992370605
2023-02-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.83465326894628,70.08514849974377,9.560396241669608,46.94158399223101
2023-02-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.97099983215332,68.19599990844726,9.50400001525879,46.50799961090088
2023-02-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.69900077819824,68.00899955749512,9.464999866485595,46.000000076293944
2023-02-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.29505066824431,68.56732623411877,9.340594027302053,45.993069488223234
2023-02-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57900062561035,69.85199951171874,9.317000093460083,46.31700016021728
2023-02-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.94343358820134,70.16363725758562,9.348484761787184,46.80202029449771
2023-02-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.64468034784845,68.86382983593231,9.424467796974994,46.56702143080691
2023-02-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.64536017978314,67.91649415320957,9.39072142925459,45.963917643753526
2023-02-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.34299987792969,67.60700004577637,9.278000020980835,45.75799999237061
2023-02-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.66633658834023,68.96336682008045,9.173267326732674,46.10990108829914
2023-02-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.99300010681152,70.19800071716308,9.195000047683715,46.339999771118165
2023-02-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.52673203874342,69.72772330104715,9.34356429789326,46.57821783688989
2023-02-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.87399971008301,68.07900047302246,9.36499981880188,46.129999809265136
2023-02-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.79801865379409,67.05346551271948,9.362376033669651,45.6940593530636
2023-02-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.82499977111816,68.18400001525879,9.238000011444091,45.712999992370605
2023-02-23T08:15:00Z,0.39603960396039606,0.0,0.0,0.0,0.009900990099009901,0.04950495049504951,0.0,1.0,0.0,0.0,0.0,80.89108903337232,71.7683167410369,9.315841722016287,46.939603824426634
2023-02-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.19999992370606,66.31299964904785,9.060999927520752,48.08499992370606
2023-02-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.52799980163574,67.85800010681152,9.375999898910523,45.15500003814697
2023-02-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.72277189953492,71.44554455445545,9.214851473817731,47.13069292578367
2023-02-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.97399963378906,66.13400024414062,9.652000045776367,46.13700008392334
2023-02-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.6089998626709,68.88800025939942,9.670000047683716,45.753999938964846
2023-02-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.55700019836426,70.36499946594239,9.468999891281127,47.104999771118166
2023-02-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.81199981689453,65.19799987792969,9.859999752044677,45.57399982452392
2023-02-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.11515122230607,71.11313182175762,9.57373732749862,46.55555567115244
2023-02-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.15499992370606,69.05999992370606,9.569999895095826,47.25699966430664
2023-02-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.18787861833668,65.62525277185922,9.95151503399165,45.62626266479492
2023-02-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.07400009155273,71.96200004577636,9.449000043869018,47.23200016021728
2023-02-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.18999992370605,67.255,9.573999986648559,46.76099990844727
2023-02-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.315,66.75599998474121,9.609000062942505,45.44799983978272
2023-02-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.41100021362304,72.16399955749512,9.044000062942505,47.334999618530276
2023-02-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.75252509839606,65.89494940247198,9.43737380673187,46.1323233325072
2023-02-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.04700004577637,68.38899990081786,9.37200011253357,45.72900005340576
2023-02-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.55643561334894,71.32871299214882,8.997029587773994,47.390098798393026
2023-02-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.49800003051757,65.82900024414063,9.552000017166138,45.893999824523924
2023-02-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7306121514768,70.89591855418925,9.725510139854586,46.543877582160796
2023-02-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.85699989318847,68.82900001525879,10.007000007629394,47.21300029754639
2023-02-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.11999977111816,65.60500007629395,10.292999954223633,45.56700004577637
2023-02-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.41188102193398,71.49207864893545,9.9910890088223,46.780197861171004
2023-02-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.50399993896484,68.5250001525879,10.218999919891358,46.9269998550415
2023-02-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.7683167410369,65.23564344349474,10.575247698491163,45.39504952005821
2023-02-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.69699966430665,71.67000015258789,10.289000034332275,46.7889998626709
2023-02-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.073999710083,68.05799995422363,10.250999984741211,46.8189998626709
2023-02-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.74356396363514,65.20396007877765,10.273267254971042,44.94653463835763
2023-02-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.95599967956542,71.86399993896484,9.65400001525879,46.79299987792969
2023-02-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.49207917770536,67.50792089783319,9.877227754876165,46.56732661181157
2023-02-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.24199996948242,65.7240001296997,9.985000085830688,45.08600017547607
2023-02-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.29900009155273,72.04899940490722,9.481999864578247,47.170000076293945
2023-02-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.6199998474121,66.69300003051758,9.781999940872192,46.386999702453615
2023-02-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.9565658569336,66.40202023284604,9.778787815209592,45.16767667519926
2023-02-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.25600021362305,72.00200019836426,9.266999921798707,47.29499996185303
2023-02-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.5808079266789,65.73333351058189,9.663636342443601,45.9787878942008
2023-02-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17878792502664,67.57575753722529,9.611111130377259,45.25757591170494
2023-02-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.07399993896485,71.73600006103516,9.126000137329102,47.19900016784668
2023-02-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.26400009155273,65.52599983215332,9.559000148773194,45.636000061035155
2023-02-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.61683126015238,69.85742602962078,9.311881207003452,45.720792033884784
2023-02-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.41300003051758,70.24900009155273,9.166000089645387,47.01299995422363
2023-02-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.79199996948242,65.18999992370605,9.515000057220458,45.275
2023-02-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.30693023983795,71.38316851323194,9.125742534599683,46.2217822688641
2023-02-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.90707042963818,67.7292927828702,9.123232330938782,47.01818177194306
2023-02-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.98316834704711,68.3584156980609,9.365346502549578,45.59802008147287
2023-02-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.57599990844727,72.95099998474122,8.938999872207642,48.11000003814697
2023-02-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.52999977111817,65.89099990844727,9.468000087738037,46.193999977111815
2023-02-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.71980179890548,71.68910912239906,9.071287107939767,46.91188132408822
2023-02-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.43999992370605,67.49899993896484,8.98300000190735,46.785
2023-02-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.45346522567296,65.90000005287699,9.09702965764716,45.260396069819386
2023-02-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.58600006103515,72.43199974060059,8.617000217437743,47.32099983215332
2023-02-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.74200027465821,65.76899990081787,8.966999969482423,46.58399990081787
2023-02-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.66633658834023,68.78811902338916,9.01980193298642,45.474257403081005
2023-02-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.77299987792969,73.23800010681153,8.60800006866455,47.99300010681152
2023-02-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.51287146842125,65.77920796611521,9.10792083551388,45.90297034235284
2023-02-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.34199996948242,70.375,8.651999969482421,46.35199996948242
2023-02-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.94059360617459,69.94950556991124,8.472277282488228,46.901980409527766
2023-02-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2330004119873,69.34400115966797,8.688999872207642,46.91300006866455
2023-02-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.0544546146204,69.1960379723275,8.62673290177147,46.52079191302309
2023-02-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.84000053405762,69.96999969482422,8.535000133514405,46.8189998626709
2023-02-23T23:15:00Z,14.480741138458251,15.075818042755127,2.198019801980198,0.0,0.3465346534653465,9.5,0.09701999992132188,1.0,18.0,761.97,0.5460000121593476,76.54100067138671,66.29400039672852,18.056000022888185,41.26800006866455
2023-02-23T23:30:00Z,26.331921152549214,26.313441323761893,6.0,0.0,1.0,28.435643564356436,0.2939999997615814,1.0,50.0,2306.1188118811883,1.6435643906640534,79.20990095988358,67.2910891240186,25.337623747268527,20.051485193837987
2023-02-23T23:45:00Z,26.68907787322998,26.703667850494384,6.0,0.0,1.0,28.31,0.2939999997615814,1.0,50.0,2306.33,1.6240000295639039,82.79500015258789,70.48500038146973,24.798000106811525,19.367999897003173
2023-02-24T00:00:00Z,27.812199224339853,27.8038756682141,6.0,0.0,1.0,28.22772277227723,0.2939999997615814,1.0,50.0,2306.237623762376,1.6207921080069967,76.20099005368677,64.58811867591179,25.04851482882358,19.47722782474933
2023-02-24T00:15:00Z,27.322250881195068,27.329401721954344,6.0,0.0,1.0,28.2,0.2939999997615814,1.0,50.0,2306.5,1.6100000262260437,82.07100059509277,69.98700035095214,24.968000049591065,19.34800033569336
2023-02-24T00:30:00Z,28.24045158612846,28.234315928846303,6.0,0.0,1.0,28.11881188118812,0.2939999997615814,1.0,50.0,2306.3366336633662,1.6178218102691198,79.0702969390567,66.95940610677889,25.082178399114326,19.256435658672068
2023-02-24T00:45:00Z,27.79893928527832,27.791269035339354,6.0,0.0,1.0,28.12,0.2939999997615814,1.0,50.0,2306.17,1.6100000262260437,79.02599975585937,67.27099998474121,25.038999996185304,19.24200008392334
2023-02-24T01:00:00Z,27.168105087280274,27.17364782333374,6.0,0.0,1.0,28.13,0.2939999997615814,1.0,50.0,2306.2,1.614000027179718,82.78399971008301,70.51699966430664,25.001000213623048,19.235000019073485
2023-02-24T01:15:00Z,28.20805035959376,28.22600453442866,6.0,0.0,1.0,28.04950495049505,0.2939999997615814,1.0,50.0,2306.3168316831684,1.6108911155474068,76.31980185933632,64.56336638951066,24.875247577629466,19.043564296004796
2023-02-24T01:30:00Z,27.594229927062987,27.58488075256348,6.0,0.0,1.0,28.08,0.2939999997615814,1.0,50.0,2306.41,1.6110000264644624,82.08300018310547,70.00199981689452,24.96,19.060000019073485
2023-02-24T01:45:00Z,28.686102744376306,28.690310506537408,6.0,0.0,1.0,28.10891089108911,0.2938019801484476,1.0,50.0,2306.3168316831684,1.6069307185635708,80.32970284943534,68.02970315914342,25.002970365014406,19.003960411147315
2023-02-24T02:00:00Z,28.484531230926514,28.477207469940186,6.0,0.0,1.0,28.16,0.2939999997615814,1.0,50.0,2306.34,1.6100000262260437,77.45799995422364,65.70200004577637,25.130999965667726,19.143000144958496
2023-02-24T02:15:00Z,28.482096927000743,28.485328032238648,6.0,0.0,1.0,28.099009900990097,0.2938019801484476,1.0,50.0,2306.2475247524753,1.6128713140393247,83.14752476758296,70.92772206221477,24.88316826773162,18.997029729408794
2023-02-24T02:30:00Z,27.93330144882202,27.938996295928956,6.0,0.0,1.0,28.13,0.29379999995231626,1.0,50.0,2306.67,1.605000025033951,78.23300010681152,66.18899997711182,25.059000034332275,19.122999935150148
2023-02-24T02:45:00Z,27.916953776142385,27.91063151973309,6.0,0.0,1.0,28.059405940594058,0.2939999997615814,1.0,50.0,2306.5148514851485,1.6158416117772016,78.96237605633122,67.19999989424602,25.017821717970442,19.04752485822923
2023-02-24T03:00:00Z,26.880880163173483,26.91597715050283,6.0,0.0,1.0,28.1010101010101,0.2939999997615814,1.0,50.0,2306.131313131313,1.6101010363511365,83.52020232846039,71.2666665279504,24.890909137147844,19.04444449838966
2023-02-24T03:15:00Z,27.92936918258667,27.9263645362854,6.0,0.0,1.0,28.1,0.2939999997615814,1.0,50.0,2306.18,1.6160000276565551,77.09,65.14899993896485,25.151000175476074,19.043000144958498
2023-02-24T03:30:00Z,27.916333850067442,27.93467108093866,6.0,0.0,1.0,28.14851485148515,0.2939999997615814,1.0,50.0,2306.29702970297,1.6128713140393247,81.31980201041344,69.36534639868405,24.83366344942905,18.876237623762375
2023-02-24T03:45:00Z,28.397478046417238,28.408488006591796,6.0,0.0,1.0,28.12,0.2939999997615814,1.0,50.0,2306.53,1.6150000274181366,82.14399978637695,69.83700019836425,24.91499994277954,18.87800001144409
2023-02-24T04:00:00Z,28.28630995042253,28.279731070641244,6.0,0.0,1.0,28.257425742574256,0.2939999997615814,1.0,50.0,2306.3465346534654,1.6158416117772016,77.08811897806602,65.31089080206239,25.086138300376362,18.972277594084787
2023-02-24T04:15:00Z,27.717027740478514,27.694954071044922,6.0,0.0,1.0,28.1,0.2939999997615814,1.0,50.0,2306.39,1.607000025510788,82.67699996948242,70.54399948120117,25.148000011444093,18.982999897003175
2023-02-24T04:30:00Z,28.88268502868048,28.903713301856918,6.0,0.0,1.0,28.128712871287128,0.29360396053531385,1.0,50.0,2306.4950495049507,1.6148515125312428,80.31485151536394,68.129703181805,24.792079264574713,18.821782215987103
2023-02-24T04:45:00Z,28.30264533996582,28.294974727630617,6.0,0.0,1.0,28.11,0.29389999985694887,1.0,50.0,2306.51,1.6130000269412994,77.48800003051758,65.74300010681152,25.096000175476075,18.94800012588501
2023-02-24T05:00:00Z,27.864161796569825,27.876583137512206,6.0,0.0,1.0,28.13,0.2939999997615814,1.0,50.0,2306.36,1.6280000305175781,84.00500007629394,71.73900009155274,24.9370001411438,18.844999828338622
2023-02-24T05:15:00Z,28.913706335690943,28.904343841099504,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3861386138615,1.5990099245958989,78.44356423557394,66.28217802897538,25.120792105646416,18.846534785657827
2023-02-24T05:30:00Z,28.322771396636963,28.317078952789306,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.22,1.5990000236034394,79.71800003051757,67.80200004577637,25.333000011444092,18.98999990463257
2023-02-24T05:45:00Z,28.28349268318403,28.291333151335763,6.0,0.0,1.0,28.0,0.2939009899550145,1.0,50.0,2306.4455445544554,1.600000023841858,83.80594098685992,71.40000001510771,25.405940669597964,19.015841606819983
2023-02-24T06:00:00Z,29.620380115509032,29.61981212615967,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.31,1.600000023841858,77.31000038146972,65.18999996185303,26.06199977874756,19.347999992370607
2023-02-24T06:15:00Z,28.858033284102337,28.85276701898858,6.0,0.0,1.0,27.980198019801982,0.2939999997615814,1.0,50.0,2306.5148514851485,1.600000023841858,80.62178228397181,68.51782173685508,25.965346534653467,19.309901058083714
2023-02-24T06:30:00Z,28.358236293792725,28.37894109725952,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.47,1.600000023841858,83.5980005645752,71.13199974060059,26.100999889373778,19.426000003814696
2023-02-24T06:45:00Z,29.622929344177248,29.617440338134767,6.0,0.0,1.0,28.0,0.2938019801484476,1.0,50.0,2306.29702970297,1.600000023841858,78.14999969482422,66.04699966430664,25.955000133514403,19.36599992752075
2023-02-24T07:00:00Z,29.085703084964564,29.07938862791156,6.0,0.0,1.0,28.02,0.2939999997615814,1.0,50.0,2306.44,1.600000023841858,80.80594053362856,68.8287128410717,25.791089199557163,19.248514817492797
2023-02-24T07:15:00Z,26.831604804992676,26.833037662506104,6.0,0.0,1.0,28.0,0.2937000000476837,1.0,50.0,2306.29,1.600000023841858,82.92199996948243,70.64200065612793,25.508000011444093,19.149000110626222
2023-02-24T07:30:00Z,29.602338450970034,29.584221830462464,6.0,0.0,1.0,28.0,0.2938019801484476,1.0,50.0,2306.4653465346537,1.6019802223337758,77.00594050341313,65.14752476758296,25.44356402784291,19.041584184854337
2023-02-24T07:45:00Z,28.386190814971926,28.382060470581056,6.0,0.0,1.0,28.02,0.2939999997615814,1.0,50.0,2306.32,1.600000023841858,82.23800025939941,70.25400001525878,25.317999935150148,19.025999965667726
2023-02-24T08:00:00Z,27.69699483814806,27.721015495829064,6.0,0.0,1.0,28.059405940594058,0.2939009899550145,1.0,50.0,2306.4356435643563,1.604950520071653,82.14752446542872,69.88910894110651,24.995049561604414,18.888118687242564
2023-02-24T08:15:00Z,28.950327682495118,28.936229515075684,6.0,0.0,1.0,28.04,0.2939999997615814,1.0,50.0,2306.19,1.6010000240802764,76.48399993896484,64.77199993133544,24.981000118255615,18.83599988937378
2023-02-24T08:30:00Z,27.27749843597412,27.260983238220216,6.0,0.0,1.0,28.06930693069307,0.2939999997615814,1.0,50.0,2306.48,1.6020000243186951,83.08400016784668,70.87000007629395,25.24400007247925,19.069999923706053
2023-02-24T08:45:00Z,28.442572508708086,28.456884610770953,6.0,0.0,1.0,28.05,0.29379999995231626,1.0,50.0,2306.227722772277,1.6019802223337758,79.94752472225983,67.25148523916113,24.723762474437752,18.82178214044854
2023-02-24T09:00:00Z,28.78547248840332,28.78220428466797,6.0,0.0,1.0,28.02,0.2939999997615814,1.0,50.0,2306.31,1.600000023841858,75.58100006103516,63.208999977111816,25.145000057220457,18.85300018310547
2023-02-24T09:15:00Z,26.16925461509011,26.173494304310193,6.0,0.0,1.0,28.036363636363635,0.2939999997615814,1.0,50.0,2306.909090909091,1.6036363883451983,84.2018178766424,70.96909096457742,25.194545572454278,19.060000055486505
2023-02-24T09:30:00Z,34.536253887674086,34.55776413627293,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.8695652173915,1.600000023841858,63.10434756071671,50.2521737140158,22.239130351854406,15.995652198791504
2023-02-24T09:45:00Z,29.032941478313784,29.009139731378838,6.0,0.0,1.0,27.980198019801982,0.2938019801484476,1.0,50.0,2305.970297029703,1.603960420825694,73.47722776809542,59.07722771521842,25.50099015944075,19.414851500256226
2023-02-24T10:00:00Z,29.336095848083495,29.388163719177246,6.0,0.0,1.0,28.01,0.29379999995231626,1.0,50.0,2306.61,1.600000023841858,81.42299991607666,66.14999996185303,24.331000022888183,18.999000053405762
2023-02-24T10:15:00Z,30.248907674657236,30.21801752147108,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.4455445544554,1.594059428366104,67.43366362316773,53.39306939002311,25.511881176788027,19.612871415544266
2023-02-24T10:30:00Z,25.708491287231446,25.701192016601563,6.0,0.0,1.0,28.0,0.29379999995231626,1.0,50.0,2306.35,1.600000023841858,86.06200004577637,70.85000007629395,25.23299991607666,19.45699993133545
2023-02-24T10:45:00Z,32.824546794891354,32.8391707611084,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2305.83,1.5980000233650207,70.81100009918212,56.420999908447264,24.536999969482423,18.57399978637695
2023-02-24T11:00:00Z,28.76451062608039,28.7381692864429,6.0,0.0,1.0,28.022988505747126,0.2938850573424635,1.0,50.0,2306.3563218390805,1.606896577210262,77.74482753359038,63.45172430455,24.859770128096656,18.971264367816094
2023-02-24T11:15:00Z,26.982113262214284,26.964218177417717,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2178217821784,1.600000023841858,92.17326755334835,77.24257425742574,25.057425791674323,19.227722847815787
2023-02-24T11:30:00Z,29.40305064445318,29.43393441133721,6.0,0.0,1.0,28.022988505747126,0.29377011492334565,1.0,50.0,2306.4367816091954,1.600000023841858,85.74302318484284,71.79302317597146,24.323255782903626,18.76162804004758
2023-02-24T11:45:00Z,35.79126569540194,35.7749390932593,6.0,0.0,1.0,27.782178217821784,0.2938019801484476,1.0,50.0,2306.4554455445545,1.5663366494792523,58.47623730650042,44.15940584994779,25.15544562764687,19.006930908354203
2023-02-24T12:00:00Z,28.485477447509766,28.458426157633465,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.390804597701,1.5977011727190567,77.20229883303587,62.82183894891848,25.118390751981188,19.064367798553118
2023-02-24T12:15:00Z,29.875954246520998,29.921890087127686,6.0,0.0,1.0,28.02,0.2939999997615814,1.0,50.0,2306.19,1.6020000243186951,81.31499984741211,66.91799999237061,24.51199996948242,18.79600019454956
2023-02-24T12:30:00Z,30.14138035390569,30.108691708794957,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4367816091954,1.5988505982804573,70.00114923236013,55.873563393779186,25.04022997275166,19.07931047198416
2023-02-24T12:45:00Z,26.789993775196564,26.794820638803337,6.0,0.0,1.0,28.0,0.29374358974970305,1.0,50.0,2306.3333333333335,1.601282075429574,89.50384599734575,74.33974339411809,24.71923084748097,18.858974407880734
2023-02-24T13:00:00Z,30.420492837595386,30.403577760208485,6.0,0.0,1.0,27.976744186046513,0.2939999997615814,1.0,50.0,2306.4186046511627,1.600000023841858,68.6837206552195,54.40930246752362,25.306976717571878,19.200000075406805
2023-02-24T13:15:00Z,26.34333275104391,26.329308433094244,6.0,0.0,1.0,27.977011494252874,0.2939999997615814,1.0,50.0,2306.367816091954,1.600000023841858,86.42068954993938,71.25172424316406,24.86206907513498,18.92528733439829
2023-02-24T13:30:00Z,27.158140050302638,27.1914159944742,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5940594059407,1.600000023841858,90.49405949658687,75.94851469285418,24.66633664499415,18.953465376750078
2023-02-24T13:45:00Z,36.60497014787462,36.61001764933268,6.0,0.0,1.0,27.6,0.2939999997615814,1.0,50.0,2306.766666666667,1.5644444598091973,58.2777778201633,44.14333335028754,24.59555549621582,18.63222228156196
2023-02-24T14:00:00Z,29.180181284060424,29.136147093498845,6.0,0.0,1.0,27.942528735632184,0.2939999997615814,1.0,50.0,2306.5632183908046,1.5839080659822486,70.18735622537547,56.60689658680182,25.450574633718908,19.38275856807314
2023-02-24T14:15:00Z,29.078902776851212,29.137048810027366,6.0,0.0,1.0,27.919540229885058,0.2939999997615814,1.0,50.0,2306.593023255814,1.5953488599422365,82.21511632342671,67.32093017045841,24.089534870413846,18.679069829541582
2023-02-24T14:30:00Z,34.690780813043766,34.670450774106115,6.0,0.0,1.0,27.647727272727273,0.2939999997615814,1.0,50.0,2307.0227272727275,1.5522727397355167,63.80000014738603,49.56363651969216,24.672727346420288,18.593181848526
2023-02-24T14:45:00Z,26.821218299865723,26.81467514038086,6.0,0.0,1.0,27.92,0.29379999995231626,1.0,50.0,2306.24,1.5900000214576722,84.19,69.3940001296997,25.376999969482423,19.518999938964843
2023-02-24T15:00:00Z,33.06009822845459,33.06267217636108,6.0,0.0,1.0,27.752475247524753,0.2939009899550145,1.0,50.0,2306.45,1.569000016450882,67.0259999847412,52.40700000762939,24.688000106811522,18.869000053405763
2023-02-24T15:15:00Z,30.70708735626523,30.69720171937848,6.0,0.0,1.0,27.94,0.29379999995231626,1.0,50.0,2306.366336633663,1.5950495276120629,71.01386155232345,56.11881180564956,25.24752467693669,19.25643571532599
2023-02-24T15:30:00Z,27.85750012014104,27.854670031317347,6.0,0.0,1.0,28.06896551724138,0.2939999997615814,1.0,50.0,2306.1264367816093,1.606896577210262,84.03908056500315,70.01609223464439,24.866666706129052,18.885057580882105
2023-02-24T15:45:00Z,27.324293346405028,27.31734540939331,6.0,0.0,1.0,28.04,0.2939999997615814,1.0,50.0,2306.08,1.6040000247955322,86.83099967956542,72.61600036621094,25.17499994277954,19.014000053405763
2023-02-24T16:00:00Z,27.58248529339781,27.586509364666323,6.0,0.0,1.0,27.89108910891089,0.2938019801484476,1.0,50.0,2306.3168316831684,1.589108932136309,85.89306950333095,71.938613816063,24.827722870477356,18.78316818841613
2023-02-24T16:15:00Z,28.411904125213624,28.392779083251952,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.53,1.595000022649765,83.82699951171875,70.59100044250488,25.071000061035157,18.861999988555908
2023-02-24T16:30:00Z,26.383719301771844,26.381280723659472,6.0,0.0,1.0,28.0,0.29377011492334565,1.0,50.0,2306.1954022988507,1.600000023841858,92.33678164427307,77.7402299902905,25.11609193648415,19.07011490306635
2023-02-24T16:45:00Z,32.25981801099116,32.31287408583235,6.0,0.0,1.0,27.871287128712872,0.2939999997615814,1.0,50.0,2306.3564356435645,1.5772277411848012,72.34950467855623,58.40297034235284,24.190099017454845,18.522772458520265
2023-02-24T17:00:00Z,35.91921566009521,35.896530380249025,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2307.28,1.5370000088214875,53.67399993896484,40.61399990081787,25.421999950408935,19.343999919891356
2023-02-24T17:15:00Z,27.144541904844086,27.110141249908796,6.0,0.0,1.0,27.93103448275862,0.29377011492334565,1.0,50.0,2306.5057471264367,1.58620691710505,81.16321835572693,67.06206889536189,25.086206874628175,19.2712643722008
2023-02-24T17:30:00Z,30.78215750137178,30.80802885376581,6.0,0.0,1.0,27.81188118811881,0.29360396053531385,1.0,50.0,2306.792079207921,1.600000023841858,74.79900990854395,60.59900956106658,24.45049503062031,18.907920818517702
2023-02-24T17:45:00Z,26.688226947784425,26.689357662200926,6.0,0.0,1.0,27.97,0.29379999995231626,1.0,50.0,2306.43,1.5900000214576722,79.0390000152588,64.76400005340577,25.31299991607666,19.61599998474121
2023-02-24T18:00:00Z,26.265661579547544,26.27224865526256,6.0,0.0,1.0,27.900990099009903,0.2939999997615814,1.0,50.0,2306.4356435643563,1.593069329120145,90.70396030539334,75.51584179566639,24.94257424609496,19.308910690911926
2023-02-24T18:15:00Z,26.56552764892578,26.562996597290038,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.45,1.5940000224113464,94.41300018310547,79.28799980163575,24.949000072479247,19.174999828338624
2023-02-24T18:30:00Z,33.97862953975283,34.008212582818395,6.0,0.0,1.0,27.551724137931036,0.2939999997615814,1.0,50.0,2306.816091954023,1.5540230013858314,66.58045968242075,52.49655164521316,24.051723962542656,18.60919540229885
2023-02-24T18:45:00Z,28.431015354571958,28.408998319418124,6.0,0.0,1.0,27.544554455445546,0.2939999997615814,1.0,50.0,2306.8514851485147,1.5623762524954163,71.34455441012241,57.59999987158445,25.60000002266157,19.790098964577854
2023-02-24T19:00:00Z,26.6238543931828,26.636711808138116,6.0,0.0,1.0,27.93103448275862,0.29365517250422773,1.0,50.0,2306.4418604651164,1.5906976960426154,88.12907010455464,73.3511629326399,24.71744184715803,19.09069773208263
2023-02-24T19:15:00Z,28.106950759887695,28.186413526535034,6.0,0.0,0.9791666666666666,27.27659574468085,0.28774468061771796,1.0,50.0,2258.5416666666665,1.5458333517114322,81.725000222524,68.28958344459534,22.866666674613953,17.877083381017048
2023-02-24T19:30:00Z,28.28470401763916,28.27116828918457,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.46,1.576000018119812,77.08399955749512,64.36799987792969,24.78100004196167,19.153000164031983
2023-02-24T19:45:00Z,26.8172310256958,26.799269371032715,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.76,1.5900000214576722,84.81300018310547,71.07599990844727,25.03199987411499,19.29600009918213
2023-02-24T20:00:00Z,26.764462159411742,26.768683688475353,6.0,0.0,1.0,27.93069306930693,0.2939009899550145,1.0,50.0,2306.227722772277,1.58811883289035,85.14950629508141,71.54851569751702,24.90396055844751,19.180197989586556
2023-02-24T20:15:00Z,28.072465801239012,28.065598964691162,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.56,1.588000020980835,84.68599929809571,71.13000045776367,25.006999835968017,19.17400007247925
2023-02-24T20:30:00Z,26.910885197101255,26.90737505242376,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.633663366337,1.590099031382268,82.73465358620822,69.33366303396697,25.1059406204979,19.28316837726253
2023-02-24T20:45:00Z,27.787683372497558,27.797036533355712,6.0,0.0,1.0,27.77,0.29379999995231626,1.0,50.0,2306.68,1.5830000197887422,81.25099983215333,67.9860001373291,24.881999988555908,19.02099988937378
2023-02-24T21:00:00Z,27.164646587371827,27.17763132095337,6.0,0.0,1.0,27.78,0.29389999985694887,1.0,50.0,2306.57,1.5780000185966492,81.12499961853027,67.98400016784667,25.094999885559083,19.25700002670288
2023-02-24T21:15:00Z,28.06717315522751,28.060713286447054,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.6237623762377,1.5841584359065142,83.00594088110593,69.74158379583075,24.9584157396071,19.060396194458008
2023-02-24T21:30:00Z,27.305515193939208,27.320650577545166,6.0,0.0,1.0,27.72,0.29379999995231626,1.0,50.0,2306.58,1.5790000188350677,83.35099899291993,70.0119995880127,24.91599988937378,19.15700002670288
2023-02-24T21:45:00Z,28.84395395411123,28.844596806139048,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.6039603960394,1.5841584359065142,82.2732672360864,68.93960465535079,25.037623603745264,19.113861348369333
2023-02-24T22:00:00Z,28.60843868255615,28.597945251464843,6.0,0.0,1.0,27.89,0.29379999995231626,1.0,50.0,2306.46,1.5840000200271607,82.676000289917,69.37500015258789,24.961999816894533,18.941000022888183
2023-02-24T22:15:00Z,27.24225121677512,27.23172321886119,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.6831683168316,1.57821784043076,82.51188100682627,69.07425765235826,25.19405940971752,19.122772216796875
2023-02-24T22:30:00Z,28.56611301422119,28.575640563964843,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.24,1.5850000202655792,81.81099960327148,68.51899925231933,24.743000011444092,18.800000076293944
2023-02-24T22:45:00Z,27.92187773827279,27.909794042606165,6.0,0.0,1.0,27.85148514851485,0.2939999997615814,1.0,50.0,2306.4851485148515,1.587128733644391,83.40891092130454,69.96534653465346,25.45346530121152,19.18712865244044
2023-02-24T23:00:00Z,29.61599817276001,29.629901008605955,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.26,1.5920000219345092,85.27000045776367,71.74700012207032,25.05300033569336,18.96000015258789
2023-02-24T23:15:00Z,27.87068565368652,27.85000741958618,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.72,1.5900000214576722,83.75800033569335,70.14500061035156,25.675999965667724,19.334999923706054
2023-02-24T23:30:00Z,28.463112481749885,28.455032273094254,6.0,0.0,1.0,27.85148514851485,0.2939999997615814,1.0,50.0,2306.4257425742576,1.586138634398432,82.88415859713413,69.34950498071048,25.614851451156163,19.221782193325534
2023-02-24T23:45:00Z,28.53817668914795,28.54719430923462,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.61,1.586000020503998,82.12699974060058,68.64499992370605,25.695,19.29000003814697
2023-02-25T00:00:00Z,28.78307389740897,28.78873098014605,6.0,0.0,1.0,27.693069306930692,0.2939999997615814,1.0,50.0,2306.6138613861385,1.593069329120145,82.12673277902131,68.59999960719949,26.0683170922912,19.473267224755617
2023-02-25T00:15:00Z,28.50123264312744,28.49367998123169,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.42,1.5800000190734864,82.23900039672851,68.70599960327148,26.11400043487549,19.543000164031984
2023-02-25T00:30:00Z,27.4951230039691,27.504932913449732,6.0,0.0,1.0,27.77227722772277,0.2937029703418807,1.0,50.0,2306.3267326732675,1.5772277411848012,84.95841587179959,71.36732641541131,25.9118810785879,19.48019805757126
2023-02-25T00:45:00Z,28.007341022491456,27.992187461853028,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2306.49,1.5850000202655792,86.40699943542481,72.52100021362304,25.921999912261963,19.399000148773194
2023-02-25T01:00:00Z,28.394287109375,28.39526076364045,6.0,0.0,1.0,27.85148514851485,0.2939999997615814,1.0,50.0,2306.633663366337,1.58811883289035,81.14158396201559,67.66930691558535,26.0,19.46930688914686
2023-02-25T01:15:00Z,28.964618682861328,28.985371665954588,6.0,0.0,1.0,27.79,0.2937000000476837,1.0,50.0,2306.48,1.574000017642975,80.76799957275391,67.5029997253418,25.908000030517577,19.41000020980835
2023-02-25T01:30:00Z,29.214395866394042,29.196291694641115,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.43,1.5850000202655792,84.99000038146973,71.31799934387207,26.431000118255614,19.668999996185303
2023-02-25T01:45:00Z,26.22209892650642,26.221015080366985,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.4554455445545,1.592079229874186,85.86930832060257,72.10395888526841,26.504950495049506,19.738614242855864
2023-02-25T02:00:00Z,28.512797870635985,28.50579677581787,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.35,1.5850000202655792,82.94999992370606,69.2599998474121,26.62400016784668,19.790000133514404
2023-02-25T02:15:00Z,29.293654923391813,29.299963016321165,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.5742574257424,1.5732673442009653,80.54455362452138,67.00693104054668,26.953465357865436,19.925742763103823
2023-02-25T02:30:00Z,29.162107734680177,29.160396366119386,6.0,0.0,1.0,27.78,0.29379999995231626,1.0,50.0,2306.59,1.5840000200271607,82.925,69.43299987792969,27.08099998474121,20.108999843597413
2023-02-25T02:45:00Z,28.977807979772585,28.9747217008383,6.0,0.0,1.0,27.900990099009903,0.2939999997615814,1.0,50.0,2306.4059405940593,1.593069329120145,87.23069340167659,73.26930674940053,26.7534654069655,19.869307017562413
2023-02-25T03:00:00Z,28.818391551971434,28.814568367004394,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.67,1.5960000228881837,82.38000007629394,68.61400009155274,26.94300006866455,19.985999813079832
2023-02-25T03:15:00Z,29.461497693958847,29.46857452392578,6.0,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,50.0,2306.4752475247524,1.596039626858022,80.67326664688564,67.37029704481068,26.914851500256226,19.975247411444634
2023-02-25T03:30:00Z,29.207249774932862,29.182775592803956,6.0,0.0,1.0,27.93,0.29379999995231626,1.0,50.0,2306.43,1.5990000236034394,85.20800018310547,71.46499977111816,27.392000179290772,20.24299970626831
2023-02-25T03:45:00Z,28.67241970062256,28.6939723777771,6.0,0.0,1.0,27.97,0.29379999995231626,1.0,50.0,2306.04,1.5980000233650207,85.7629997253418,71.96899925231934,27.02599983215332,20.025999851226807
2023-02-25T04:00:00Z,28.28362196742898,28.290178733296912,6.0,0.0,1.0,27.92079207920792,0.2939999997615814,1.0,50.0,2306.128712871287,1.5990099245958989,82.70990126203783,69.00000015107712,27.30693050422291,20.164356326112653
2023-02-25T04:15:00Z,30.014710197448732,30.008600063323975,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.62,1.593000022172928,81.48200050354004,67.94099891662597,27.338999938964843,20.144999828338623
2023-02-25T04:30:00Z,28.948643977099128,28.953782279892724,6.0,0.0,1.0,27.97029702970297,0.2938019801484476,1.0,50.0,2306.4158415841584,1.5950495276120629,82.49802051204266,68.96831693743715,27.43762386435329,20.308910841989047
2023-02-25T04:45:00Z,28.496860675811767,28.501231594085695,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.42,1.5980000233650207,84.32699844360351,70.71299987792969,27.149999980926513,20.086000041961668
2023-02-25T05:00:00Z,28.366222457130355,28.365172792189192,6.0,0.0,1.0,27.88118811881188,0.2939999997615814,1.0,50.0,2306.366336633663,1.5990099245958989,85.06435613348933,71.3772287652044,27.39999997733843,20.268316816575457
2023-02-25T05:15:00Z,29.03366653442383,29.04748390197754,6.0,0.0,1.0,27.9,0.2939999997615814,1.0,50.0,2306.42,1.593000022172928,85.285,71.66499992370605,27.008999862670898,20.00400005340576
2023-02-25T05:30:00Z,28.872379982825553,28.883858255820698,6.0,0.0,1.0,27.99009900990099,0.2939999997615814,1.0,50.0,2306.366336633663,1.594059428366104,84.27920773949954,70.62376131869779,27.24554460355551,20.20594073758267
2023-02-25T05:45:00Z,29.75039957046509,29.74811777114868,6.0,0.0,1.0,27.84,0.2937000000476837,1.0,50.0,2306.23,1.593000022172928,81.65099967956543,68.1189990234375,27.17700012207031,20.060000076293946
2023-02-25T06:00:00Z,29.346915035247804,29.3745396232605,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.54,1.5960000228881837,81.34800025939941,67.90899948120118,27.105000057220458,20.124000205993653
2023-02-25T06:15:00Z,29.017510461335135,29.002639128430054,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4653465346537,1.59801982534994,83.29207913238223,69.73762391345336,27.515841606819983,20.300990151886893
2023-02-25T06:30:00Z,29.597819766998292,29.604037895202637,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.12,1.593000022172928,85.21599975585937,71.51500045776368,27.191000156402588,20.094999828338622
2023-02-25T06:45:00Z,28.29040244074151,28.29003458684034,6.0,0.0,1.0,27.97029702970297,0.2938019801484476,1.0,50.0,2306.2574257425745,1.596039626858022,85.24554496236367,71.5059402012589,27.693069306930692,20.43069306930693
2023-02-25T07:00:00Z,29.515676708221434,29.51877634048462,6.0,0.0,1.0,27.99,0.29379999995231626,1.0,50.0,2306.33,1.5960000228881837,85.46500007629395,71.74199951171875,27.35599994659424,20.20700004577637
2023-02-25T07:15:00Z,30.386072366544514,30.394972017495938,6.0,0.0,1.0,27.93069306930693,0.29350495072874694,1.0,50.0,2306.3366336633662,1.5950495276120629,81.76237601100809,68.16336603447942,27.07920784525352,20.062376305608467
2023-02-25T07:30:00Z,28.522195262908937,28.505725803375245,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.37,1.595000022649765,80.47499992370605,67.20600051879883,27.12800006866455,20.242000007629393
2023-02-25T07:45:00Z,27.85294766945414,27.849101019377756,6.0,0.0,1.0,28.0,0.2939009899550145,1.0,50.0,2306.227722772277,1.59801982534994,85.31386120484608,71.87920704454478,25.693069212507492,19.33168333827859
2023-02-25T08:00:00Z,28.424488258361816,28.42500156402588,6.0,0.0,1.0,27.99,0.2937000000476837,1.0,50.0,2306.37,1.5970000231266022,85.0679998779297,71.30900024414062,26.331999988555907,19.618000354766846
2023-02-25T08:15:00Z,29.14416618347168,29.151080627441406,6.0,0.0,1.0,27.91,0.29379999995231626,1.0,50.0,2306.42,1.600000023841858,79.77900032043458,66.42899932861329,26.47400016784668,19.698999977111818
2023-02-25T08:30:00Z,28.075337022838028,28.064658703190265,6.0,0.0,1.0,27.96039603960396,0.2938019801484476,1.0,50.0,2306.5445544554455,1.5950495276120629,81.73267304071105,68.44851473062346,26.830693065530003,20.012871373998056
2023-02-25T08:45:00Z,27.819198474884033,27.825326995849608,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.55,1.5980000233650207,86.99900009155273,73.23500007629394,25.992000026702883,19.54699993133545
2023-02-25T09:00:00Z,27.760616170297755,27.737736560330532,6.0,0.0,1.0,28.0,0.29360396053531385,1.0,50.0,2306.009900990099,1.59801982534994,83.60990082391417,70.09306947311552,25.5178216990858,19.300000030215426
2023-02-25T09:15:00Z,28.655642738342284,28.680764274597166,6.0,0.0,1.0,28.0,0.29379999995231626,1.0,50.0,2306.8,1.5970000231266022,79.43100013732911,66.57300010681152,24.76199993133545,18.899000129699708
2023-02-25T09:30:00Z,28.03730037424824,28.02154033018811,6.0,0.0,1.0,27.96039603960396,0.2938019801484476,1.0,50.0,2306.4752475247524,1.592079229874186,82.43069291822981,69.53168298702428,25.1673267100117,19.351485224053413
2023-02-25T09:45:00Z,26.473100509643555,26.458448371887208,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.71,1.5980000233650207,85.24900032043458,72.03700012207031,25.1260001373291,19.457000141143798
2023-02-25T10:00:00Z,27.514024963378905,27.524171180725098,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.28,1.5980000233650207,80.50299964904785,67.51800025939941,24.93399995803833,19.21599973678589
2023-02-25T10:15:00Z,26.635138048984036,26.647257247773727,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.4653465346537,1.5950495276120629,79.68118807348874,66.95346537675007,24.906930923461914,19.23465296301511
2023-02-25T10:30:00Z,28.08983980178833,28.073686447143555,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.37,1.5990000236034394,83.24700019836426,70.25399940490723,24.977999877929687,19.246999950408934
2023-02-25T10:45:00Z,26.945405771236608,26.948015043050937,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.1782178217823,1.600000023841858,84.21782215987102,71.24653368657178,25.00198024334294,19.44059407829058
2023-02-25T11:00:00Z,26.572776012420654,26.576344585418703,6.0,0.0,1.0,27.98,0.29330000042915344,1.0,50.0,2306.13,1.5980000233650207,82.89200004577637,69.87999977111816,24.967000064849852,19.39999990463257
2023-02-25T11:15:00Z,28.236615908027876,28.22491417308845,6.0,0.0,1.0,27.97029702970297,0.2938019801484476,1.0,50.0,2306.3366336633662,1.592079229874186,79.17920820783861,66.41584173523553,25.086138508107403,19.424752452585956
2023-02-25T11:30:00Z,27.66731475830078,27.676771621704102,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.22,1.600000023841858,80.78799964904785,68.06999992370605,24.968999919891356,19.40700002670288
2023-02-25T11:45:00Z,27.288732681274414,27.282205505371095,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.41,1.600000023841858,83.72799949645996,70.9009994506836,25.008999938964845,19.804000091552734
2023-02-25T12:00:00Z,28.027447728827447,28.01075276289836,6.0,0.0,1.0,27.97029702970297,0.2939999997615814,1.0,50.0,2306.237623762376,1.600000023841858,82.64851522917795,69.47425766746596,25.11881188118812,19.09009880594688
2023-02-25T12:15:00Z,30.315072994232178,30.334958419799804,6.0,0.0,1.0,27.99,0.29389999985694887,1.0,50.0,2306.49,1.600000023841858,78.63800010681152,65.29,26.311999950408936,19.400000019073488
2023-02-25T12:30:00Z,28.266108503436097,28.23743497263087,6.0,0.0,1.0,27.980198019801982,0.29360396053531385,1.0,50.0,2306.4356435643563,1.59801982534994,83.12871287128714,69.39306942779238,26.810891160870543,19.7732672360864
2023-02-25T12:45:00Z,27.556808738708497,27.575621318817138,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.32,1.5980000233650207,86.39999977111816,71.58100036621094,25.018999996185304,18.911000003814696
2023-02-25T13:00:00Z,29.36942440448421,29.3624321021656,6.0,0.0,1.0,27.980198019801982,0.2938019801484476,1.0,50.0,2306.3762376237623,1.59801982534994,74.83465296679204,61.74554462244015,25.096039554860333,18.965346666845946
2023-02-25T13:15:00Z,26.53366365432739,26.540175609588623,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.23,1.5980000233650207,80.52999992370606,67.22299991607666,25.034000091552734,19.33099994659424
2023-02-25T13:30:00Z,28.65993074851461,28.66202814102173,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.2574257425745,1.5950495276120629,82.47623738203899,68.9603963417582,24.957425617935634,19.445544648878645
2023-02-25T13:45:00Z,28.59559797286987,28.599183885177762,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.25,1.5980000233650207,75.36499984741211,62.67700012207031,24.96200012207031,19.544999980926512
2023-02-25T14:00:00Z,30.029366302490235,30.02361478805542,6.0,0.0,1.0,27.9,0.2939999997615814,1.0,50.0,2306.35,1.5900000214576722,78.47000007629394,65.65499954223633,24.649999809265136,19.10500011444092
2023-02-25T14:15:00Z,0.0,0.0,0.0,0.0,1.0,70.33898305084746,0.5889999866485596,1.0,0.0,3271.6101694915255,1.9830508252321664,76.96610169491525,65.89999997413764,32.6983049522012,33.493220280792755
2023-02-25T14:30:00Z,16.80720001220703,17.597988376617433,2.6732673267326734,0.0,1.0,53.42,0.46549999237060546,1.0,22.5,2868.55,1.8879999923706055,83.22500030517578,69.1049997329712,21.353000059127808,16.714999961853028
2023-02-25T14:45:00Z,28.668333261319905,28.662391530405177,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4554455445545,1.6019802223337758,71.43861411821725,58.3980199228419,25.17722785118783,19.593069170961286
2023-02-25T15:00:00Z,27.88491346359253,27.89657850265503,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.33,1.600000023841858,76.19600006103515,62.797000045776365,24.991000022888183,19.27700008392334
2023-02-25T15:15:00Z,28.56212132627314,28.579165176911786,6.0,0.0,1.0,27.988636363636363,0.2939999997615814,1.0,50.0,2306.693181818182,1.600000023841858,79.35454541986638,65.50681825117631,24.657954562794078,18.72159080071883
2023-02-25T15:30:00Z,17.27016227722168,21.788144054412843,4.74,0.0,0.7920792079207921,30.69,0.29743999749422073,1.0,39.5,2094.17,1.3850000047683715,82.41500007629395,69.37400009155273,29.04599994659424,22.18599979400635
2023-02-25T15:45:00Z,0.0,22.665614088920698,3.72972972972973,0.0,0.6301369863013698,17.273972602739725,0.18123287656535841,1.0,30.82191780821918,1421.4246575342465,0.9890411112406482,82.85342469933914,69.980821583369,38.0095889209068,30.067123386957874
2023-02-25T16:00:00Z,0.0,60.7881543110993,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.813559322034,1.5966101925251848,64.78305060176525,52.54406770609193,24.410169536784544,20.566101656121724
2023-02-25T16:15:00Z,1.5195400428771972,34.316887092590335,2.94,0.0,0.5,21.91,0.19627999812364577,1.0,24.5,1305.67,0.8180000048875808,86.15599990844727,72.1460001373291,37.861999912261965,26.676999893188476
2023-02-25T16:30:00Z,28.552590198516846,28.466893672943115,6.0,0.0,1.0,28.643564356435643,0.2938019801484476,1.0,50.0,2306.4950495049507,1.6633663744029432,85.4590000152588,71.79299980163574,26.809999866485597,20.218000202178956
2023-02-25T16:45:00Z,29.076688388786692,29.061795640699934,6.0,0.0,1.0,28.27,0.2939999997615814,1.0,50.0,2306.32,1.6270000302791596,73.14950478431022,58.50990091456045,25.609901088299136,19.17722783230319
2023-02-25T17:00:00Z,27.70462121963501,27.71096357345581,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.32,1.600000023841858,80.03099975585937,63.863999938964845,26.045999965667725,19.492000026702883
2023-02-25T17:15:00Z,27.106915615572788,27.11965302193519,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4257425742576,1.600000023841858,90.48910869938312,74.37524731324451,26.918811949172824,19.809900812583393
2023-02-25T17:30:00Z,29.99766019821167,30.015059776306153,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.48,1.6040000247955322,81.45300003051757,67.55500007629395,27.04899995803833,19.880999965667726
2023-02-25T17:45:00Z,29.528785063488648,29.52016224247394,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4752475247524,1.600000023841858,75.01584149351214,60.62574250627272,28.248514930800635,20.576237687970153
