time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-02-25T18:00:00Z,28.4003307723999,28.40249433517456,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.28,1.6020000243186951,83.62800010681153,68.16899971008301,28.056999950408937,20.583000049591064
2023-02-25T18:15:00Z,29.204955310821532,29.198610687255858,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.14,1.600000023841858,84.17999931335449,69.04499992370606,27.813000106811522,20.37699991226196
2023-02-25T18:30:00Z,29.60220104997808,29.603159470991656,6.0,0.0,1.0,28.0,0.2936590909957886,1.0,50.0,2305.965909090909,1.600000023841858,83.79772758483887,68.9874995838512,27.529545350508258,19.90454550222917
2023-02-25T18:45:00Z,30.317695140838623,30.302537689208986,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.33,1.600000023841858,77.81099990844727,63.56400001525879,28.516999912261962,20.730000076293944
2023-02-25T19:00:00Z,29.68615699994682,29.68361227583177,6.0,0.0,1.0,28.0,0.2938019801484476,1.0,50.0,2306.841584158416,1.600000023841858,80.90099002347134,66.3643566169361,28.723762531091673,20.798019767987846
2023-02-25T19:15:00Z,29.898385291875794,29.91053257432095,6.0,0.0,1.0,27.988372093023255,0.2939999997615814,1.0,50.0,2306.5697674418607,1.600000023841858,85.92325565426849,70.65465119827626,28.87093033901481,20.615116274634072
2023-02-25T19:30:00Z,30.053884676187344,30.07249063548475,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2305.9504950495048,1.600000023841858,86.92970283432763,71.53069305419922,29.758415902015006,21.366336671432645
2023-02-25T19:45:00Z,31.37666145324707,31.37641056060791,6.0,0.0,1.0,27.98,0.29379999995231626,1.0,50.0,2306.38,1.600000023841858,77.91800025939942,63.59599998474121,30.399999866485597,21.724000034332274
2023-02-25T20:00:00Z,29.747998204724542,29.742686874565038,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5227272727275,1.600000023841858,85.00919517429395,69.72068962009473,30.408045977011493,21.59659084406766
2023-02-25T20:15:00Z,30.946208438873292,30.972296619415282,6.0,0.0,1.0,28.0,0.29389999985694887,1.0,50.0,2306.22,1.600000023841858,85.32700012207032,69.95299995422363,30.84199998855591,21.986000022888184
2023-02-25T20:30:00Z,31.546403847118416,31.539059195188013,6.0,0.0,1.0,27.940594059405942,0.2938019801484476,1.0,50.0,2306.4257425742576,1.596039626858022,79.7871283351785,65.22178234440265,31.454455328459787,22.24455463296116
2023-02-25T20:45:00Z,30.69596866607666,30.690831623077393,6.0,0.0,1.0,27.96,0.29360000014305115,1.0,50.0,2306.57,1.5990000236034394,81.96900032043457,67.28099990844727,31.73099973678589,22.49000005722046
2023-02-25T21:00:00Z,31.61393097603675,31.611364326854744,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3564356435645,1.600000023841858,83.14059372703628,68.20990103542215,31.938613816063004,22.348514821269724
2023-02-25T21:15:00Z,31.449137725830077,31.44281805038452,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.45,1.5960000228881837,84.98,69.88599967956543,32.261999893188474,22.438000259399413
2023-02-25T21:30:00Z,31.914438606488822,31.913495734186455,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.3465346534654,1.591089130628227,85.68217815739094,70.61386123506149,32.37524759651411,22.417821770847432
2023-02-25T21:45:00Z,31.202090318175568,31.204662147609667,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.632183908046,1.600000023841858,87.38965527764682,72.21609260295999,32.158620593191564,22.32988500047004
2023-02-25T22:00:00Z,31.177560743738393,31.20940414803927,6.0,0.0,1.0,27.983606557377048,0.29383606549169194,1.0,50.0,2306.4754098360654,1.5967213345355675,87.78032809398213,72.71967153080175,31.5606556876761,22.111475553668914
2023-02-25T22:15:00Z,33.885128593444826,33.899508266448976,6.0,0.0,1.0,27.82,0.2939999997615814,1.0,50.0,2306.18,1.5870000207424164,78.11600006103515,63.390000076293944,31.97799991607666,22.234999980926514
2023-02-25T22:30:00Z,31.784318923950195,31.786534205521686,6.0,0.0,1.0,27.871287128712872,0.2939999997615814,1.0,50.0,2306.4653465346537,1.596039626858022,78.37722755658744,63.4534653389808,33.01881200960367,23.162376139423635
2023-02-25T22:45:00Z,32.314168491363525,32.3054640007019,6.0,0.0,1.0,27.97,0.29379999995231626,1.0,50.0,2306.05,1.5900000214576722,83.92000015258789,68.33200004577637,32.86199981689453,23.034000034332276
2023-02-25T23:00:00Z,30.95477321360371,30.95367374986705,6.0,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,50.0,2306.2574257425745,1.5950495276120629,83.25247554967899,68.01188085574915,32.84356457172054,23.031683251409248
2023-02-25T23:15:00Z,32.25223030090332,32.25328676223755,6.0,0.0,1.0,27.84,0.29389999985694887,1.0,50.0,2306.47,1.5890000212192534,86.01700042724609,70.51700035095215,33.07600006103516,22.876999950408937
2023-02-25T23:30:00Z,31.29524580001831,31.281092739105226,6.0,0.0,1.0,27.900990099009903,0.2938019801484476,1.0,50.0,2306.3960396039606,1.57821784043076,88.64399978637695,72.8829995727539,33.47900001525879,23.040594044298228
2023-02-25T23:45:00Z,32.37573534899419,32.3750687212047,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.54,1.5870000207424164,88.85049657538386,73.16732704993522,33.54653458548064,23.017999954223633
2023-02-26T00:00:00Z,33.825148277282715,33.82948141098022,6.0,0.0,1.0,27.8,0.2939999997615814,1.0,50.0,2306.67,1.5890000212192534,83.43500015258789,68.04400005340577,33.92799995422363,23.17400016784668
2023-02-26T00:15:00Z,34.114105224609375,34.11691465472231,6.0,0.0,1.0,27.84158415841584,0.2939999997615814,1.0,50.0,2306.3168316831684,1.5772277411848012,78.77722696738668,63.83267298783406,34.54554465265557,23.581188107481097
2023-02-26T00:30:00Z,31.98253345489502,31.984021587371828,6.0,0.0,1.0,27.87,0.29360000014305115,1.0,50.0,2306.56,1.588000020980835,85.58099998474121,70.03199996948243,34.079000091552736,23.33899995803833
2023-02-26T00:45:00Z,32.05625643588529,32.054659437425066,6.0,0.0,1.0,27.77227722772277,0.2938019801484476,1.0,50.0,2306.7524752475247,1.582178237414596,85.86138651630667,70.11584132732732,34.489108888229524,23.52871284862556
2023-02-26T01:00:00Z,33.461679973602294,33.46392776489258,6.0,0.0,1.0,27.71,0.2937000000476837,1.0,50.0,2306.75,1.5720000171661377,83.29799987792968,68.0260001373291,34.49399993896484,23.515
2023-02-26T01:15:00Z,34.223763399785106,34.233261939322595,6.0,0.0,1.0,27.673267326732674,0.2939999997615814,1.0,50.0,2306.7227722772277,1.5772277411848012,82.96237620740834,67.79703030727877,34.25940591037863,23.41089101357035
2023-02-26T01:30:00Z,32.80352447509765,32.792626495361326,6.0,0.0,1.0,27.69,0.29389999985694887,1.0,50.0,2306.88,1.5680000162124634,83.66400032043457,68.5449993133545,34.220999794006346,23.397000007629394
2023-02-26T01:45:00Z,31.94653438568115,31.963288135528565,6.0,0.0,1.0,27.73,0.29389999985694887,1.0,50.0,2306.73,1.5540000128746032,84.08299949645996,69.00399948120118,33.728000526428225,23.125000247955324
2023-02-26T02:00:00Z,33.556360018135294,33.549890669265594,6.0,0.0,1.0,27.742574257425744,0.2939999997615814,1.0,50.0,2306.5841584158416,1.5643564509873342,85.02574233253404,69.83762291634437,33.81386112930751,23.163366412172223
2023-02-26T02:15:00Z,32.409558334350585,32.385831089019774,6.0,0.0,1.0,27.72,0.293400000333786,1.0,50.0,2306.85,1.5610000145435334,84.32600051879882,69.19099952697754,33.84799995422363,23.219000034332275
2023-02-26T02:30:00Z,32.9889749394785,32.97814529721099,6.0,0.0,1.0,27.633663366336634,0.2939999997615814,1.0,50.0,2306.7425742574255,1.5702970464630883,84.01485254268835,68.91188177731958,33.720792222731184,23.056435764426052
2023-02-26T02:45:00Z,32.791088638305666,32.8038982963562,6.0,0.0,1.0,27.71,0.2939999997615814,1.0,50.0,2306.78,1.576000018119812,83.83600021362305,68.72300064086915,33.915,23.245999889373778
2023-02-26T03:00:00Z,34.192438899880585,34.19158180161278,6.0,0.0,1.0,27.465346534653467,0.2939999997615814,1.0,50.0,2306.4554455445545,1.5633663517413754,82.97029612324026,67.90593991421237,33.74851483637744,23.070297297864858
2023-02-26T03:15:00Z,31.553747024536133,31.54640609741211,6.0,0.0,1.0,27.64,0.29360000014305115,1.0,50.0,2306.8,1.555000013113022,84.84500007629394,69.67400001525878,34.125,23.30999994277954
2023-02-26T03:30:00Z,34.31347129368546,34.33596127576167,6.0,0.0,1.0,27.683168316831683,0.2939009899550145,1.0,50.0,2306.80198019802,1.5653465502332933,83.74653429088026,68.52574376776667,34.33069327326104,23.30297024415271
2023-02-26T03:45:00Z,33.42506160736084,33.42936784744263,6.0,0.0,1.0,27.56,0.2937000000476837,1.0,50.0,2306.64,1.5530000126361847,83.39599899291993,68.08799949645996,34.96599998474121,23.761000137329102
2023-02-26T04:00:00Z,34.06790740966797,34.06229637145996,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.5,1.576000018119812,84.23199951171875,68.97700149536132,34.64499980926514,23.499999942779542
2023-02-26T04:15:00Z,33.96240987872133,33.95152924792601,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.792079207921,1.574257443446924,85.23663314970413,69.89900978012841,34.947524571182704,23.69702981250121
2023-02-26T04:30:00Z,32.59894355773926,32.60099456787109,6.0,0.0,1.0,27.91,0.29389999985694887,1.0,50.0,2306.47,1.5790000188350677,86.13700035095215,70.83399940490723,34.63300010681152,23.557999973297118
2023-02-26T04:45:00Z,33.54444872034658,33.541296118556865,6.0,0.0,1.0,27.633663366336634,0.29360396053531385,1.0,50.0,2306.6237623762377,1.5752475426928831,84.87821771602819,69.53564407801863,34.58514846197449,23.44059402163666
2023-02-26T05:00:00Z,34.22511323928833,34.22030565261841,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.46,1.5710000169277192,84.06100036621093,68.65899909973145,35.079000091552736,23.6870001411438
2023-02-26T05:15:00Z,34.11081584137265,34.1096144572343,6.0,0.0,1.0,27.574257425742573,0.2938019801484476,1.0,50.0,2306.80198019802,1.5663366494792523,84.21782178217822,68.809901095853,35.300000067984705,23.858415622522337
2023-02-26T05:30:00Z,34.316568775177004,34.31044887542725,6.0,0.0,1.0,27.62,0.29379999995231626,1.0,50.0,2306.71,1.5650000154972077,84.09199890136719,68.56500083923339,35.76200004577637,24.054000129699705
2023-02-26T05:45:00Z,34.313097915649415,34.32602066040039,6.0,0.0,1.0,27.455445544554454,0.2938019801484476,1.0,50.0,2306.990099009901,1.5534653592817853,83.05199966430663,67.65299880981445,35.602999992370606,24.01099983215332
2023-02-26T06:00:00Z,33.603878871049034,33.592277847894344,6.0,0.0,1.0,27.63,0.29379999995231626,1.0,50.0,2306.7,1.5770000183582307,84.08712912077951,68.69009935737836,35.792079056843676,24.139603926403687
2023-02-26T06:15:00Z,32.8681777381897,32.87334440231323,6.0,0.0,1.0,27.75,0.2939999997615814,1.0,50.0,2306.6,1.569000016450882,85.47099967956542,69.89700012207031,35.70199985504151,24.035000019073486
2023-02-26T06:30:00Z,34.50647784695767,34.49887304022761,6.0,0.0,1.0,27.574257425742573,0.2939999997615814,1.0,50.0,2306.8217821782177,1.5435643668221954,83.93267346372699,68.43861404267868,35.86930680983137,24.092079162597656
2023-02-26T06:45:00Z,32.68799427032471,32.66894708633423,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.57,1.5670000159740447,86.23200012207032,70.82999992370605,35.39999988555908,24.064000091552735
2023-02-26T07:00:00Z,31.427065367745882,31.423781291092975,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.7128712871286,1.5732673442009653,86.82871223676322,71.81188013057897,33.30396063020914,23.103960320501045
2023-02-26T07:15:00Z,32.010626850128176,32.02491886138916,6.0,0.0,1.0,27.78,0.2939999997615814,1.0,50.0,2306.81,1.5710000169277192,83.12000007629395,68.64700004577637,30.992999935150145,21.9629998588562
2023-02-26T07:30:00Z,29.652037063447555,29.65813991811016,6.0,0.0,1.0,27.831683168316832,0.2939999997615814,1.0,50.0,2306.6732673267325,1.5831683366605551,80.39009947824006,66.77029698437984,29.016831860683933,21.12376256508402
2023-02-26T07:45:00Z,28.931643028259277,28.938849124908447,6.0,0.0,1.0,27.92,0.29379999995231626,1.0,50.0,2306.35,1.5840000200271607,81.89199966430664,68.3500001525879,28.448000030517576,20.915000019073485
2023-02-26T08:00:00Z,27.976847801208496,27.973743476867675,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.02,1.5940000224113464,81.2669995880127,67.85899971008301,27.2839999961853,20.249000244140625
2023-02-26T08:15:00Z,27.69453299871766,27.690311318576924,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.09900990099,1.600000023841858,85.25940530607016,71.65049554805944,26.741584267946752,19.879207875468943
2023-02-26T08:30:00Z,27.25838483810425,27.2850599861145,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.22,1.5990000236034394,84.87599952697754,71.09099975585937,26.46200012207031,19.585999908447267
2023-02-26T08:45:00Z,30.463379435019917,30.469687716795665,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.3564356435645,1.593069329120145,77.96831708851427,64.75742574257426,26.620792048992495,19.399009931205523
2023-02-26T09:00:00Z,29.25005002975464,29.244308185577392,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.63,1.593000022172928,81.75299987792968,68.18899978637695,28.190999889373778,20.31599983215332
2023-02-26T09:15:00Z,28.761209941146397,28.77037261736275,6.0,0.0,1.0,27.93069306930693,0.2938019801484476,1.0,50.0,2306.2574257425745,1.5990099245958989,85.33366310950554,71.25940613699431,28.47326739471738,20.467326513611443
2023-02-26T09:30:00Z,32.356169109344485,32.363932609558105,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.21,1.5910000216960907,81.98599983215333,67.66700023651123,29.96099988937378,20.92
2023-02-26T09:45:00Z,30.78232500076294,30.74968538284302,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.46,1.5900000214576722,79.60600036621094,65.75799995422364,30.795999927520754,21.901999988555907
2023-02-26T10:00:00Z,27.042272794364703,27.052012037522722,6.0,0.0,1.0,28.0,0.2938019801484476,1.0,50.0,2306.4851485148515,1.5990099245958989,87.43465363153136,73.0702973167495,26.035643587018004,19.454455422882987
2023-02-26T10:15:00Z,31.625130882263182,31.61516296386719,6.0,0.0,1.0,27.97,0.29379999995231626,1.0,50.0,2306.25,1.5990000236034394,77.82700035095215,63.794000129699704,27.952000007629394,19.940000152587892
2023-02-26T10:30:00Z,30.942276611328126,30.94536859512329,6.0,0.0,1.0,28.0,0.293400000333786,1.0,50.0,2306.04,1.5940000224113464,79.85899993896484,65.6029997253418,28.878999996185303,20.573999977111818
2023-02-26T10:45:00Z,26.314932209430356,26.30331086640311,6.0,0.0,1.0,27.97029702970297,0.2938019801484476,1.0,50.0,2306.732673267327,1.600000023841858,86.37821794264387,71.91386134081547,27.612871207813225,20.54059402541359
2023-02-26T11:00:00Z,29.81958168029785,29.84051122665405,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.24,1.600000023841858,81.22900001525879,67.555,25.19999988555908,18.676000022888182
2023-02-26T11:15:00Z,30.95867156982422,30.93721644713147,6.0,0.0,1.0,27.95049504950495,0.2938019801484476,1.0,50.0,2306.7821782178216,1.592079229874186,77.08019823130995,63.50000011330784,27.85247534572488,19.94059407829058
2023-02-26T11:30:00Z,26.30634485244751,26.302637252807617,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.51,1.5960000228881837,84.18599998474122,70.42700004577637,25.732999992370605,19.405
2023-02-26T11:45:00Z,27.71449334550612,27.702622158692616,6.0,0.0,1.0,28.0,0.2938019801484476,1.0,50.0,2306.5742574257424,1.59801982534994,82.73366327569036,68.95346530121152,25.279207871692016,18.81386143146175
2023-02-26T12:00:00Z,28.199045791625977,28.197086277008058,6.0,0.0,1.0,27.97,0.29379999995231626,1.0,50.0,2306.25,1.5970000231266022,77.39399955749512,64.59499984741211,25.101999855041505,18.90399984359741
2023-02-26T12:15:00Z,26.761051502227783,26.77098455429077,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4554455445545,1.59801982534994,83.53300018310547,70.14999977111816,24.852999935150148,18.760396069819386
2023-02-26T12:30:00Z,27.88450059796324,27.876073100779315,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.42,1.600000023841858,79.14554482639426,65.93762380769937,25.062376305608467,18.78199996948242
2023-02-26T12:45:00Z,26.94584369659424,26.95380033493042,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.32,1.600000023841858,79.04699996948243,66.03399997711182,25.798999824523925,19.01100009918213
2023-02-26T13:00:00Z,27.454257304125495,27.456700863224444,6.0,0.0,1.0,27.980198019801982,0.2939009899550145,1.0,50.0,2306.3465346534654,1.600000023841858,82.77821795775158,69.70495016267984,24.984158374295376,18.770297003264474
2023-02-26T13:15:00Z,27.532627296447753,27.53227621078491,6.0,0.0,1.0,27.99,0.2937000000476837,1.0,50.0,2306.19,1.5990000236034394,82.63999938964844,69.25200042724609,25.339000244140625,18.739000034332275
2023-02-26T13:30:00Z,28.699950416489404,28.711173482460552,6.0,0.0,1.0,27.980198019801982,0.2939999997615814,1.0,50.0,2306.3762376237623,1.59801982534994,77.70792064100209,64.84158427172368,25.398019960611173,18.839604028380744
2023-02-26T13:45:00Z,28.12451669692993,28.11627471923828,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.24,1.600000023841858,81.82900016784669,68.7510001373291,25.56800024032593,18.920999927520754
2023-02-26T14:00:00Z,27.807486033675694,27.805868998612507,6.0,0.0,1.0,28.0,0.2937029703418807,1.0,50.0,2306.2871287128714,1.592079229874186,83.64653445706509,70.29405998003365,25.903960445139667,18.975247562521755
2023-02-26T14:15:00Z,28.803165359497072,28.794548168182374,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.65,1.600000023841858,80.00099998474121,66.69299980163574,26.245,19.18800006866455
2023-02-26T14:30:00Z,29.639254264831543,29.636846141815184,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.23,1.600000023841858,79.51400024414062,66.47800010681152,26.28099998474121,19.237999954223632
2023-02-26T14:45:00Z,28.27189874176932,28.272716106754718,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3168316831684,1.596039626858022,83.05445491677463,69.72574298216564,26.516831577414333,19.379208120969263
2023-02-26T15:00:00Z,28.537907699058795,28.549621801266724,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,82.85517243133194,69.6103454239067,26.034482824391333,19.182758638228492
2023-02-26T15:15:00Z,28.78479757403383,28.80932605856716,6.0,0.0,1.0,28.0,0.2939009899550145,1.0,50.0,2306.3960396039606,1.59801982534994,78.4227722470123,65.29306902743802,26.18712869020972,19.40297026681428
2023-02-26T15:30:00Z,28.909042587280272,28.883247776031496,6.0,0.0,1.0,28.0,0.29379999995231626,1.0,50.0,2306.26,1.5980000233650207,79.07300003051758,66.09699977874756,26.79400001525879,19.733000068664552
2023-02-26T15:45:00Z,28.810365829467774,28.8062459564209,6.0,0.0,1.0,28.03960396039604,0.2939009899550145,1.0,50.0,2306.4554455445545,1.600000023841858,81.50499946594238,68.22399948120118,26.754000072479247,19.664000072479247
2023-02-26T16:00:00Z,28.297629686865477,28.31401568120069,6.0,0.0,1.0,28.02,0.2937000000476837,1.0,50.0,2306.36,1.600000023841858,85.51881219845006,71.76138585156734,26.847524775136815,19.711881184341884
2023-02-26T16:15:00Z,29.36457809360548,29.367819402409697,6.0,0.0,1.0,28.022988505747126,0.2939999997615814,1.0,50.0,2306.4137931034484,1.600000023841858,83.88045984027029,69.94482755112922,26.88965512418199,19.539080543079596
2023-02-26T16:30:00Z,30.330256958007812,30.32532262802124,6.0,0.0,1.0,28.01,0.29379999995231626,1.0,50.0,2306.37,1.6010000240802764,76.88599983215332,63.74800018310547,27.537000007629395,20.06099992752075
2023-02-26T16:45:00Z,29.858904810235053,29.863799878866367,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.19801980198,1.6019802223337758,81.07128702295888,67.53663363315091,27.69504945585043,20.143564243127805
2023-02-26T17:00:00Z,30.130640144348146,30.13711025238037,6.0,0.0,1.0,28.01,0.2939999997615814,1.0,50.0,2306.53,1.6040000247955322,80.01700019836426,66.53200004577637,28.203999996185303,20.43700002670288
2023-02-26T17:15:00Z,29.230914030924882,29.223085875558382,6.0,0.0,1.0,28.06930693069307,0.2939999997615814,1.0,50.0,2306.5049504950493,1.6069307185635708,86.38514845442064,72.11089098335492,28.444554583861095,20.580197966924988
2023-02-26T17:30:00Z,29.214374630950218,29.215369956437932,6.0,0.0,1.0,27.988372093023255,0.2939999997615814,1.0,50.0,2306.279069767442,1.600000023841858,87.18953491920648,72.78488363221635,28.62558149736981,20.4813952778661
2023-02-26T17:45:00Z,32.126092759689485,32.13458227403093,6.0,0.0,1.0,27.92079207920792,0.29360396053531385,1.0,50.0,2306.3960396039606,1.596039626858022,77.04356406938912,63.258415637630044,28.94851482504665,20.69702979361657
2023-02-26T18:00:00Z,30.074842166900634,30.0893426322937,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.24,1.5920000219345092,80.39299995422363,66.36599998474121,29.45899984359741,21.093999919891356
2023-02-26T18:15:00Z,31.45751142973947,31.459077551813408,6.0,0.0,1.0,27.93069306930693,0.29360396053531385,1.0,50.0,2306.267326732673,1.597029726103981,85.32475212777015,70.8336633361212,30.07821793131309,21.399009817897685
2023-02-26T18:30:00Z,29.16012150117721,29.164944330851238,6.0,0.0,1.0,27.93103448275862,0.2939999997615814,1.0,50.0,2306.2758620689656,1.600000023841858,87.10804555607938,72.40689718312231,30.27126421873597,21.601149263053106
2023-02-26T18:45:00Z,31.975833473205565,32.00113660812378,6.0,0.0,1.0,27.95,0.29379999995231626,1.0,50.0,2306.72,1.5870000207424164,83.06599990844727,68.66200016021729,30.705999908447264,21.581000022888183
2023-02-26T19:00:00Z,31.836744799472317,31.80113682888522,6.0,0.0,1.0,27.752475247524753,0.2939999997615814,1.0,50.0,2306.6435643564355,1.5702970464630883,77.5801983068485,63.5811880130579,31.713861389915543,22.315841580381488
2023-02-26T19:15:00Z,32.30963243484497,32.31748161315918,6.0,0.0,1.0,27.82,0.29389999985694887,1.0,50.0,2306.46,1.5790000188350677,84.60300003051758,69.88500022888184,31.668999862670898,22.215000190734862
2023-02-26T19:30:00Z,30.88352125942117,30.880443006458847,6.0,0.0,1.0,27.792079207920793,0.2937029703418807,1.0,50.0,2306.3465346534654,1.5772277411848012,86.01089039415416,71.24950537351098,32.546534623249926,22.839603763995786
2023-02-26T19:45:00Z,30.715399265289307,30.73187828063965,6.0,0.0,1.0,27.86,0.29360000014305115,1.0,50.0,2306.56,1.5800000190734864,87.7029997253418,72.7429997253418,32.245999870300295,22.33900011062622
2023-02-26T20:00:00Z,34.13860445022583,34.1547735786438,6.0,0.0,1.0,27.72,0.2937000000476837,1.0,50.0,2306.9,1.576000018119812,83.15200004577636,68.14200004577637,32.85599994659424,22.566000118255616
2023-02-26T20:15:00Z,33.28149368739364,33.27163635858215,6.0,0.0,1.0,27.534653465346533,0.2939999997615814,1.0,50.0,2306.940594059406,1.5475247638060314,79.59108870100268,65.09405933040203,33.46237616963906,22.900990099009903
2023-02-26T20:30:00Z,30.941923656463622,30.931203880310058,6.0,0.0,1.0,27.74,0.2935000002384186,1.0,50.0,2306.35,1.5590000140666962,86.7070002746582,71.56200012207032,33.38900001525879,22.989000244140627
2023-02-26T20:45:00Z,31.87364406396847,31.88606060141384,6.0,0.0,1.0,27.702970297029704,0.2939999997615814,1.0,50.0,2306.990099009901,1.5752475426928831,87.81881200204981,72.61584094963452,32.71782176329358,22.606930609976892
2023-02-26T21:00:00Z,34.20102955574213,34.23433716352596,6.0,0.0,1.0,27.46511627906977,0.2939999997615814,1.0,50.0,2306.8255813953488,1.5441860570464023,78.633720575377,64.36744179836539,31.30116278626198,21.789534901463707
2023-02-26T21:15:00Z,31.96066892265093,31.96248464301081,6.0,0.0,1.0,27.663366336633665,0.2938019801484476,1.0,50.0,2306.871287128713,1.5544554585277444,80.33564350392558,66.061386183937,32.71386133326162,22.85445545687534
2023-02-26T21:30:00Z,31.131738204956054,31.14378625869751,6.0,0.0,1.0,27.72,0.29389999985694887,1.0,50.0,2306.74,1.5630000150203704,84.60699981689453,70.09600036621094,32.232000255584715,22.616999797821045
2023-02-26T21:45:00Z,31.426902015610498,31.41535011140427,6.0,0.0,1.0,27.722772277227723,0.2939999997615814,1.0,50.0,2306.920792079208,1.5524752600358265,84.5485144133615,70.0544557476988,32.26732680821183,22.65544558987759
2023-02-26T22:00:00Z,32.291238708496095,32.28225511550903,6.0,0.0,1.0,27.67,0.2932000005245209,1.0,50.0,2306.89,1.5530000126361847,82.67199996948243,68.27299972534179,31.56099992752075,22.122999935150148
2023-02-26T22:15:00Z,31.0952569808083,31.07366099302796,6.0,0.0,1.0,27.724137931034484,0.29377011492334565,1.0,50.0,2306.5632183908046,1.562068980315636,86.99080438723509,72.29885057471265,31.43448274985127,21.922988540824804
2023-02-26T22:30:00Z,32.72941879272461,32.76199853897095,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.78,1.562000014781952,86.02900016784668,70.85800003051757,32.01099966049194,22.209000053405763
2023-02-26T22:45:00Z,33.491120064612666,33.47219842967421,6.0,0.0,1.0,27.366336633663366,0.2938019801484476,1.0,50.0,2307.128712871287,1.5336633743626056,78.22772284781578,63.79900998408252,32.90198020179673,22.613861291715413
2023-02-26T23:00:00Z,32.97692319869995,32.989495258331296,6.0,0.0,1.0,27.45,0.2939999997615814,1.0,50.0,2307.19,1.5470000112056732,83.82299987792969,68.95499984741211,32.92800025939941,22.654999904632568
2023-02-26T23:15:00Z,30.95584280014038,30.959642810821535,6.0,0.0,1.0,27.564356435643564,0.2938019801484476,1.0,50.0,2307.158415841584,1.5376237713464416,87.0633661251257,71.95544562009302,33.433663302128856,23.032673070926478
2023-02-26T23:30:00Z,33.101913886495154,33.11246012697126,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.26,1.5210000050067902,83.08999992370606,68.19100006103515,33.271000175476075,22.789999923706056
2023-02-26T23:45:00Z,32.62172866821289,32.60326906204224,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.05,1.5250000059604645,81.19800003051758,66.77000007629394,33.36599998474121,22.888000164031983
2023-02-27T00:00:00Z,32.59601279532556,32.60361297531883,6.0,0.0,1.0,27.554455445544555,0.2938019801484476,1.0,50.0,2306.8811881188117,1.5475247638060314,86.77128638843499,71.8881183284344,32.701980062050396,22.55841574338403
2023-02-27T00:15:00Z,32.624715385437014,32.62783489227295,6.0,0.0,1.0,27.21,0.2937000000476837,1.0,50.0,2307.11,1.536000008583069,84.76000007629395,69.85199996948242,32.89300018310547,22.67800016403198
2023-02-27T00:30:00Z,32.77779713243541,32.768326107818304,6.0,0.0,1.0,27.247524752475247,0.29350495072874694,1.0,50.0,2307.029702970297,1.518811885673221,80.45148468017578,66.00693005854541,32.917821600885674,22.58613886691556
2023-02-27T00:45:00Z,32.40761693954468,32.41278726577759,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2306.85,1.5330000078678132,83.88300018310547,69.29199989318847,33.25700008392334,22.82099988937378
2023-02-27T01:00:00Z,32.04679968805596,32.02333858225605,6.0,0.0,1.0,27.376237623762375,0.29360396053531385,1.0,50.0,2307.2574257425745,1.5376237713464416,87.54257443871829,72.46336636684909,33.93663357272006,23.19405940971752
2023-02-27T01:15:00Z,32.2386188697815,32.2485768699646,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2307.14,1.5300000071525575,85.23999984741211,70.27900009155273,33.59200016021728,22.952999954223632
2023-02-27T01:30:00Z,33.65856090545654,33.655530281066895,6.0,0.0,1.0,27.257425742574256,0.2938019801484476,1.0,50.0,2307.2574257425745,1.5168316871813028,80.89099990844727,66.0762375180084,34.55699996948242,23.435643847626036
2023-02-27T01:45:00Z,33.3990546122636,33.391252328853795,6.0,0.0,1.0,27.2,0.29379999995231626,1.0,50.0,2307.26,1.5220000052452087,83.81188118811882,69.04499977111817,34.689109160168336,23.55500011444092
2023-02-27T02:00:00Z,32.6189146232605,32.627495784759525,6.0,0.0,1.0,27.31,0.29379999995231626,1.0,50.0,2306.94,1.531000007390976,87.50300033569336,72.41900016784668,34.467000045776366,23.52200002670288
2023-02-27T02:15:00Z,33.21177104912182,33.21486735579991,6.0,0.0,1.0,27.356435643564357,0.2939009899550145,1.0,50.0,2307.059405940594,1.5237623819030157,86.41485119810199,71.17722758680287,34.52574271022684,23.455445657862295
2023-02-27T02:30:00Z,34.24761890411377,34.24991046905517,6.0,0.0,1.0,27.11,0.29389999985694887,1.0,50.0,2307.17,1.5180000042915345,80.63699928283691,65.82300041198731,34.75700035095215,23.52000036239624
2023-02-27T02:45:00Z,33.96450520505999,33.97011641700669,6.0,0.0,1.0,27.217821782178216,0.29360396053531385,1.0,50.0,2307.4653465346537,1.5237623819030157,83.24752460139813,68.46039619068108,34.97029714301081,23.66534650443804
2023-02-27T03:00:00Z,31.53278409957886,31.526109046936035,6.0,0.0,1.0,27.36,0.29360000014305115,1.0,50.0,2307.0,1.5350000083446502,86.05999954223633,70.92,35.50599975585938,23.96799987792969
2023-02-27T03:15:00Z,32.73583259204827,32.75358115092362,6.0,0.0,1.0,27.287128712871286,0.2937029703418807,1.0,50.0,2307.069306930693,1.5257425803949338,86.39505057759804,71.26039576766514,35.50990106563757,23.926732393774657
2023-02-27T03:30:00Z,34.57860166549683,34.56936319351196,6.0,0.0,1.0,27.38,0.29379999995231626,1.0,50.0,2307.41,1.5300000071525575,86.4260001373291,71.28000022888183,36.00600025177002,24.26500024795532
2023-02-27T03:45:00Z,34.356248664855954,34.344569549560546,6.0,0.0,1.0,27.257425742574256,0.2939999997615814,1.0,50.0,2306.97,1.526000006198883,84.72699974060059,69.45000015258789,36.17500015258789,24.241000022888183
2023-02-27T04:00:00Z,33.9272730987851,33.93688930851398,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2307.2178217821784,1.5287128781328108,82.58613873472308,67.51881257614286,36.24554439582447,24.36237641136245
2023-02-27T04:15:00Z,35.41798652648926,35.438489723205564,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2307.42,1.5300000071525575,83.84499992370606,68.69999938964844,36.32200000762939,24.286000061035157
2023-02-27T04:30:00Z,33.22474492894541,33.206165143758945,6.0,0.0,1.0,27.485148514851485,0.2939999997615814,1.0,50.0,2306.762376237624,1.5316831758706877,86.42277330455214,71.05742599940535,37.02574274799611,24.78514848841299
2023-02-27T04:45:00Z,32.8813724899292,32.87708702087402,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.17,1.5340000081062317,86.8909991455078,71.51900024414063,36.78700004577637,24.58200023651123
2023-02-27T05:00:00Z,32.692521841219154,32.703431044474684,6.0,0.0,1.0,27.425742574257427,0.2939009899550145,1.0,50.0,2307.009900990099,1.5594059547575394,86.22673291499072,70.8138606005376,36.95742631666731,24.7049508047576
2023-02-27T05:15:00Z,34.964581928253175,34.98575635910034,6.0,0.0,1.0,27.41,0.29389999985694887,1.0,50.0,2307.08,1.5340000081062317,85.5259992980957,70.15699974060058,36.93099987030029,24.65999996185303
2023-02-27T05:30:00Z,34.330683415479,34.316009710330775,6.0,0.0,1.0,27.504950495049506,0.29360396053531385,1.0,50.0,2307.2178217821784,1.5435643668221954,84.9762375331161,69.5267322653591,37.43168307767056,24.953465414519357
2023-02-27T05:45:00Z,35.04660457611084,35.05279613494873,6.0,0.0,1.0,27.53,0.29379999995231626,1.0,50.0,2306.97,1.5540000128746032,85.28200004577637,69.89900024414062,36.969999923706055,24.685999946594237
2023-02-27T06:00:00Z,34.8782368850708,34.86328903198242,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2306.79,1.557000013589859,86.02800094604493,70.60399978637696,37.27400001525879,24.79099977493286
2023-02-27T06:15:00Z,35.279611228716256,35.27165994549742,6.0,0.0,1.0,27.623762376237625,0.2938019801484476,1.0,50.0,2306.891089108911,1.5485148630519905,84.46534661019203,69.01386132570777,37.132673546819404,24.75247541748651
2023-02-27T06:30:00Z,34.8336506652832,34.82890140533447,6.0,0.0,1.0,27.54,0.29389999985694887,1.0,50.0,2306.47,1.5580000138282777,82.53199913024902,67.33500091552735,36.99300014495849,24.766000003814696
2023-02-27T06:45:00Z,32.185407072010605,32.16857147216797,6.0,0.0,1.0,27.782178217821784,0.29360396053531385,1.0,50.0,2306.6039603960394,1.5663366494792523,84.88316813553914,70.1910889880492,35.16633655057095,24.014851560687074
2023-02-27T07:00:00Z,31.699616203308107,31.705144901275634,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.68,1.5900000214576722,87.15700004577637,72.60400047302247,32.952000579833985,22.907999801635743
2023-02-27T07:15:00Z,31.53360123209434,31.541364178799167,6.0,0.0,1.0,27.831683168316832,0.2939999997615814,1.0,50.0,2306.4455445544554,1.57821784043076,84.46039611514252,70.19702964253945,31.357425651927986,21.914851462486947
2023-02-27T07:30:00Z,30.910651950836183,30.903600425720214,6.0,0.0,1.0,27.5,0.29389999985694887,1.0,50.0,2306.99,1.5520000123977662,81.79800018310547,67.99100105285645,30.77299991607666,21.73300001144409
2023-02-27T07:45:00Z,30.117526950836183,30.108002758026124,6.0,0.0,1.0,27.22772277227723,0.2939009899550145,1.0,50.0,2307.1881188118814,1.5247524811489748,82.46799957275391,68.71699996948242,29.612999935150146,21.15800022125244
2023-02-27T08:00:00Z,29.0675213879878,29.09078386514494,6.0,0.0,1.0,27.5,0.2937000000476837,1.0,50.0,2306.86,1.5390000092983245,84.48217841422203,71.08514842420522,28.09603963039889,20.540594082067507
2023-02-27T08:15:00Z,27.62693069458008,27.628023262023927,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2306.72,1.5490000116825104,88.15799987792968,74.33800018310546,27.230999908447266,20.127000102996828
2023-02-27T08:30:00Z,27.047334803212987,27.046084526741858,6.0,0.0,1.0,27.623762376237625,0.2938019801484476,1.0,50.0,2306.7128712871286,1.5514851607898674,84.33960489707418,71.29306936736154,25.3059405525132,19.162376271616115
2023-02-27T08:45:00Z,28.12613447189331,28.123148174285888,6.0,0.0,1.0,27.46,0.29379999995231626,1.0,50.0,2306.8,1.5610000145435334,80.87099975585937,67.86999969482422,25.365,18.981999912261962
2023-02-27T09:00:00Z,26.76390553464984,26.765740989458443,6.0,0.0,1.0,27.693069306930692,0.2938019801484476,1.0,50.0,2306.831683168317,1.574257443446924,84.95346537675007,72.13069303909151,25.01881191518047,19.046534717673122
2023-02-27T09:15:00Z,26.62444272994995,26.62745246887207,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.53,1.5790000188350677,92.96299980163575,77.931000289917,24.94099998474121,18.989000091552736
2023-02-27T09:30:00Z,35.67237249374389,35.7248224067688,6.0,0.0,1.0,27.3,0.29379999995231626,1.0,50.0,2306.92,1.524000005722046,64.72799961090088,50.34599987030029,24.02899984359741,18.300000019073487
2023-02-27T09:45:00Z,37.527573557183295,37.46316250716106,6.0,0.0,1.0,26.95049504950495,0.2939009899550145,1.0,50.0,2307.3564356435645,1.4980198015080821,53.17623757843924,39.70990101653751,25.738613827393788,19.18613862519217
2023-02-27T10:00:00Z,26.11121427536011,26.085797023773193,6.0,0.0,1.0,27.51,0.2939999997615814,1.0,50.0,2307.11,1.5440000104904175,80.63100006103515,65.64200004577637,25.499000053405762,19.417000198364256
2023-02-27T10:15:00Z,31.719049132696473,31.741973574798887,6.0,0.0,1.0,27.405940594059405,0.2939999997615814,1.0,50.0,2307.09900990099,1.5257425803949338,72.3158416370354,56.9841582421029,24.42277213370446,18.777227760541557
2023-02-27T10:30:00Z,27.79502679824829,27.75761863708496,6.0,0.0,1.0,27.28,0.29389999985694887,1.0,50.0,2307.06,1.524000005722046,71.96999996185303,57.47000003814697,25.496000003814697,19.50900001525879
2023-02-27T10:45:00Z,24.534587293568222,24.528337195368096,6.0,0.0,1.0,27.702970297029704,0.2937029703418807,1.0,50.0,2306.4752475247524,1.5643564509873342,93.63267350905012,76.5445541532913,25.074257369088656,19.39405941727138
2023-02-27T11:00:00Z,29.694533824920654,29.744540424346923,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.94,1.5520000123977662,80.23899997711182,65.34900005340576,24.219999980926513,18.770999965667723
2023-02-27T11:15:00Z,33.821474944010816,33.78422195132416,6.0,0.0,1.0,27.02970297029703,0.2939999997615814,1.0,50.0,2307.3267326732675,1.506930694721713,59.37623773707021,45.24257410634862,25.469306908031502,19.40891105349701
2023-02-27T11:30:00Z,25.875320663452147,25.860712699890136,6.0,0.0,1.0,27.76,0.29389999985694887,1.0,50.0,2306.57,1.564000015258789,81.28999992370605,66.77900009155273,25.32499990463257,19.41900020599365
2023-02-27T11:45:00Z,29.660732917785644,29.711612491607667,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.51,1.600000023841858,80.85099979400634,65.0949995803833,24.24899995803833,18.84
2023-02-27T12:00:00Z,27.33319129566155,27.298407261914544,6.0,0.0,1.0,27.93069306930693,0.2938019801484476,1.0,50.0,2306.4158415841584,1.592079229874186,74.53762383036094,60.30495037418781,25.601980209350586,19.604950593249633
2023-02-27T12:15:00Z,25.746690425872803,25.739523067474366,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.49,1.600000023841858,87.34300003051757,71.88399997711181,25.126999855041504,19.243999881744386
2023-02-27T12:30:00Z,28.933085942032314,28.98507025690362,6.0,0.0,1.0,27.99009900990099,0.2939999997615814,1.0,50.0,2306.2871287128714,1.600000023841858,84.76534641379178,68.88415878598053,24.388118819435043,18.739604119027014
2023-02-27T12:45:00Z,30.70764186859131,30.679552059173584,6.0,0.0,1.0,27.8,0.2939999997615814,1.0,50.0,2306.69,1.5710000169277192,66.6999997329712,52.35599998474121,25.413000087738038,19.28199998855591
2023-02-27T13:00:00Z,25.4450213432312,25.44951597213745,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.0,1.5980000233650207,86.28199951171875,71.1129999923706,25.113000049591065,19.30299997329712
2023-02-27T13:15:00Z,25.012635780103277,25.02659140692817,6.0,0.0,1.0,28.0,0.2937979797522227,1.0,50.0,2306.1111111111113,1.600000023841858,93.06565664272115,77.0585858123471,24.93636368260239,19.25555552858295
2023-02-27T13:30:00Z,33.54479377123774,33.541195441265494,6.0,0.0,1.0,27.606060606060606,0.2939999997615814,1.0,50.0,2306.8282828282827,1.5686868850630944,66.0724490418726,51.38061227603834,24.665306169159557,18.74848483307193
2023-02-27T13:45:00Z,27.571154750123316,27.550280064952616,6.0,0.0,1.0,27.95876288659794,0.2939999997615814,1.0,50.0,2306.4123711340208,1.5907216711142629,73.8081633120167,59.42346934882962,25.384693924261597,19.391752479002648
2023-02-27T14:00:00Z,25.346910862007526,25.35341700158938,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4646464646466,1.5979798213400023,92.01515151515152,76.1959596884371,24.899999984587083,19.090909052376794
2023-02-27T14:15:00Z,32.25754770278931,32.25017757415772,6.0,0.0,1.0,27.74,0.29379999995231626,1.0,50.0,2306.89,1.574000017642975,67.41700008392334,52.76799983978272,24.852000217437745,18.78799991607666
2023-02-27T14:30:00Z,28.020118135394473,28.022036928119082,6.0,0.0,1.0,27.949494949494948,0.2939999997615814,1.0,50.0,2306.40404040404,1.5949495175872186,77.60909063165838,62.7969698279795,25.087878891915985,19.07979807227549
2023-02-27T14:45:00Z,26.558335024901112,26.558981057369348,6.0,0.0,1.0,27.939393939393938,0.2939999997615814,1.0,50.0,2306.40404040404,1.5969697200890742,92.21616178570372,76.13838373049342,25.073737423829357,19.01313142102174
2023-02-27T15:00:00Z,32.87375299858324,32.90325987459433,6.0,0.0,1.0,27.595959595959595,0.2939999997615814,1.0,50.0,2306.8888888888887,1.564646480059383,69.4090909476232,53.91212132001164,24.629292979384914,18.549495003440164
2023-02-27T15:15:00Z,28.10293241943976,28.088053327618223,6.0,0.0,1.0,27.767676767676768,0.2939999997615814,1.0,50.0,2306.6161616161617,1.5717171888158779,72.57272720336914,57.71616170863913,25.430303091954702,19.17676767676768
2023-02-27T15:30:00Z,24.792258186340334,24.80119565963745,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.2,1.5940000224113464,91.72599983215332,75.198999710083,25.0560000038147,18.95200008392334
2023-02-27T15:45:00Z,32.62658993884771,32.631141701129955,6.0,0.0,1.0,27.595959595959595,0.29369696974754333,1.0,50.0,2306.838383838384,1.5626262775575273,68.3848481997095,53.41212132001164,24.67979795282537,18.418181814328587
2023-02-27T16:00:00Z,26.129710788726808,26.116114082336427,6.0,0.0,1.0,27.87,0.29379999995231626,1.0,50.0,2306.71,1.5900000214576722,81.44700019836426,66.22799983978271,25.286000061035157,19.005000133514404
2023-02-27T16:15:00Z,26.51024892807007,26.534762573242187,6.0,0.0,1.0,28.06,0.29379999995231626,1.0,50.0,2306.53,1.6020000243186951,91.16099998474121,74.39999992370605,24.725000076293945,18.58299997329712
2023-02-27T16:30:00Z,34.28807804107666,34.29145332336426,6.0,0.0,1.0,27.65,0.29379999995231626,1.0,50.0,2307.01,1.5630000150203704,64.42300003051758,50.10400001525879,25.222999992370607,18.61599994659424
2023-02-27T16:45:00Z,26.72315902709961,26.70448715209961,6.0,0.0,1.0,27.8,0.2939999997615814,1.0,50.0,2306.38,1.5870000207424164,80.37100021362305,64.99100025177002,26.144999923706056,19.424000015258787
2023-02-27T17:00:00Z,27.782829775668606,27.806012616299167,6.0,0.0,1.0,27.93069306930693,0.2938019801484476,1.0,50.0,2306.5940594059407,1.590099031382268,90.08217824803721,73.45247521730933,25.758415845361085,19.072277352361397
2023-02-27T17:15:00Z,38.14310750961304,38.17472806930542,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2306.97,1.543000010251999,59.719000091552736,44.60000011444092,26.108999843597413,18.977999954223634
2023-02-27T17:30:00Z,31.38006633758545,31.331924686431886,6.0,0.0,1.0,27.43,0.29389999985694887,1.0,50.0,2307.11,1.5320000076293945,67.94000003814698,53.67599998474121,28.21500003814697,20.361999988555908
2023-02-27T17:45:00Z,26.62527093792906,26.641502021562935,6.0,0.0,1.0,27.92079207920792,0.2938019801484476,1.0,50.0,2306.4851485148515,1.592079229874186,92.54752478269067,75.32079216985419,27.584158491380144,20.109900880568098
2023-02-27T18:00:00Z,35.04356657028198,35.0643897819519,6.0,0.0,1.0,27.67,0.2939999997615814,1.0,50.0,2306.59,1.5630000150203704,69.9320000076294,54.653000106811525,27.549000034332277,19.769000072479248
2023-02-27T18:15:00Z,29.083788452148436,29.052952308654785,6.0,0.0,1.0,27.73,0.29379999995231626,1.0,50.0,2306.83,1.562000014781952,76.42700008392335,61.09899974822998,29.12199996948242,20.954999885559083
2023-02-27T18:30:00Z,27.56701203147964,27.575568605177473,6.0,0.0,1.0,27.97029702970297,0.2939999997615814,1.0,50.0,2306.4158415841584,1.59801982534994,93.81584152372757,75.57920776971496,28.64554458089394,20.611881048372478
2023-02-27T18:45:00Z,37.79884405136109,37.8603232383728,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2307.06,1.5490000116825104,66.74299983978271,50.956999969482425,28.151999988555907,20.08499994277954
2023-02-27T19:00:00Z,37.81563634872437,37.755937042236326,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.13,1.5020000004768372,59.416000022888184,44.65900001525879,30.218999977111817,21.09199991226196
2023-02-27T19:15:00Z,27.524401900791887,27.519500128113396,6.0,0.0,1.0,27.78,0.2938019801484476,1.0,50.0,2306.920792079208,1.57821784043076,87.49108909380318,71.25346529365765,29.777227854964757,21.200990185879245
2023-02-27T19:30:00Z,33.98523334503174,34.02497430801392,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2306.92,1.555000013113022,79.99899993896484,63.67800006866455,29.483000183105467,20.82599967956543
2023-02-27T19:45:00Z,34.080469093322755,34.04258071899414,6.0,0.0,1.0,27.14,0.29379999995231626,1.0,50.0,2307.26,1.51400000333786,68.47099998474121,52.989000129699704,31.117000064849854,21.776999855041502
2023-02-27T20:00:00Z,28.52115436553955,28.512452640533446,6.0,0.0,1.0,27.67,0.29389999985694887,1.0,50.0,2306.79,1.5780000185966492,91.01200004577636,73.52500022888184,30.718999881744384,21.691000080108644
2023-02-27T20:15:00Z,28.59515301543887,28.589937342275487,6.0,0.0,1.0,27.702970297029704,0.2938019801484476,1.0,50.0,2306.772277227723,1.5702970464630883,96.43861396714013,78.04752417838219,30.99999998111536,21.767326770442548
2023-02-27T20:30:00Z,32.749791297912594,32.7826024055481,6.0,0.0,1.0,27.48,0.29379999995231626,1.0,50.0,2306.94,1.5460000109672547,81.48800010681153,66.03399993896484,30.72999996185303,21.61500015258789
2023-02-27T20:45:00Z,32.383259010314944,32.36317197799683,6.0,0.0,1.0,27.28,0.29389999985694887,1.0,50.0,2307.11,1.5170000040531157,74.88599990844726,59.77900001525879,31.217000007629395,21.84699996948242
2023-02-27T21:00:00Z,31.530112766983486,31.52610469100499,6.0,0.0,1.0,27.475247524752476,0.29350495072874694,1.0,50.0,2306.940594059406,1.5495049622979495,84.55544537836963,68.58118808859646,31.361386081959942,21.938613759409083
2023-02-27T21:15:00Z,32.11490171432495,32.1116236114502,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2307.24,1.5220000052452087,79.10900047302246,63.765000343322754,31.34800018310547,21.94500011444092
2023-02-27T21:30:00Z,31.44669086456299,31.44598882675171,6.0,0.0,1.0,27.26,0.29360000014305115,1.0,50.0,2307.27,1.5230000054836272,80.31199996948243,65.26299987792969,31.685000019073485,22.070000171661377
2023-02-27T21:45:00Z,32.36326086044311,32.37136991500854,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.21,1.5200000047683715,81.46499977111816,66.05300064086914,31.80999994277954,22.160000095367433
2023-02-27T22:00:00Z,30.819685401916505,30.83333330154419,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2307.07,1.5250000059604645,86.75699974060059,70.61299980163574,32.00000015258789,22.283999919891357
2023-02-27T22:15:00Z,33.552071410830656,33.553263409302964,6.0,0.0,1.0,27.128712871287128,0.2939999997615814,1.0,50.0,2307.089108910891,1.5217821834110978,78.86831702808342,63.42970283432762,32.222771975073485,22.3613860630753
2023-02-27T22:30:00Z,32.33671258926392,32.31998365402222,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.02,1.519000004529953,78.16200019836425,63.049999771118166,32.2600001335144,22.383999977111817
2023-02-27T22:45:00Z,29.02012014389038,29.025783157348634,6.0,0.0,1.0,27.36,0.2939999997615814,1.0,50.0,2307.34,1.5490000116825104,87.52099967956543,70.81099975585937,32.2229998588562,22.461999702453614
2023-02-27T23:00:00Z,33.97320416894289,34.02004096531632,6.0,0.0,1.0,27.168316831683168,0.2939999997615814,1.0,50.0,2307.108910891089,1.5178217864272618,80.21980217659828,64.42475252812451,31.74851474195424,22.05148517495335
2023-02-27T23:15:00Z,33.207185153961184,33.18295970916748,6.0,0.0,1.0,27.08,0.29379999995231626,1.0,50.0,2307.39,1.5110000026226045,74.51300003051757,58.984999885559084,32.78699987411499,22.616999950408935
2023-02-27T23:30:00Z,32.016471195220944,32.02150064468384,6.0,0.0,1.0,27.29,0.2939999997615814,1.0,50.0,2307.22,1.5230000054836272,86.41099990844727,69.93100006103515,32.62099983215332,22.524999828338622
2023-02-27T23:45:00Z,31.553804661967966,31.53817112611072,6.0,0.0,1.0,27.059405940594058,0.2939999997615814,1.0,50.0,2307.3465346534654,1.507920793967672,85.14950508646446,69.19108936574199,33.02079230960053,22.81287142309812
2023-02-28T00:00:00Z,30.991550750732422,30.996410102844237,6.0,0.0,1.0,27.18,0.2937000000476837,1.0,50.0,2307.24,1.5080000019073487,89.85999984741211,73.55199935913086,32.815999832153324,22.643999938964843
2023-02-28T00:15:00Z,31.504886798858642,31.49646650314331,6.0,0.0,1.0,27.09,0.29379999995231626,1.0,50.0,2307.34,1.5160000038146972,85.97900001525879,70.06100006103516,33.35799999237061,22.91300006866455
2023-02-28T00:30:00Z,31.88631764024791,31.89263364584139,6.0,0.0,1.0,27.237623762376238,0.2938019801484476,1.0,50.0,2307.3564356435645,1.5128712901974668,90.42772251544612,74.33267340329614,33.636633504735364,23.075247566298682
2023-02-28T00:45:00Z,32.16265892028809,32.16766860961914,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.27,1.5090000021457672,88.01400009155273,72.16999992370606,33.58200004577637,23.03800012588501
2023-02-28T01:00:00Z,31.99743631362915,32.006453342437744,6.0,0.0,1.0,27.16,0.29389999985694887,1.0,50.0,2307.31,1.5180000042915345,89.46899971008301,73.5810001373291,33.69299980163574,23.130999984741212
2023-02-28T01:15:00Z,33.193346214294436,33.183827514648435,6.0,0.0,1.0,27.15,0.2939999997615814,1.0,50.0,2307.15,1.50700000166893,86.42700019836425,70.70400016784669,34.18799991607666,23.315000190734864
2023-02-28T01:30:00Z,33.98206962585449,33.98078369140625,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.29,1.5080000019073487,86.88300033569335,70.87499942779542,34.56500034332275,23.514999866485596
2023-02-28T01:45:00Z,32.5250008392334,32.53413249969483,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.48,1.5220000052452087,86.37400001525879,70.55399986267089,34.6160001373291,23.56799997329712
2023-02-28T02:00:00Z,32.37462146759033,32.38384113311768,6.0,0.0,1.0,27.21,0.29330000042915344,1.0,50.0,2307.37,1.512000002861023,88.41999992370606,72.2339998626709,34.80599998474121,23.694000129699706
2023-02-28T02:15:00Z,33.95836505889893,33.955604038238526,6.0,0.0,1.0,27.16,0.29379999995231626,1.0,50.0,2307.27,1.5080000019073487,86.82000030517578,70.97299964904785,34.81100009918213,23.64099987030029
