time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-02T11:15:00Z,13.668833255767822,13.66717384338379,2.910891089108911,0.0,0.504950495049505,14.23,0.14993999987840653,1.0,24.5,1199.14,0.8320000123977661,84.03699989318848,71.8270002746582,32.46199979782104,20.155
2023-03-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.62376199854482,71.01485140960996,28.69405936250592,47.22772271562331
2023-03-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47099983215332,65.61699996948242,12.131999988555908,46.57200000762939
2023-03-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.28316852833964,62.90000009064627,10.558415875576511,43.65742587098981
2023-03-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.52199996948242,70.13099983215332,9.569999961853027,46.63600009918213
2023-03-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.58811867591179,74.76336692583443,10.145544580893942,48.98316830927783
2023-03-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.70899993896484,69.69599975585938,10.856999788284302,46.73699966430664
2023-03-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.52100006103515,74.53499961853028,10.529999904632568,47.60700016021728
2023-03-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.28712848625561,72.7445546518458,10.564356350662685,47.80198023578908
2023-03-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.00300163269043,70.05500038146972,10.682999906539917,46.67500011444092
2023-03-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.3029691488436,70.42178087895459,10.361386100844582,46.56930674184667
2023-03-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.26599937438965,70.34100143432617,10.199999809265137,46.30599956512451
2023-03-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.16831683168317,69.29703000512454,10.091089267541866,45.84752466182898
2023-03-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.1079997253418,74.39000038146973,9.856000032424927,47.242999687194825
2023-03-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.78599998474121,74.045,10.123000030517579,47.980000038146976
2023-03-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.29605132655094,71.1671048214561,10.448684014772114,47.13289471676475
2023-03-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.98080798833057,68.95656547161063,10.251515080230405,46.27272738832416
2023-03-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.30891086087368,67.55643508457902,10.124752460139813,45.27623767663937
2023-03-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.25599998474121,68.52999984741211,9.823999996185302,45.26199981689453
2023-03-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.13267313135732,73.67425778832767,9.699999809265137,46.72079199611551
2023-03-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.3340000152588,73.89799964904785,9.930999956130982,47.9360001373291
2023-03-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.87700004577637,69.80900047302246,10.261000051498414,46.66200016021728
2023-03-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.7089104982886,67.8485150478854,9.865346578088138,45.76732718590463
2023-03-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.60699897766114,66.9060001373291,9.392000017166138,44.83299991607666
2023-03-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.24059431623705,72.50891045296547,8.847524718482896,46.39108899560305
2023-03-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.30300025939941,74.22100006103516,8.80799991607666,47.663999786376955
2023-03-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.1485147759466,70.86336630641824,9.081188428519976,46.61980222947527
2023-03-02T18:00:00Z,22.99006774902344,22.72033058166504,3.66,0.0,0.6,16.65,0.17022000014781952,1.0,30.5,1363.4,0.9470000143349171,74.84400009155273,62.926999969482424,22.318000030517577,34.202000007629394
2023-03-02T18:15:00Z,26.253241265174186,26.24351728080523,6.0,0.0,1.0,28.128712871287128,0.2939999997615814,1.0,50.0,2306.3762376237623,1.60792081780953,83.73762376237623,68.51683180403002,25.24455451965332,19.68613864407681
2023-03-02T18:30:00Z,26.463289031982423,26.46862953186035,6.0,0.0,1.0,28.1,0.2939999997615814,1.0,50.0,2306.32,1.605000025033951,85.64,71.18700035095215,24.889000034332277,19.233999919891357
2023-03-02T18:45:00Z,27.928313388824463,27.907441310882568,6.0,0.0,1.0,28.1,0.29379999995231626,1.0,50.0,2306.2,1.6020000243186951,79.99800003051757,66.70599990844727,25.13799997329712,19.260000133514403
2023-03-02T19:00:00Z,28.613099088763246,28.611216327931622,6.0,0.0,1.0,28.04950495049505,0.2939999997615814,1.0,50.0,2306.2574257425745,1.603960420825694,78.62772195646079,65.58316946501779,24.904950566811138,19.06831688456016
2023-03-02T19:15:00Z,27.167058124542237,27.168024826049805,6.0,0.0,1.0,28.0,0.29389999985694887,1.0,50.0,2306.44,1.6080000257492066,84.5009994506836,70.46799987792969,25.17400011062622,19.195
2023-03-02T19:30:00Z,26.99726986649013,27.001139555827226,6.0,0.0,1.0,28.02970297029703,0.2937029703418807,1.0,50.0,2306.5049504950493,1.603960420825694,84.02376224026821,70.17227731836904,24.917821751962794,19.017821585777963
2023-03-02T19:45:00Z,28.92300817489624,28.937374267578125,6.0,0.0,1.0,28.0,0.29389999985694887,1.0,50.0,2306.39,1.6030000245571137,79.73599967956542,66.40599983215333,24.75599988937378,18.751999931335448
2023-03-02T20:00:00Z,27.559256978554302,27.539360952849435,6.0,0.0,1.0,28.02970297029703,0.2939009899550145,1.0,50.0,2306.4158415841584,1.6029703215797348,81.2445538964602,67.82970247174254,25.277227760541557,18.977227730326135
2023-03-02T20:15:00Z,27.790328426361086,27.804378337860108,6.0,0.0,1.0,28.0,0.29379999995231626,1.0,50.0,2306.39,1.6040000247955322,84.94300003051758,71.11800003051758,24.91300003051758,18.781000003814697
2023-03-02T20:30:00Z,27.835328254699707,27.83908016204834,6.0,0.0,1.0,28.05,0.29389999985694887,1.0,50.0,2306.53,1.600000023841858,81.74299995422363,68.12400024414063,25.49700002670288,19.022000102996827
2023-03-02T20:45:00Z,29.65843321545289,29.654208532654412,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.2871287128714,1.604950520071653,80.66435581622737,67.184158551811,25.876237661531658,19.14554450535538
2023-03-02T21:00:00Z,28.975793724060058,28.97365982055664,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.32,1.6020000243186951,84.12799980163574,70.2070002746582,26.941000061035155,19.74699996948242
2023-03-02T21:15:00Z,30.979840892376284,30.99100662458061,6.0,0.0,1.0,28.00990099009901,0.2939999997615814,1.0,50.0,2306.4455445544554,1.6019802223337758,84.64950508646446,70.59901042976001,27.353465429627068,20.003960845494035
2023-03-02T21:30:00Z,30.099882659912108,30.085891456604003,6.0,0.0,1.0,28.02,0.29379999995231626,1.0,50.0,2306.28,1.6020000243186951,84.46100067138671,70.45799980163574,27.52599994659424,20.126000061035157
2023-03-02T21:45:00Z,28.970699272155763,28.977477073669434,6.0,0.0,1.0,28.01,0.2939999997615814,1.0,50.0,2306.43,1.6010000240802764,81.44100006103515,67.58099967956542,27.154999923706054,19.884999980926512
2023-03-02T22:00:00Z,30.029645107760288,30.01773479197285,6.0,0.0,1.0,28.019801980198018,0.2939009899550145,1.0,50.0,2306.5643564356437,1.600000023841858,81.99306948822324,68.09801974154935,28.09702992203212,20.309900925891235
2023-03-02T22:15:00Z,30.049750289916993,30.05084774017334,6.0,0.0,1.0,28.03,0.2937000000476837,1.0,50.0,2306.39,1.5990000236034394,84.83100021362304,70.62199974060059,28.460000038146973,20.703999843597412
2023-03-02T22:30:00Z,29.709219602074953,29.698165969093246,6.0,0.0,1.0,28.03960396039604,0.2938019801484476,1.0,50.0,2306.5148514851485,1.6019802223337758,84.1336634418752,69.9366342525671,28.58811890252746,20.633663404105913
2023-03-02T22:45:00Z,30.638717002868653,30.633656520843505,6.0,0.0,1.0,27.98,0.29379999995231626,1.0,50.0,2306.63,1.5970000231266022,81.26499946594238,67.03899986267089,29.42100008010864,21.016999969482423
2023-03-02T23:00:00Z,30.614064750671385,30.63530103683472,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.49,1.600000023841858,83.2660001373291,69.0429997253418,29.692000179290773,21.19700023651123
2023-03-02T23:15:00Z,31.402931307802106,31.38633446646209,6.0,0.0,1.0,27.99009900990099,0.2939999997615814,1.0,50.0,2306.5445544554455,1.594059428366104,85.22376326759263,70.60495131086596,30.070297127903096,21.383168569885857
2023-03-02T23:30:00Z,31.075334358215333,31.074030628204344,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.45,1.595000022649765,84.33599975585938,69.91599967956543,29.988000049591065,21.380999965667726
2023-03-02T23:45:00Z,32.21279561637652,32.21169900422049,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.7128712871286,1.596039626858022,82.44158459653949,67.95445561172939,30.866336595894087,21.739604081257735
2023-03-03T00:00:00Z,31.6867742729187,31.683837146759032,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.53,1.5960000228881837,82.33699974060059,67.75400016784668,31.717000083923338,22.275000076293946
2023-03-03T00:15:00Z,32.33451780942407,32.33884265635273,6.0,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,50.0,2306.267326732673,1.590099031382268,84.86633670920193,70.07326726630183,32.03960411147316,22.314851741979616
2023-03-03T00:30:00Z,32.267516117095944,32.26301664352417,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.36,1.593000022172928,84.62800102233886,69.71899925231934,32.49099987030029,22.697000045776367
2023-03-03T00:45:00Z,32.11013933181763,32.11942537307739,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.68,1.5920000219345092,83.98699981689452,69.23400009155273,32.17300010681152,22.53999994277954
2023-03-03T01:00:00Z,32.00722851139484,31.99911852166204,6.0,0.0,1.0,27.96039603960396,0.2939009899550145,1.0,50.0,2306.6138613861385,1.592079229874186,83.62970378611348,68.85742572746655,32.28415836674152,22.51782175573972
2023-03-03T01:15:00Z,32.05285936355591,32.06251605987549,6.0,0.0,1.0,27.9,0.2939999997615814,1.0,50.0,2306.69,1.5960000228881837,83.50400077819825,68.67699920654297,32.39499990463257,22.584999885559082
2023-03-03T01:30:00Z,32.34633974509664,32.34088030900105,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.2871287128714,1.594059428366104,83.69405908867864,68.75643535651783,32.883168494347295,22.808910955296884
2023-03-03T01:45:00Z,32.51109024047852,32.51815240859985,6.0,0.0,1.0,27.91,0.29389999985694887,1.0,50.0,2306.36,1.588000020980835,83.5630004119873,68.74000053405761,32.326999778747556,22.519999942779542
2023-03-03T02:00:00Z,32.5330762768736,32.554500013294785,6.0,0.0,1.0,27.88118811881188,0.2939999997615814,1.0,50.0,2306.6435643564355,1.5841584359065142,83.21782178217822,68.41980222192142,32.4118811730111,22.596039781476012
2023-03-03T02:15:00Z,34.26117389678955,34.258159217834475,6.0,0.0,1.0,27.86,0.29379999995231626,1.0,50.0,2306.37,1.581000019311905,83.34599945068359,68.4840007019043,32.55000015258789,22.564000301361084
2023-03-03T02:30:00Z,33.779714031219484,33.76988649368286,6.0,0.0,1.0,27.871287128712872,0.2939999997615814,1.0,50.0,2306.58,1.5910000216960907,83.90500122070313,68.88500129699707,33.02500034332275,22.80600028991699
2023-03-03T02:45:00Z,33.54773177722893,33.551629736872,6.0,0.0,1.0,27.87,0.29379999995231626,1.0,50.0,2306.792079207921,1.596039626858022,84.09108938084971,69.04554355734646,33.23069332613803,22.852475137993842
2023-03-03T03:00:00Z,34.24173101425171,34.23081953048706,6.0,0.0,1.0,27.89,0.29379999995231626,1.0,50.0,2306.58,1.581000019311905,83.65100036621094,68.49000007629394,33.86699996948242,23.22200017929077
2023-03-03T03:15:00Z,33.339888015595996,33.346199073413814,6.0,0.0,1.0,27.900990099009903,0.2939009899550145,1.0,50.0,2306.3861386138615,1.590099031382268,85.41881191140354,70.29603939245243,33.83861383117071,23.290098889039296
2023-03-03T03:30:00Z,32.86428550720215,32.877794647216795,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.57,1.5940000224113464,86.97999992370606,71.47699974060059,33.69299995422363,23.20399995803833
2023-03-03T03:45:00Z,33.623727704038714,33.60149695141481,6.0,0.0,1.0,27.900990099009903,0.2939009899550145,1.0,50.0,2306.6138613861385,1.592079229874186,82.18415862734955,67.20792071654064,33.861386025306025,23.19405950414072
2023-03-03T04:00:00Z,32.216144275665286,32.225831508636475,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.58,1.5890000212192534,85.78000030517578,70.70400009155273,33.72100009918213,23.272999992370604
2023-03-03T04:15:00Z,32.932246519787476,32.93484189250682,6.0,0.0,1.0,27.831683168316832,0.2939999997615814,1.0,50.0,2306.3762376237623,1.590099031382268,85.80693054199219,70.55148496722231,33.52574255914971,23.036633784228034
2023-03-03T04:30:00Z,33.858884716033934,33.86536708831787,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.63,1.588000020980835,83.84100028991699,68.8920002746582,33.65799987792969,23.136000080108644
2023-03-03T04:45:00Z,34.26419996261597,34.250138416290284,6.0,0.0,1.0,27.89,0.29379999995231626,1.0,50.0,2306.5,1.5820000195503234,84.75899978637695,69.68699996948243,33.95399959564209,23.356000270843506
2023-03-03T05:00:00Z,33.685107750467736,33.69894705668534,6.0,0.0,1.0,27.940594059405942,0.2939009899550145,1.0,50.0,2306.5445544554455,1.594059428366104,84.81485174197962,69.7900992667321,33.60495036663395,23.113861291715413
2023-03-03T05:15:00Z,31.950241680145265,31.94435188293457,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.68,1.5770000183582307,84.12000022888184,69.14799964904785,33.64400016784668,23.167000217437746
2023-03-03T05:30:00Z,33.311892877710925,33.3226108362179,6.0,0.0,1.0,27.554455445544555,0.2939999997615814,1.0,50.0,2306.8811881188117,1.5633663517413754,84.85148492189917,69.87722680120184,33.42079181482296,23.100000060430848
2023-03-03T05:45:00Z,32.95061655044556,32.93308198928833,6.0,0.0,1.0,27.45,0.29360000014305115,1.0,50.0,2307.17,1.5410000097751617,85.03100067138672,69.97099960327148,33.86000007629394,23.247999992370605
2023-03-03T06:00:00Z,33.66410736990447,33.66810504044636,6.0,0.0,1.0,27.465346534653467,0.29360396053531385,1.0,50.0,2307.207920792079,1.5475247638060314,85.29802001348817,70.19504947473507,33.57722771521842,23.056435462271814
2023-03-03T06:15:00Z,32.584245681762695,32.57891065597534,6.0,0.0,1.0,27.45,0.29389999985694887,1.0,50.0,2307.0,1.545000010728836,84.31499908447266,69.2710001373291,33.76700008392334,23.250000057220458
2023-03-03T06:30:00Z,33.83866598129273,33.84080434799194,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.77,1.5540000128746032,84.33399963378906,69.39700004577637,33.45600021362305,23.042999992370607
2023-03-03T06:45:00Z,33.4831908575379,33.484679080472134,6.0,0.0,1.0,27.584158415841586,0.2938019801484476,1.0,50.0,2306.5346534653463,1.5683168479711702,84.80792138127997,69.82772328593943,33.54950517711073,23.10990074837562
2023-03-03T07:00:00Z,33.72371822357178,33.70024070739746,6.0,0.0,1.0,27.76,0.2939999997615814,1.0,50.0,2306.43,1.5770000183582307,84.69100021362304,69.67300064086913,33.56500007629395,23.088000068664552
2023-03-03T07:15:00Z,32.9963963008163,33.00350053239577,6.0,0.0,1.0,27.752475247524753,0.2939999997615814,1.0,50.0,2306.792079207921,1.574257443446924,84.56930715730874,69.61089136104772,33.390099251624385,23.086138829146282
2023-03-03T07:30:00Z,32.94405710220337,32.929038257598876,6.0,0.0,1.0,27.73,0.29389999985694887,1.0,50.0,2306.49,1.5670000159740447,84.49900062561035,69.51599990844727,33.61200012207031,23.133000087738036
2023-03-03T07:45:00Z,33.60607536240379,33.6130585812106,6.0,0.0,1.0,27.722772277227723,0.2938019801484476,1.0,50.0,2306.762376237624,1.5772277411848012,84.53069312973778,69.60396016942393,33.17920843445429,22.927722949792845
2023-03-03T08:00:00Z,32.616458587646484,32.60018333435059,6.0,0.0,1.0,27.63,0.29379999995231626,1.0,50.0,2306.69,1.5650000154972077,84.63299995422364,69.64599998474121,33.389999885559085,23.035999908447266
2023-03-03T08:15:00Z,33.82031433105469,33.829789066314696,6.0,0.0,1.0,27.82,0.2939999997615814,1.0,50.0,2306.3,1.5780000185966492,84.15399971008301,69.29400009155273,32.989999809265136,22.771999950408937
2023-03-03T08:30:00Z,33.79946094928402,33.787553598385045,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.6435643564355,1.5762376419388422,83.94059398386739,69.04257330563989,33.13960394528833,22.897029593439385
2023-03-03T08:45:00Z,32.74654245376587,32.73595373153687,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.54,1.576000018119812,84.49300025939941,69.59300025939942,33.06800025939941,22.905999965667725
2023-03-03T09:00:00Z,33.17623538782101,33.18207043940478,6.0,0.0,1.0,27.831683168316832,0.2939999997615814,1.0,50.0,2306.5247524752476,1.585148535152473,82.94158444546237,68.136633995736,32.63168317964762,22.654455373782923
2023-03-03T09:15:00Z,31.768113327026366,31.748133296966554,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.51,1.588000020980835,86.45199989318847,71.19699981689453,32.75900016784668,22.73499979019165
2023-03-03T09:30:00Z,31.819400541853195,31.8244623240858,6.0,0.0,1.0,27.97029702970297,0.2939999997615814,1.0,50.0,2306.3762376237623,1.582178237414596,88.11188106725712,73.0940594059406,32.48118797151169,22.634653506892743
2023-03-03T09:45:00Z,32.40785493850708,32.42099527359009,6.0,0.0,1.0,27.84,0.29389999985694887,1.0,50.0,2306.42,1.5940000224113464,89.76,73.93800033569336,31.938999881744383,22.293999977111817
2023-03-03T10:00:00Z,33.982447166442874,33.970163078308104,6.0,0.0,1.0,27.82,0.2939999997615814,1.0,50.0,2306.4,1.5720000171661377,79.89199989318848,65.46199989318848,32.20999975204468,22.426999855041505
2023-03-03T10:15:00Z,30.97467647212567,30.95764738026232,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.6633663366338,1.58811883289035,85.92772281760037,70.72673261283649,31.938613702755163,22.364356390320427
2023-03-03T10:30:00Z,30.455190658569336,30.47185070037842,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.43,1.5960000228881837,91.96399978637696,75.50300010681153,31.216000022888185,22.00400016784668
2023-03-03T10:45:00Z,34.2879634894947,34.30626117592991,6.0,0.0,1.0,27.84158415841584,0.2939009899550145,1.0,50.0,2306.5940594059407,1.581188138168637,80.65247526263246,66.10495063101891,30.799009927428596,21.650494981520247
2023-03-03T11:00:00Z,31.794982776641845,31.767823219299316,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.28,1.5850000202655792,83.12599990844727,68.12399997711182,31.30300001144409,22.025
2023-03-03T11:15:00Z,30.199034303721817,30.216199006184493,6.0,0.0,1.0,27.980198019801982,0.2939009899550145,1.0,50.0,2306.7821782178216,1.5950495276120629,91.89405936061746,74.9910888671875,30.5089109439661,21.59900978768226
2023-03-03T11:30:00Z,33.45789588928223,33.45112518310547,6.0,0.0,1.0,27.78,0.293400000333786,1.0,50.0,2306.93,1.5660000157356262,80.805,66.2740001296997,30.477000007629396,21.52300003051758
2023-03-03T11:45:00Z,31.562338790893556,31.57092840194702,6.0,0.0,1.0,27.91,0.29379999995231626,1.0,50.0,2306.66,1.581000019311905,82.77799995422363,68.55699989318848,30.283000106811524,21.466000061035157
2023-03-03T12:00:00Z,31.174585399061147,31.176758888924475,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.089108910891,1.592079229874186,89.36831634823639,73.86831642377494,30.035643568133363,21.398019564033735
2023-03-03T12:15:00Z,31.292504081726076,31.307839584350585,6.0,0.0,1.0,27.95,0.29379999995231626,1.0,50.0,2306.37,1.5850000202655792,86.93000007629395,72.02299987792969,29.778999996185302,21.2470001411438
2023-03-03T12:30:00Z,31.320664226418675,31.305162920810208,6.0,0.0,1.0,27.831683168316832,0.2939009899550145,1.0,50.0,2306.5841584158416,1.5801980389226782,82.32970307605102,68.10594026168974,29.75346533142694,21.13762377748395
2023-03-03T12:45:00Z,30.344146308898925,30.336204948425294,6.0,0.0,1.0,27.47,0.29389999985694887,1.0,50.0,2307.01,1.557000013589859,86.56199996948243,72.10600006103516,29.485,21.125000133514405
2023-03-03T13:00:00Z,30.81683085224416,30.82987090384606,6.0,0.0,1.0,27.287128712871286,0.2938019801484476,1.0,50.0,2307.168316831683,1.5316831758706877,87.88118834542756,73.15544581649327,28.78316828283933,20.66534656109196
2023-03-03T13:15:00Z,31.66081569671631,31.648506259918214,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.28,1.5100000023841857,79.11700012207031,65.365,29.25199998855591,20.933999843597412
2023-03-03T13:30:00Z,28.984123592376708,28.97987741470337,6.0,0.0,1.0,27.277227722772277,0.2939009899550145,1.0,50.0,2307.5049504950493,1.5247524811489748,89.16799995422363,73.5891090619682,28.947524684490542,20.818811681010935
2023-03-03T13:45:00Z,31.43799632610661,31.45477819914865,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2306.96,1.5250000059604645,86.49108916934173,71.39900001525879,28.603999881744386,20.564000129699707
2023-03-03T14:00:00Z,32.28544771194458,32.26994358062744,6.0,0.0,1.0,27.11,0.29379999995231626,1.0,50.0,2307.29,1.5130000030994415,77.8989998626709,64.33699996948242,28.588000106811524,20.557999668121337
2023-03-03T14:15:00Z,30.823097965504864,30.83452568431892,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.1782178217823,1.5237623819030157,84.25346495373414,69.49405926997119,28.355445540777527,20.53168302479357
2023-03-03T14:30:00Z,31.236437950134277,31.213972415924072,6.0,0.0,1.0,27.29,0.2937000000476837,1.0,50.0,2307.09,1.5370000088214875,81.94400024414062,67.54599998474121,28.74099983215332,20.692000045776368
2023-03-03T14:45:00Z,28.432915262656635,28.42536814850156,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2306.5049504950493,1.582178237414596,93.85940566865524,74.97722754147973,28.169306991123918,20.395049633366046
2023-03-03T15:00:00Z,30.117896327972414,30.146739730834963,6.0,0.0,1.0,27.83,0.2939999997615814,1.0,50.0,2306.43,1.5830000197887422,92.07099960327149,75.39500003814697,27.926999816894533,20.318999977111815
2023-03-03T15:15:00Z,43.53059980184725,43.52838187642617,6.0,0.0,1.0,26.752475247524753,0.2939999997615814,1.0,50.0,2307.6138613861385,1.4722772211131483,54.301980084711964,35.46039607737324,27.85148511074557,19.691089006933836
2023-03-03T15:30:00Z,32.384695281982424,32.35499320983887,6.0,0.0,1.0,27.31,0.29389999985694887,1.0,50.0,2306.78,1.531000007390976,74.85399997711181,58.11699993133545,28.981000080108643,20.823000049591066
2023-03-03T15:45:00Z,40.14972919464111,40.17488887786865,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.35,1.5110000026226045,62.84100002288818,44.35400020599365,27.41099998474121,19.578999938964845
2023-03-03T16:00:00Z,33.130523492794225,33.09910230353327,6.0,0.0,1.0,27.247524752475247,0.2939999997615814,1.0,50.0,2307.237623762376,1.5227722826570567,69.9861385609844,53.37227728815362,28.930693012653013,20.70495059702656
2023-03-03T16:15:00Z,33.110029468536375,33.164781761169436,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2307.01,1.5590000140666962,80.24500007629395,62.57200023651123,27.817000026702882,20.088999767303466
2023-03-03T16:30:00Z,31.47967516077627,31.451065535592562,6.0,0.0,1.0,27.574257425742573,0.2938019801484476,1.0,50.0,2307.079207920792,1.5524752600358265,73.39999997733844,56.242574068579344,29.493069223838276,21.106930609976892
2023-03-03T16:45:00Z,28.771887493133544,28.76656930923462,6.0,0.0,1.0,27.81,0.2937000000476837,1.0,50.0,2306.36,1.5750000178813934,89.26799995422363,71.59600006103516,29.212000007629396,20.93799995422363
2023-03-03T17:00:00Z,35.21733304769686,35.24558939792142,6.0,0.0,1.0,27.465346534653467,0.2937029703418807,1.0,50.0,2306.930693069307,1.5445544660681545,74.40000031726196,57.36039575255743,28.926732677044253,20.58811895918138
2023-03-03T17:15:00Z,31.041512489318848,31.03102132797241,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2306.83,1.5560000133514404,75.06400016784669,57.84500007629394,29.76999988555908,21.31200004577637
2023-03-03T17:30:00Z,30.10149335861206,30.107487964630128,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.76,1.586000020503998,92.12799987792968,73.78200019836426,29.881999969482422,21.179999942779542
2023-03-03T17:45:00Z,37.71410003511032,37.72066105002224,6.0,0.0,1.0,27.346534653465348,0.2939999997615814,1.0,50.0,2307.19801980198,1.5415841683302776,69.38316851323194,52.45049497396639,30.740593900774964,21.487128663771223
2023-03-03T18:00:00Z,31.912619609832763,31.90183910369873,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.81,1.5590000140666962,76.79299995422363,59.59599983215332,31.412999992370604,22.058000087738037
2023-03-03T18:15:00Z,30.614774250748134,30.641521359434222,6.0,0.0,1.0,27.752475247524753,0.2938019801484476,1.0,50.0,2306.3366336633662,1.582178237414596,91.13960371867265,72.74158424906211,31.51089099846264,22.074257293550094
2023-03-03T18:30:00Z,38.287614517211914,38.27061939239502,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.45,1.51400000333786,66.39700008392334,49.38199993133545,32.33800018310547,22.255000019073485
2023-03-03T18:45:00Z,31.598907074125687,31.58154291209608,6.0,0.0,1.0,27.623762376237625,0.2939999997615814,1.0,50.0,2306.5742574257424,1.5425742675762366,81.40099002347134,64.40198018291208,32.760396145357944,22.71584148218136
2023-03-03T19:00:00Z,34.02297876358032,34.068357963562015,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.84,1.5530000126361847,85.045,66.73400024414063,31.74599998474121,22.148999996185303
2023-03-03T19:15:00Z,36.44777280807495,36.413137435913086,6.0,0.0,1.0,27.12,0.29379999995231626,1.0,50.0,2307.4,1.512000002861023,68.1070000076294,50.848999977111816,33.079000091552736,22.754999980926513
2023-03-03T19:30:00Z,30.981494318140616,30.969313517655475,6.0,0.0,1.0,27.445544554455445,0.29360396053531385,1.0,50.0,2307.069306930693,1.5485148630519905,86.97623775973179,69.25049519302821,33.06336616289498,22.899009855666964
2023-03-03T19:45:00Z,37.49799077987671,37.538832092285155,6.0,0.0,1.0,27.48,0.29379999995231626,1.0,50.0,2306.74,1.5490000116825104,79.93499984741212,61.567000007629396,32.15499979019165,22.205
2023-03-03T20:00:00Z,35.65708222719702,35.61584993872312,6.0,0.0,1.0,27.168316831683168,0.2938019801484476,1.0,50.0,2307.366336633663,1.518811885673221,70.88118792996548,53.19306934469997,34.19702971807801,23.465346610192025
2023-03-03T20:15:00Z,30.482998332977296,30.479468574523924,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2307.09,1.545000010728836,89.58699996948242,71.48899997711182,33.344000091552736,23.137000045776368
2023-03-03T20:30:00Z,38.54835948377553,38.55901057177251,6.0,0.0,1.0,27.168316831683168,0.2937029703418807,1.0,50.0,2307.2178217821784,1.5178217864272618,74.04158461920106,56.063366691664896,32.17722777564927,22.15742545552773
2023-03-03T20:45:00Z,32.65365894317627,32.6237439918518,6.0,0.0,1.0,27.16,0.29389999985694887,1.0,50.0,2307.29,1.50700000166893,75.29500007629395,57.829000053405764,32.827999954223635,22.94000005722046
2023-03-03T21:00:00Z,29.591730461120605,29.59204689025879,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2307.2,1.543000010251999,92.45799980163574,74.17400009155273,31.914999885559084,22.604999923706053
2023-03-03T21:15:00Z,37.82515931837629,37.85173344376064,6.0,0.0,1.0,27.128712871287128,0.29350495072874694,1.0,50.0,2307.09900990099,1.514851488689385,72.01881189629583,54.969306794723664,30.65742575768197,21.394059436156017
2023-03-03T21:30:00Z,32.290472774505616,32.264385833740235,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.26,1.51400000333786,74.75799976348877,57.64600009918213,32.071999912261965,22.46399995803833
2023-03-03T21:45:00Z,29.37819769830987,29.403287604303642,6.0,0.0,1.0,27.425742574257427,0.2939999997615814,1.0,50.0,2306.960396039604,1.5455445653141135,92.92277232255086,75.01584149351214,30.73465347290039,21.822772092158253
2023-03-03T22:00:00Z,37.604928741455076,37.60392765045166,6.0,0.0,1.0,27.09,0.2939999997615814,1.0,50.0,2307.39,1.5170000040531157,69.4330001449585,52.871000099182126,30.3579998588562,21.237999935150146
2023-03-03T22:15:00Z,30.345005696362787,30.346858863830565,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2307.3069306930693,1.5128712901974668,78.5792080718692,61.99504939164265,30.42178216311011,21.661386225483206
2023-03-03T22:30:00Z,29.028056583404542,29.02921725735806,6.0,0.0,1.0,27.56,0.29379999995231626,1.0,50.0,2306.77,1.555000013113022,94.67000015258789,76.44699989318848,29.125999870300294,20.88700012207031
2023-03-03T22:45:00Z,35.70796688079834,35.76337005615235,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.25,1.5280000066757202,76.28400051116944,59.67900009155274,28.50299987792969,20.385000133514403
2023-03-03T23:00:00Z,33.3910281492932,33.342045566823224,6.0,0.0,1.0,27.198019801980198,0.29360396053531385,1.0,50.0,2307.4059405940593,1.5138613894434259,69.0118814978269,52.78613855343054,30.370297025926043,21.423762179837368
2023-03-03T23:15:00Z,28.60029552459717,28.60398096084595,6.0,0.0,1.0,27.44,0.29389999985694887,1.0,50.0,2307.04,1.5390000092983245,91.91099990844727,73.80599990844726,29.551000061035158,21.100000076293945
2023-03-03T23:30:00Z,36.55406819711818,36.56089491891389,6.0,0.0,1.0,27.128712871287128,0.2939009899550145,1.0,50.0,2307.029702970297,1.5168316871813028,69.20000015863097,53.04851494213142,29.46039607737324,20.82574236274946
2023-03-03T23:45:00Z,29.75216423034668,29.731686305999755,6.0,0.0,1.0,27.21,0.29389999985694887,1.0,50.0,2307.28,1.5300000071525575,81.02300010681152,64.01900024414063,30.081999988555907,21.393999805450438
2023-03-04T00:00:00Z,29.172977126470887,29.197241622622652,6.0,0.0,1.0,27.445544554455445,0.2937029703418807,1.0,50.0,2306.8217821782177,1.5435643668221954,94.49405926997119,75.59306939757697,29.633663290798076,21.12673272236739
2023-03-04T00:15:00Z,38.19645824432373,38.194316711425785,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.18,1.5030000007152557,65.38299983978271,49.17800018310547,29.70300012588501,20.897000045776366
2023-03-04T00:30:00Z,30.149849128723144,30.13263174057007,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.02,1.5110000026226045,80.04499992370606,63.10100009918213,30.45299980163574,21.596000118255617
2023-03-04T00:45:00Z,30.425511690649657,30.455347419965385,6.0,0.0,1.0,27.257425742574256,0.2939999997615814,1.0,50.0,2307.168316831683,1.5396039698383597,91.03960396039604,72.98316857366278,29.769307051554765,21.174257618365903
2023-03-04T01:00:00Z,36.05979608535767,36.04073978424072,6.0,0.0,1.0,27.11,0.29389999985694887,1.0,50.0,2307.15,1.5030000007152557,66.16099967956544,50.30500007629394,30.022000045776366,21.17600004196167
2023-03-04T01:15:00Z,28.795991236620612,28.79541308336919,6.0,0.0,1.0,27.336633663366335,0.2939999997615814,1.0,50.0,2306.9504950495048,1.5346534736085646,86.51287109072845,68.99603958885268,29.864356484743627,21.291089124018605
2023-03-04T01:30:00Z,32.31665513992309,32.364625988006594,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.14,1.531000007390976,85.7450004196167,68.28800048828126,28.920999908447264,20.670999965667725
2023-03-04T01:45:00Z,34.56667675358234,34.528691282366765,6.0,0.0,1.0,27.08910891089109,0.2939999997615814,1.0,50.0,2307.29702970297,1.500990099245959,66.98316834704711,50.92376225537593,29.73267326732673,21.06930711953947
2023-03-04T02:00:00Z,28.118889656066894,28.10887279510498,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.31,1.5320000076293945,88.26900001525878,70.66800006866455,29.023999977111817,20.88299991607666
2023-03-04T02:15:00Z,33.77562927246094,33.82183204650879,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.35,1.5290000069141387,78.58200035095214,61.823999862670895,28.062999992370607,20.169000034332274
2023-03-04T02:30:00Z,30.858249229959924,30.826944766658368,6.0,0.0,1.0,27.22772277227723,0.2939999997615814,1.0,50.0,2307.2475247524753,1.5128712901974668,72.8475248129061,57.24158413575427,29.11881188118812,20.91287140799041
2023-03-04T02:45:00Z,27.64864860534668,27.64545146942139,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2306.99,1.5390000092983245,91.65000007629395,73.76999992370605,28.261999988555907,20.40600009918213
2023-03-04T03:00:00Z,30.1368621033017,30.164817262404036,6.0,0.0,1.0,27.247524752475247,0.2938019801484476,1.0,50.0,2307.089108910891,1.5425742675762366,89.61980241832167,72.72772258343083,27.76534633825321,20.11881197561132
2023-03-04T03:15:00Z,38.673563194274905,38.66379631042481,6.0,0.0,1.0,26.99,0.2937000000476837,1.0,50.0,2307.31,1.5020000004768372,59.01600032806397,43.31599998474121,28.19300012588501,20.153000144958497
2023-03-04T03:30:00Z,29.27450374565502,29.243018934042148,6.0,0.0,1.0,27.207920792079207,0.2939999997615814,1.0,50.0,2307.128712871287,1.5287128781328108,78.60198030377379,62.92178223864867,28.252475077562995,20.46237624517762
2023-03-04T03:45:00Z,31.099853286743166,31.151582164764406,6.0,0.0,1.0,27.33,0.29389999985694887,1.0,50.0,2307.03,1.5410000097751617,85.15799995422363,68.18299999237061,27.217000045776366,19.790000019073485
2023-03-04T04:00:00Z,32.19323707580566,32.151624050140384,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2307.29,1.5130000030994415,69.67400005340576,54.23700008392334,28.28500011444092,20.396000175476075
2023-03-04T04:15:00Z,27.04533378676613,27.059825897216797,6.0,0.0,1.0,27.386138613861387,0.2939009899550145,1.0,50.0,2307.138613861386,1.5326732751166467,89.3455444940246,71.89207926835164,27.347524699598257,20.030693224160977
2023-03-04T04:30:00Z,29.88088544845581,29.89962324142456,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2307.04,1.5330000078678132,91.0130004119873,73.9530004119873,26.8360001373291,19.62199998855591
2023-03-04T04:45:00Z,37.39459621316136,37.38995115827806,6.0,0.0,1.0,27.06930693069307,0.2938019801484476,1.0,50.0,2307.089108910891,1.502970297737877,60.70693051933062,45.142574310302734,27.46831684301395,19.791088972941484
2023-03-04T05:00:00Z,28.472808837890625,28.443771095275878,6.0,0.0,1.0,27.33,0.29379999995231626,1.0,50.0,2307.18,1.5460000109672547,79.6349998474121,63.85099987030029,27.669000034332274,20.198999824523927
2023-03-04T05:15:00Z,29.30045533888411,29.335192500954808,6.0,0.0,1.0,27.633663366336634,0.2938019801484476,1.0,50.0,2306.3267326732675,1.5524752600358265,87.47821762538192,70.20693082148486,26.425742612026706,19.434653612646727
2023-03-04T05:30:00Z,32.45588706970215,32.43739395141601,6.0,0.0,1.0,27.26,0.2937000000476837,1.0,50.0,2307.12,1.5200000047683715,68.38300003051758,52.96799976348877,27.19,19.80400016784668
2023-03-04T05:45:00Z,27.510890274047853,27.49169189453125,6.0,0.0,1.0,27.673267326732674,0.2939009899550145,1.0,50.0,2306.6534653465346,1.5752475426928831,88.00399978637695,70.53700004577637,27.518999977111818,20.04950506380289
2023-03-04T06:00:00Z,29.976327556194644,30.00406763813283,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.7,1.5840000200271607,91.75148486146833,73.92574246094959,26.779207928345937,19.67300033569336
2023-03-04T06:15:00Z,36.681874980926516,36.66906663894653,6.0,0.0,1.0,27.29,0.29389999985694887,1.0,50.0,2307.27,1.5200000047683715,61.19400009155274,45.78300006866455,27.172000045776368,19.68800018310547
2023-03-04T06:30:00Z,28.337485776089206,28.312020500107568,6.0,0.0,1.0,27.73267326732673,0.2938019801484476,1.0,50.0,2306.633663366337,1.5702970464630883,79.44059405940594,63.67524768338345,27.58019798580963,20.158415822699517
2023-03-04T06:45:00Z,29.092854824066162,29.12478899002075,6.0,0.0,1.0,27.72,0.2937000000476837,1.0,50.0,2306.4,1.5870000207424164,90.5029997253418,72.48699993133545,26.33800001144409,19.436000137329103
2023-03-04T07:00:00Z,33.78675086899559,33.75870143777073,6.0,0.0,1.0,27.425742574257427,0.2938019801484476,1.0,50.0,2306.930693069307,1.5435643668221954,65.80396066797842,50.662376214962194,27.1475247864676,19.78217840666818
2023-03-04T07:15:00Z,27.234341278076172,27.221949138641357,6.0,0.0,1.0,27.87,0.2937000000476837,1.0,50.0,2306.61,1.5770000183582307,85.27999961853027,68.76300010681152,26.686000061035156,19.663999958038332
2023-03-04T07:30:00Z,27.489949556860594,27.505524191525904,6.0,0.0,1.0,27.861386138613863,0.2938019801484476,1.0,50.0,2306.5940594059407,1.586138634398432,95.25247532306331,76.59108915423403,26.04851473440038,19.39108912779553
2023-03-04T07:45:00Z,35.92992202758789,35.95150936126709,6.0,0.0,1.0,27.58,0.29379999995231626,1.0,50.0,2306.68,1.5490000116825104,65.73799987792968,50.76400005340576,25.21599998474121,18.642000007629395
2023-03-04T08:00:00Z,30.723319606781004,30.672821464538575,6.0,0.0,1.0,27.49,0.29360000014305115,1.0,50.0,2307.09,1.5440000104904175,69.18799983978272,54.409999961853025,26.601999988555907,19.62299997329712
2023-03-04T08:15:00Z,26.649859022386003,26.664706749491174,6.0,0.0,1.0,27.801980198019802,0.2939009899550145,1.0,50.0,2306.7524752475247,1.587128733644391,92.11980219170599,74.63564315644821,25.308910898642964,18.959406144548172
2023-03-04T08:30:00Z,33.32840324401855,33.32300695419312,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.72,1.5750000178813934,69.87999988555909,55.25399974822998,25.164000091552733,18.698000049591066
2023-03-04T08:45:00Z,26.94357148727568,26.933205651764823,6.0,0.0,1.0,27.88118811881188,0.2939999997615814,1.0,50.0,2306.5445544554455,1.5801980389226782,79.29504953516592,64.2782175800588,25.380198129332893,19.13663384465888
2023-03-04T09:00:00Z,26.43365831375122,26.439946193695068,6.0,0.0,1.0,27.86,0.29379999995231626,1.0,50.0,2306.25,1.5940000224113464,94.89299995422363,77.66600006103516,24.885000133514403,18.76500024795532
2023-03-04T09:15:00Z,30.357593215338074,30.374781466946743,6.0,0.0,1.0,27.93069306930693,0.29350495072874694,1.0,50.0,2306.128712871287,1.590099031382268,84.6267322502514,69.26633638438612,24.63663367469712,18.67821770847434
2023-03-04T09:30:00Z,37.08963636398315,37.08488042831421,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2307.11,1.5270000064373017,55.13200008392334,40.835,25.095999946594237,18.769000091552734
2023-03-04T09:45:00Z,27.41253854751587,27.38985258102417,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.71,1.5790000188350677,77.04299999237061,62.41199966430664,25.500000171661377,19.237999973297118
2023-03-04T10:00:00Z,28.23322600185281,28.262200081702506,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.5940594059407,1.596039626858022,84.5623760412235,68.20891110259707,24.505940692259532,18.84257426120267
2023-03-04T10:15:00Z,28.519138259887697,28.492779121398925,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.29,1.5970000231266022,73.0529999923706,58.7770000076294,25.45900011062622,19.548999977111816
2023-03-04T10:30:00Z,25.952744846343993,25.94971565246582,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.37,1.5960000228881837,92.62199989318847,75.55200019836425,24.96,19.34700004577637
2023-03-04T10:45:00Z,27.681342587612644,27.71297838192175,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3168316831684,1.5950495276120629,87.24257403081006,71.35940615965588,24.607920712763722,19.219801987751875
2023-03-04T11:00:00Z,36.266690254211426,36.25012004852295,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.86,1.545000010728836,56.454000053405764,42.21699996948242,24.96800006866455,19.00100004196167
2023-03-04T11:15:00Z,27.363763771434822,27.338249527581848,6.0,0.0,1.0,27.801980198019802,0.2939999997615814,1.0,50.0,2306.5643564356437,1.5752475426928831,76.01287112849774,61.57029697682598,25.48118810370417,19.467326702457843
2023-03-04T11:30:00Z,27.29064929962158,27.31507028579712,6.0,0.0,1.0,27.95,0.29379999995231626,1.0,50.0,2306.13,1.5960000228881837,87.71699996948242,71.5829998779297,24.59299997329712,18.966999969482423
2023-03-04T11:45:00Z,29.607214295037902,29.593446032835704,6.0,0.0,1.0,27.831683168316832,0.2939999997615814,1.0,50.0,2306.2772277227723,1.592079229874186,70.0386135743396,55.96930683249294,25.309900963660514,19.55940584617086
2023-03-04T12:00:00Z,25.35254774093628,25.355779876708983,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.56,1.5990000236034394,90.8660001373291,74.12700012207031,24.967000122070313,19.371000175476073
2023-03-04T12:15:00Z,28.03231767654419,28.030581722259523,6.0,0.0,1.0,28.0,0.29389999985694887,1.0,50.0,2306.3,1.5960000228881837,92.97299987792968,76.62099983215332,24.847999992370607,19.25899991989136
2023-03-04T12:30:00Z,36.040325391410605,36.070050060158906,6.0,0.0,1.0,27.73,0.2937029703418807,1.0,50.0,2306.7821782178216,1.5603960540034982,60.15940577440923,45.828712916610264,24.299999954676863,18.821781951602144
2023-03-04T12:45:00Z,30.17461120605469,30.108166217803955,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2307.05,1.5540000128746032,65.36800006866456,51.49200000762939,25.92900001525879,19.918999786376954
2023-03-04T13:00:00Z,24.82892580315618,24.848835992340994,6.0,0.0,1.0,27.96039603960396,0.2939009899550145,1.0,50.0,2306.267326732673,1.5950495276120629,90.80990079369876,74.58811875145034,24.888118876088964,19.386138462784267
2023-03-04T13:15:00Z,31.26311086654663,31.256760387420655,6.0,0.0,1.0,27.88,0.29389999985694887,1.0,50.0,2306.3,1.588000020980835,69.52799995422363,55.53100017547607,24.943000030517577,19.214000072479248
2023-03-04T13:30:00Z,25.097572345544798,25.08603583232011,6.0,0.0,1.0,27.940594059405942,0.2937029703418807,1.0,50.0,2306.4059405940593,1.589108932136309,84.22673261283649,68.67722766234142,25.28415846116472,19.661386225483206
2023-03-04T13:45:00Z,25.787254676818847,25.8051601600647,6.0,0.0,1.0,27.98,0.29379999995231626,1.0,50.0,2306.54,1.600000023841858,93.52099990844727,76.84100006103516,24.704000034332275,19.282999992370605
2023-03-04T14:00:00Z,34.54065307768265,34.560451908111574,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2306.5346534653463,1.5693069472171293,63.06039587341913,48.918811911403544,24.455445506785175,18.928712693771512
2023-03-04T14:15:00Z,28.032782611846923,28.069817080356106,6.0,0.0,1.0,27.7,0.2939999997615814,1.0,50.0,2306.8,1.5730000174045562,71.80999988555908,57.598999977111816,25.770000209808348,19.918000049591065
2023-03-04T14:30:00Z,25.01335813522339,25.02760757446289,6.0,0.0,1.0,27.95,0.29389999985694887,1.0,50.0,2306.53,1.5970000231266022,93.14299987792968,76.20899978637695,24.878999996185303,19.401000137329103
2023-03-04T14:45:00Z,31.892002728906007,31.893011225332128,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.7227722772277,1.587128733644391,68.97128718914372,54.835643466156306,24.75445537755985,19.09702973318572
2023-03-04T15:00:00Z,25.829167766571047,25.806911163330078,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.75,1.5900000214576722,80.46599983215332,65.4009999847412,25.422999935150145,19.714000091552734
2023-03-04T15:15:00Z,24.499311296066434,24.524663679670578,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.5346534653463,1.597029726103981,95.36138628969098,78.57128687188177,24.83267312002654,19.30297018749879
2023-03-04T15:30:00Z,32.841906566619876,32.874989128112794,6.0,0.0,1.0,27.85,0.29360000014305115,1.0,50.0,2306.44,1.586000020503998,69.88899997711182,55.28600006103515,24.28599998474121,18.771999893188475
2023-03-04T15:45:00Z,34.54664912082181,34.49637730286853,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2306.841584158416,1.5366336721004825,57.31287138532884,43.10693064774617,25.585148537513053,19.41980220303677
2023-03-04T16:00:00Z,25.139038887023926,25.130535678863524,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.41,1.595000022649765,86.678999710083,70.31700023651123,25.27800006866455,19.435000095367432
2023-03-04T16:15:00Z,30.741834659576416,30.77974328994751,6.0,0.0,1.0,27.88,0.29379999995231626,1.0,50.0,2306.3,1.5940000224113464,77.5400001525879,61.92700008392334,24.376000022888185,18.7679998588562
2023-03-04T16:30:00Z,27.195016596576956,27.169519953208393,6.0,0.0,1.0,27.96039603960396,0.2939009899550145,1.0,50.0,2306.4752475247524,1.5831683366605551,76.72772284781578,61.88316836215482,25.494059515471506,19.42178225753331
2023-03-04T16:45:00Z,25.837567253112795,25.818845443725586,6.0,0.0,1.0,27.93,0.29389999985694887,1.0,50.0,2306.3,1.5980000233650207,94.12899993896484,75.85300010681152,25.124999980926514,19.05099998474121
2023-03-04T17:00:00Z,28.892935365733535,28.930490474889773,6.0,0.0,1.0,27.91089108910891,0.2938019801484476,1.0,50.0,2306.2772277227723,1.5950495276120629,87.04752493376779,70.6722773939076,24.492079234359288,18.69405957967928
2023-03-04T17:15:00Z,37.99862491607666,37.99944747924805,6.0,0.0,1.0,27.46,0.29389999985694887,1.0,50.0,2306.95,1.5350000083446502,53.9170000076294,39.48000009536743,24.85999984741211,18.66899991989136
2023-03-04T17:30:00Z,28.381505191916286,28.353447394795936,6.0,0.0,1.0,27.722772277227723,0.2939999997615814,1.0,50.0,2306.7425742574255,1.574257443446924,72.70891080044284,58.43960397550375,25.574257406857935,19.367326774219475
2023-03-04T17:45:00Z,26.657564849853514,26.677423419952394,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.85,1.5970000231266022,88.46199989318848,71.49699985504151,24.650999984741212,18.786000061035157
2023-03-04T18:00:00Z,30.08753719329834,30.06306650161743,6.0,0.0,1.0,27.89,0.293400000333786,1.0,50.0,2306.53,1.5820000195503234,69.72200004577637,55.29800014495849,25.286999950408937,19.09800006866455
2023-03-04T18:15:00Z,25.554913605793868,25.555254246928904,6.0,0.0,1.0,27.88118811881188,0.2937029703418807,1.0,50.0,2306.4059405940593,1.592079229874186,89.7178216311011,72.77029713545696,25.064356303451085,18.995049202796256
2023-03-04T18:30:00Z,26.00088052749634,26.022126903533934,6.0,0.0,1.0,27.92,0.29379999995231626,1.0,50.0,2306.38,1.593000022172928,95.01100028991699,77.45000007629395,24.791000061035156,18.923999919891358
2023-03-04T18:45:00Z,35.21346945809846,35.26747459940391,6.0,0.0,1.0,27.722772277227723,0.29350495072874694,1.0,50.0,2306.7425742574255,1.5663366494792523,63.910890786954674,49.21089111932434,24.17524749453705,18.483168365931746
2023-03-04T19:00:00Z,32.70471321105957,32.64440179824829,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2306.89,1.5350000083446502,61.348000030517575,47.50599998474121,25.897999992370604,19.411999893188476
2023-03-04T19:15:00Z,24.922332385979075,24.919531340646273,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.5148514851485,1.582178237414596,89.89801962068765,72.89702987670898,25.144554327029994,19.242574257425744
2023-03-04T19:30:00Z,31.637360973358156,31.639936027526854,6.0,0.0,1.0,27.74,0.29389999985694887,1.0,50.0,2306.64,1.5750000178813934,72.69600013732911,57.7220000076294,24.625000019073486,18.72800008773804
2023-03-04T19:45:00Z,26.226143894195555,26.22145820617676,6.0,0.0,1.0,27.85148514851485,0.2939999997615814,1.0,50.0,2306.53,1.5910000216960907,80.28999992370605,65.04800003051758,25.33300012588501,19.379000034332275
2023-03-04T20:00:00Z,26.076645728385095,26.07075313530346,6.0,0.0,1.0,27.91,0.29379999995231626,1.0,50.0,2306.29702970297,1.590099031382268,94.93861351390876,76.85148514851485,25.040594138721428,19.033663400328987
2023-03-04T20:15:00Z,31.37792142868042,31.414252490997313,6.0,0.0,1.0,27.8,0.2939999997615814,1.0,50.0,2306.6,1.5830000197887422,77.65599990844727,62.20200012207031,24.352000045776368,18.518999938964843
2023-03-04T20:30:00Z,35.417158787793454,35.378965151191935,6.0,0.0,1.0,27.306930693069308,0.2939009899550145,1.0,50.0,2307.009900990099,1.5287128781328108,57.12376237623762,42.88217839156047,25.402970247929638,19.014851447379236
2023-03-04T20:45:00Z,25.837676067352294,25.827829341888428,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.66,1.5820000195503234,84.85599998474122,68.73499996185302,25.30800006866455,19.17099994659424
2023-03-04T21:00:00Z,30.520501807184502,30.543839482977837,6.0,0.0,1.0,27.801980198019802,0.2939009899550145,1.0,50.0,2306.3267326732675,1.589108932136309,79.22178189117129,62.97227715973807,24.399009968974802,18.55742577278968
2023-03-04T21:15:00Z,27.888544311523436,27.851601963043212,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.19,1.5800000190734864,75.04400009155273,60.45099994659424,25.55700008392334,19.24399991989136
2023-03-04T21:30:00Z,26.367135829925537,26.368130016326905,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.48,1.5870000207424164,93.48700012207031,75.84,24.993999900817872,18.946000213623048
