time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-04T21:45:00Z,26.867818341396823,26.891378516017802,6.0,0.0,1.0,27.85148514851485,0.2939999997615814,1.0,50.0,2306.4455445544554,1.58811883289035,92.26039629643506,75.32772245501528,24.693069099199654,18.782178255591063
2023-03-04T22:00:00Z,38.16722560882568,38.19421455383301,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2307.03,1.5340000081062317,57.27599990844727,42.44399995803833,24.227000007629396,18.20699993133545
2023-03-04T22:15:00Z,31.14661702071086,31.087971092450736,6.0,0.0,1.0,27.247524752475247,0.2939999997615814,1.0,50.0,2307.207920792079,1.5257425803949338,64.69702986915513,50.78514824291267,26.004950476164865,19.383168437693378
2023-03-04T22:30:00Z,26.314503574371336,26.33123872756958,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.69,1.5780000185966492,90.78500007629394,73.27099990844727,24.833999881744386,18.77199993133545
2023-03-04T22:45:00Z,31.24476177857654,31.24731486858708,6.0,0.0,1.0,27.603960396039604,0.2938019801484476,1.0,50.0,2306.80198019802,1.5534653592817853,70.11683144899878,55.5108910740012,25.105940507190063,18.81386120484607
2023-03-04T23:00:00Z,26.400221786499024,26.398963470458984,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.47,1.5600000143051147,86.38999992370606,70.05099998474121,25.01500011444092,18.843000049591065
2023-03-04T23:15:00Z,25.846274032592774,25.83729585647583,6.0,0.0,1.0,27.76,0.2939999997615814,1.0,50.0,2306.83,1.5730000174045562,96.18099922180176,77.54500007629395,25.152000007629393,18.839000129699706
2023-03-04T23:30:00Z,30.5835282542918,30.637375954354162,6.0,0.0,1.0,27.683168316831683,0.2939999997615814,1.0,50.0,2306.80198019802,1.5594059547575394,80.38514822780496,64.47821777645905,24.32178219710246,18.3702969126182
2023-03-04T23:45:00Z,39.760149459838864,39.758864364624024,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.38,1.5030000007152557,50.98400009155274,36.57899991989136,25.26499988555908,18.59099983215332
2023-03-05T00:00:00Z,28.12258482451486,28.09476153685315,6.0,0.0,1.0,27.376237623762375,0.2939999997615814,1.0,50.0,2307.2772277227723,1.5267326796408927,75.2712871060513,60.66732659670386,25.667326728896338,19.13762396633035
2023-03-05T00:15:00Z,29.92012475967407,29.959404983520507,6.0,0.0,1.0,27.57,0.2937000000476837,1.0,50.0,2306.97,1.564000015258789,82.40400020599365,65.23399963378907,24.819999942779543,18.573000221252443
2023-03-05T00:30:00Z,28.062544171172792,28.027913329624894,6.0,0.0,1.0,27.455445544554454,0.2939999997615814,1.0,50.0,2306.90099009901,1.5435643668221954,75.60396028273176,60.71683150942963,25.827722832708076,19.219802025521155
2023-03-05T00:45:00Z,26.433075885772706,26.436626586914063,6.0,0.0,1.0,27.67,0.2939999997615814,1.0,50.0,2306.88,1.5680000162124634,93.10099998474121,74.77200019836425,25.392000122070314,18.896999855041503
2023-03-05T01:00:00Z,25.13878408432007,25.13923698425293,6.0,0.0,1.0,27.73,0.29360000014305115,1.0,50.0,2306.57,1.5660000157356262,96.42200057983399,77.5570004272461,25.782999954223634,19.222000064849855
2023-03-05T01:15:00Z,29.82767125875643,29.84674047715593,6.0,0.0,1.0,27.643564356435643,0.2937029703418807,1.0,50.0,2306.4158415841584,1.5673267487252112,81.87722793428024,66.58613862141524,25.02673260528262,18.64554450535538
2023-03-05T01:30:00Z,27.942229614257812,27.91204511642456,6.0,0.0,1.0,27.53,0.29379999995231626,1.0,50.0,2306.69,1.5650000154972077,76.94799980163575,62.80500003814697,25.894999980926514,19.25299991607666
2023-03-05T01:45:00Z,26.685542758148497,26.689584807594223,6.0,0.0,1.0,27.544554455445546,0.2939009899550145,1.0,50.0,2306.5544554455446,1.5554455577737034,86.84059415005221,70.59207901152054,25.400990136779182,18.98019796314806
2023-03-05T02:00:00Z,29.521899127960204,29.53822021484375,6.0,0.0,1.0,27.66,0.29379999995231626,1.0,50.0,2306.79,1.557000013589859,79.69199966430664,64.50199977874756,25.420999908447264,18.906000061035158
2023-03-05T02:15:00Z,29.61625048193601,29.615239209467823,6.0,0.0,1.0,27.603960396039604,0.2938019801484476,1.0,50.0,2306.5445544554455,1.5504950615439084,81.44059405940594,66.30098973642481,25.925742517603506,19.22673263172112
2023-03-05T02:30:00Z,27.856907711029052,27.84849458694458,6.0,0.0,1.0,27.77,0.29379999995231626,1.0,50.0,2306.69,1.562000014781952,86.21699974060058,70.3869994354248,25.8980002784729,19.230999755859376
2023-03-05T02:45:00Z,28.860243816375732,28.86475103378296,6.0,0.0,1.0,27.594059405940595,0.29389999985694887,1.0,50.0,2306.6,1.5610000145435334,80.14399971008301,64.92199993133545,25.892999897003175,19.144000244140624
2023-03-05T03:00:00Z,28.27010143393337,28.264952612395334,6.0,0.0,1.0,27.62,0.2939009899550145,1.0,50.0,2306.80198019802,1.5584158555115804,81.78019789894029,66.68019806512511,25.977227786980052,19.24257440850286
2023-03-05T03:15:00Z,27.60582639694214,27.595984325408935,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.92,1.5630000150203704,86.4339998626709,70.77300003051758,26.12000005722046,19.328000240325927
2023-03-05T03:30:00Z,28.828356903378324,28.83988320001281,6.0,0.0,1.0,27.495049504950494,0.2938019801484476,1.0,50.0,2306.960396039604,1.5554455577737034,80.20198028866608,65.19702964253945,26.01188106348019,19.26138630479869
2023-03-05T03:45:00Z,28.497199096679687,28.49852689743042,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.85,1.5580000138282777,81.77599975585937,66.77799987792969,26.381000022888184,19.4520001411438
2023-03-05T04:00:00Z,27.011055936907777,27.00801945676898,6.0,0.0,1.0,27.554455445544555,0.2939999997615814,1.0,50.0,2307.029702970297,1.5425742675762366,86.3920789661974,70.78613847789198,26.33267344106542,19.467326891304243
2023-03-05T04:15:00Z,29.75289316177368,29.76730493545532,6.0,0.0,1.0,27.47,0.2937000000476837,1.0,50.0,2306.6,1.543000010251999,80.65999992370605,65.81099960327148,26.131000175476075,19.287999935150147
2023-03-05T04:30:00Z,29.61993522644043,29.61159191131592,6.0,0.0,1.0,27.603960396039604,0.2939009899550145,1.0,50.0,2306.990099009901,1.5455445653141135,81.02079191302309,66.31188133919593,26.48712864488658,19.52970300806631
2023-03-05T04:45:00Z,28.015825177183245,27.982723311622543,6.0,0.0,1.0,27.62,0.29379999995231626,1.0,50.0,2306.91,1.5630000150203704,86.53099998474121,71.02100006103515,26.786999950408937,19.678999919891357
2023-03-05T05:00:00Z,29.80878396987915,29.82412467956543,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.47,1.574000017642975,81.30200004577637,66.35100002288819,26.647000122070313,19.5629998588562
2023-03-05T05:15:00Z,29.366764748450553,29.369316403228456,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.6138613861385,1.5792079396767191,80.93366347209061,66.26930682493908,26.750495079720373,19.634653657969864
2023-03-05T05:30:00Z,28.65784881591797,28.640978927612306,6.0,0.0,1.0,27.72,0.2939999997615814,1.0,50.0,2306.81,1.5680000162124634,86.39399971008301,71.05999885559082,27.251999835968018,19.923999900817872
2023-03-05T05:45:00Z,28.871175690452652,28.876869900391835,6.0,0.0,1.0,27.683168316831683,0.2938019801484476,1.0,50.0,2306.3762376237623,1.5702970464630883,83.20099012922533,68.14851462486946,27.025742653572912,19.838613982247836
2023-03-05T06:00:00Z,29.306457386016845,29.29876876831055,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2306.44,1.574000017642975,79.90899971008301,65.3269995880127,26.920999774932863,19.762999897003173
2023-03-05T06:15:00Z,29.27288310362561,29.281930640192314,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.6930693069307,1.5801980389226782,85.86336645749536,70.68910859362914,26.889108790029393,19.731683089001343
2023-03-05T06:30:00Z,29.969371547698973,29.97597646713257,6.0,0.0,1.0,27.83,0.29360000014305115,1.0,50.0,2306.86,1.5800000190734864,82.3470002746582,67.53800025939941,27.024999847412108,19.77900022506714
2023-03-05T06:45:00Z,30.31176477432251,30.31484588623047,6.0,0.0,1.0,27.74,0.2939999997615814,1.0,50.0,2306.5,1.5660000157356262,81.20499992370605,66.58900016784668,27.353000049591063,19.954000225067137
2023-03-05T07:00:00Z,28.56117035138725,28.554616682600265,6.0,0.0,1.0,27.722772277227723,0.2939999997615814,1.0,50.0,2306.6138613861385,1.574257443446924,85.54653507648128,70.47128688698947,27.457425787897392,20.102970255483495
2023-03-05T07:15:00Z,28.713099670410156,28.716046562194823,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.61,1.5770000183582307,83.44600006103515,68.56399993896484,27.095999946594237,19.860000247955323
2023-03-05T07:30:00Z,29.6764492563682,29.684042411275428,6.0,0.0,1.0,27.782178217821784,0.29360396053531385,1.0,50.0,2306.871287128713,1.585148535152473,81.75346601127399,67.2168323025845,26.809900925891235,19.698020255211556
2023-03-05T07:45:00Z,28.400374698638917,28.410987548828125,6.0,0.0,1.0,27.77,0.2937000000476837,1.0,50.0,2306.66,1.5820000195503234,83.6199998474121,69.04599998474121,26.61799997329712,19.662999992370604
2023-03-05T08:00:00Z,29.244818810189123,29.23112608654664,6.0,0.0,1.0,27.89108910891089,0.2938019801484476,1.0,50.0,2306.3069306930693,1.582178237414596,83.40990070305249,68.79109048371268,26.51287126069022,19.513861552323444
2023-03-05T08:15:00Z,28.405132160186767,28.414869079589845,6.0,0.0,1.0,27.83,0.29379999995231626,1.0,50.0,2306.82,1.5850000202655792,83.24799934387207,68.71999992370606,26.334999980926515,19.53799997329712
2023-03-05T08:30:00Z,29.12480514526367,29.114718589782715,6.0,0.0,1.0,27.89,0.29360000014305115,1.0,50.0,2306.27,1.576000018119812,83.39699974060059,68.89000007629394,26.024000072479247,19.27799995422363
2023-03-05T08:45:00Z,28.564873515969456,28.56829303325993,6.0,0.0,1.0,27.821782178217823,0.29360396053531385,1.0,50.0,2306.3465346534654,1.5752475426928831,83.56039662880472,69.1910886103564,25.662376252731473,19.152475224863185
2023-03-05T09:00:00Z,28.830800895690917,28.815852527618407,6.0,0.0,1.0,27.83,0.29389999985694887,1.0,50.0,2306.6,1.586000020503998,83.2660001373291,68.895,25.58600009918213,19.13400011062622
2023-03-05T09:15:00Z,28.591739050232537,28.59733798716328,6.0,0.0,1.0,27.77227722772277,0.2939009899550145,1.0,50.0,2306.3267326732675,1.586138634398432,83.87326706990157,69.53564422909577,25.172277091753365,18.82079213208491
2023-03-05T09:30:00Z,27.506802673339845,27.502363510131836,6.0,0.0,1.0,27.93,0.2937000000476837,1.0,50.0,2306.38,1.581000019311905,81.82299980163575,67.50499992370605,25.225,18.935000190734865
2023-03-05T09:45:00Z,28.719311761383963,28.724177351092347,6.0,0.0,1.0,27.752475247524753,0.2939999997615814,1.0,50.0,2306.4950495049507,1.57821784043076,80.6742573350963,66.42178148326308,25.516831804030012,18.93267293495707
2023-03-05T10:00:00Z,28.205727138519286,28.21615951538086,6.0,0.0,1.0,27.9,0.2939999997615814,1.0,50.0,2306.31,1.5960000228881837,81.89900001525879,67.73499977111817,25.43899995803833,19.12399995803833
2023-03-05T10:15:00Z,27.400403175354004,27.382828578948974,6.0,0.0,1.0,27.94,0.29379999995231626,1.0,50.0,2306.45,1.5980000233650207,84.62900016784668,70.2489998626709,25.214000053405762,18.952999858856202
2023-03-05T10:30:00Z,28.065489362962175,28.064297647759467,6.0,0.0,1.0,27.96039603960396,0.2939009899550145,1.0,50.0,2306.3267326732675,1.5990099245958989,83.99009893436244,69.65445558151396,24.790099059001054,18.732673229557452
2023-03-05T10:45:00Z,28.3371049118042,28.330847930908202,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.38,1.5920000219345092,80.84499893188476,66.75099884033203,25.08000030517578,18.950999813079832
2023-03-05T11:00:00Z,27.65356524627988,27.649224347407277,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.4356435643563,1.592079229874186,80.8128708943282,66.8574258030051,25.108910815550548,19.12970286076612
2023-03-05T11:15:00Z,27.678623371124267,27.67397623062134,6.0,0.0,1.0,27.94,0.29379999995231626,1.0,50.0,2306.57,1.5920000219345092,83.61199981689452,69.49799987792969,24.898000011444093,19.067999801635743
2023-03-05T11:30:00Z,28.484625769133615,28.473575592041016,6.0,0.0,1.0,27.93069306930693,0.2939999997615814,1.0,50.0,2306.138613861386,1.592079229874186,84.1574255310663,69.94653531820467,25.1297029929586,19.181188205681224
2023-03-05T11:45:00Z,28.376218490600586,28.39234521865845,6.0,0.0,1.0,27.93,0.29379999995231626,1.0,50.0,2306.35,1.5900000214576722,82.54799949645997,68.42099922180176,24.866000232696532,18.922000026702882
2023-03-05T12:00:00Z,28.296659054142413,28.300810737609865,6.0,0.0,1.0,27.93069306930693,0.2939999997615814,1.0,50.0,2306.4950495049507,1.596039626858022,81.77029675776416,67.64356458305133,24.917821959693832,18.849505056249033
2023-03-05T12:15:00Z,28.043363552093506,28.031129478227975,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.44,1.5970000231266022,81.25400077819825,67.19900009155273,25.110999984741213,18.980000057220458
2023-03-05T12:30:00Z,28.755301055908202,28.755127410888672,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.43,1.5940000224113464,81.16299995422364,67.17599983215332,24.85100009918213,18.818999977111815
2023-03-05T12:45:00Z,27.889346981992816,27.88458284057013,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.5247524752476,1.591089130628227,82.32772283270808,68.31485098659402,25.025742521380433,19.08019768365539
2023-03-05T13:00:00Z,27.27009729385376,27.266249027252197,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.77,1.593000022172928,83.2459992980957,69.21599975585937,25.06399984359741,19.166999759674074
2023-03-05T13:15:00Z,27.717900021241444,27.70258437052812,6.0,0.0,1.0,27.871287128712872,0.2939999997615814,1.0,50.0,2306.2772277227723,1.5950495276120629,83.80594091132136,69.67128708338973,25.139604058596166,19.121782114010045
2023-03-05T13:30:00Z,29.477658557891846,29.49717914581299,6.0,0.0,1.0,27.85,0.29389999985694887,1.0,50.0,2306.58,1.5980000233650207,82.75999938964844,68.70699928283692,24.766999912261962,18.85399984359741
2023-03-05T13:45:00Z,28.63109773692518,28.629112017036665,6.0,0.0,1.0,27.92079207920792,0.2938019801484476,1.0,50.0,2306.6237623762377,1.5950495276120629,82.03762417028446,67.89009819408454,25.022772137481386,18.974257384196367
2023-03-05T14:00:00Z,28.323975887298584,28.29689043045044,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.43,1.5960000228881837,81.85199859619141,67.75399971008301,25.111000061035156,18.969000225067138
2023-03-05T14:15:00Z,27.438275814056396,27.45277997970581,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.58,1.5960000228881837,81.49300033569335,67.4949991607666,25.009000129699707,19.057999973297118
2023-03-05T14:30:00Z,27.895731840983476,27.876309517586584,6.0,0.0,1.0,27.97029702970297,0.2938019801484476,1.0,50.0,2306.09900990099,1.593069329120145,82.05346513502668,67.9415830857683,25.09009903256256,18.987128682655865
2023-03-05T14:45:00Z,27.951299514770508,27.96435640335083,6.0,0.0,1.0,27.94,0.29379999995231626,1.0,50.0,2306.82,1.595000022649765,81.92899932861329,67.92199989318847,24.852999897003173,18.946000061035157
2023-03-05T15:00:00Z,27.815760187583393,27.784648083224155,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.19801980198,1.591089130628227,82.0089103774269,67.94455424393757,25.15544540103119,19.12871298459497
2023-03-05T15:15:00Z,27.057848224639894,27.05800521850586,6.0,0.0,1.0,27.97,0.2937000000476837,1.0,50.0,2306.45,1.593000022172928,82.46899917602539,68.45999969482422,24.973999938964845,19.15500009536743
2023-03-05T15:30:00Z,27.890248515818378,27.879014005755433,6.0,0.0,1.0,27.92079207920792,0.2939999997615814,1.0,50.0,2306.3861386138615,1.593069329120145,82.89405936061746,68.87524716216738,24.94950492783348,19.025742559149712
2023-03-05T15:45:00Z,27.111758518218995,27.11498338699341,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.09,1.595000022649765,81.85199958801269,67.7929995727539,25.098000011444093,19.181999950408937
2023-03-05T16:00:00Z,28.459182205200197,28.46453712463379,6.0,0.0,1.0,27.93069306930693,0.2939999997615814,1.0,50.0,2306.19801980198,1.591089130628227,80.43900024414063,66.50891067958113,24.81386163919279,18.81386116707679
2023-03-05T16:15:00Z,28.8525292236026,28.848715829377127,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.38,1.5900000214576722,84.38712884884069,70.09800003051758,24.94900001525879,18.773999919891356
2023-03-05T16:30:00Z,29.15061758041382,29.145514945983887,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.68,1.5900000214576722,85.48500030517579,70.71300033569337,25.79300012588501,19.054999809265137
2023-03-05T16:45:00Z,29.8247226866165,29.824013511733252,6.0,0.0,1.0,27.900990099009903,0.2939009899550145,1.0,50.0,2306.207920792079,1.591089130628227,83.81980238810624,69.10098999325592,26.857425803005107,19.741584362369952
2023-03-05T17:00:00Z,29.455764865875246,29.461365451812743,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.44,1.5870000207424164,82.56299980163574,67.95400024414063,26.90499963760376,19.726000022888183
2023-03-05T17:15:00Z,29.865515384674072,29.841935291290284,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.61,1.588000020980835,83.306000289917,68.57399894714355,27.71199987411499,20.150999984741212
2023-03-05T17:30:00Z,28.352809047698976,28.35364751815796,6.0,0.0,1.0,27.782178217821784,0.2937029703418807,1.0,50.0,2306.45,1.5970000231266022,86.29499961853027,71.43599998474122,27.403999938964844,20.071000061035157
2023-03-05T17:45:00Z,29.07296278925225,29.083904190818863,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.019801980198,1.5950495276120629,86.38217737178991,71.5138627609404,27.318811605472376,19.99009897213171
2023-03-05T18:00:00Z,29.15374755859375,29.147895526885986,6.0,0.0,1.0,27.86,0.29360000014305115,1.0,50.0,2306.69,1.5840000200271607,86.90999961853028,71.99199935913086,27.53299997329712,20.12700002670288
2023-03-05T18:15:00Z,29.886486676659914,29.88101900686132,6.0,0.0,1.0,27.782178217821784,0.2939009899550145,1.0,50.0,2306.5049504950493,1.5772277411848012,84.53168306256285,69.74752475247524,27.415841508619856,19.95940618231745
2023-03-05T18:30:00Z,28.823675212860106,28.819029216766356,6.0,0.0,1.0,27.82,0.29360000014305115,1.0,50.0,2306.41,1.5800000190734864,83.30400054931641,68.70200035095215,27.533999824523924,20.116999759674073
2023-03-05T18:45:00Z,29.532933660072857,29.51830575017646,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.5247524752476,1.5722772449550062,84.1623760261158,69.58811829821899,27.22574271778069,19.868316707044546
2023-03-05T19:00:00Z,29.394755535125732,29.39997283935547,6.0,0.0,1.0,27.83,0.29360000014305115,1.0,50.0,2306.63,1.5780000185966492,83.66500053405761,69.07000106811523,27.173999919891358,19.895999908447266
2023-03-05T19:15:00Z,27.827351069686436,27.819197343127563,6.0,0.0,1.0,27.792079207920793,0.2938019801484476,1.0,50.0,2306.4851485148515,1.57821784043076,86.57326764399463,71.60000006043084,27.377227726549204,20.034653389807975
2023-03-05T19:30:00Z,28.437838973999025,28.429335346221922,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.79,1.5650000154972077,91.67499954223632,74.62799964904785,27.141999969482423,19.813999977111816
2023-03-05T19:45:00Z,28.17858768463135,28.187995777130126,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.54,1.5850000202655792,91.556000289917,75.10000022888184,26.924000091552735,19.755000019073485
2023-03-05T20:00:00Z,29.56732211726727,29.568599077734618,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.5049504950493,1.5702970464630883,86.85544533304649,71.46534668573058,27.081188145250376,19.79405935684053
2023-03-05T20:15:00Z,29.49567289352417,29.495850524902345,6.0,0.0,1.0,27.73,0.29379999995231626,1.0,50.0,2306.52,1.5650000154972077,82.14000015258789,67.78799972534179,27.192999801635743,19.924999904632568
2023-03-05T20:30:00Z,29.021841464656415,29.010745548965907,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.891089108911,1.5663366494792523,86.40395997302367,71.38118774111908,27.385148586613116,19.966336505247813
2023-03-05T20:45:00Z,28.81287805557251,28.81403284072876,6.0,0.0,1.0,27.76,0.2939999997615814,1.0,50.0,2306.8,1.564000015258789,88.24799949645995,72.85099960327149,27.358000354766844,19.961000423431397
2023-03-05T21:00:00Z,28.767471199035644,28.775370407104493,6.0,0.0,1.0,27.73267326732673,0.2939999997615814,1.0,50.0,2306.3564356435645,1.5633663517413754,88.93600006103516,73.57326832384166,27.35,19.94851501389305
2023-03-05T21:15:00Z,29.070656408177744,29.07192885521615,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.65,1.5700000166893004,87.49801990773418,72.20899909973144,27.582178285806485,20.012000064849854
2023-03-05T21:30:00Z,29.494892234802247,29.5091632270813,6.0,0.0,1.0,27.72,0.2939999997615814,1.0,50.0,2306.47,1.5720000171661377,87.05299903869629,71.94499893188477,27.557999935150146,20.063000011444093
2023-03-05T21:45:00Z,28.84380368903132,28.832201891606395,6.0,0.0,1.0,27.584158415841586,0.2939999997615814,1.0,50.0,2306.4851485148515,1.5613861532494573,86.56336635174138,71.32178195160215,28.142574404725934,20.379208215392463
2023-03-05T22:00:00Z,28.234974269866942,28.23785318374634,6.0,0.0,1.0,27.61,0.2937000000476837,1.0,50.0,2306.54,1.5720000171661377,86.60799987792969,71.39599990844727,28.25800006866455,20.399999809265136
2023-03-05T22:15:00Z,27.46973991394043,27.46207597940275,6.0,0.0,1.0,27.73267326732673,0.2938019801484476,1.0,50.0,2306.7821782178216,1.5752475426928831,91.91980214638285,74.8217820271407,28.383168381039457,20.619801908436386
2023-03-05T22:30:00Z,28.70328077316284,28.709937191009523,6.0,0.0,1.0,27.72,0.29389999985694887,1.0,50.0,2306.33,1.5800000190734864,94.37900024414063,76.40900009155274,28.187000064849855,20.39
2023-03-05T22:45:00Z,29.984992848764552,29.989572449485856,6.0,0.0,1.0,27.89108910891089,0.2939009899550145,1.0,50.0,2306.6039603960394,1.581188138168637,87.61188136941135,71.81188118811882,28.309900963660514,20.51188115790339
2023-03-05T23:00:00Z,30.012867946624755,30.01055850982666,6.0,0.0,1.0,27.72,0.29379999995231626,1.0,50.0,2306.68,1.569000016450882,83.4089998626709,68.31499984741211,28.358999977111818,20.558999919891356
2023-03-05T23:15:00Z,28.96374801635742,28.97284002304077,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.71,1.5540000128746032,88.07800018310547,72.11899993896485,28.320000038146972,20.514999904632568
2023-03-05T23:30:00Z,27.965859460358573,27.973755506005617,6.0,0.0,1.0,27.643564356435643,0.2938019801484476,1.0,50.0,2306.8217821782177,1.5534653592817853,91.27227692556853,74.60594056384399,28.348514991231482,20.529703026950948
2023-03-05T23:45:00Z,29.225426692962646,29.237677917480468,6.0,0.0,1.0,27.7,0.29379999995231626,1.0,50.0,2306.82,1.569000016450882,89.47800018310546,73.42700065612793,28.02900035858154,20.323999710083008
2023-03-06T00:00:00Z,29.07128388810866,29.047100822524268,6.0,0.0,1.0,27.693069306930692,0.2937029703418807,1.0,50.0,2306.792079207921,1.5722772449550062,86.27920773949954,70.74257493727278,28.444554470553257,20.57821785577453
2023-03-06T00:15:00Z,29.458021659851074,29.46207914352417,6.0,0.0,1.0,27.73,0.2937000000476837,1.0,50.0,2306.76,1.5850000202655792,87.21099967956543,71.75099922180176,28.11799982070923,20.434999961853027
2023-03-06T00:30:00Z,28.830203802278728,28.81439800073605,6.0,0.0,1.0,27.653465346534652,0.2938019801484476,1.0,50.0,2306.633663366337,1.5683168479711702,89.99207955539816,74.0762375180084,28.498019907734182,20.61881180564956
2023-03-06T00:45:00Z,28.524531135559084,28.528277893066406,6.0,0.0,1.0,27.77,0.29389999985694887,1.0,50.0,2306.54,1.5720000171661377,90.30599975585938,74.3250008392334,28.279000053405763,20.49900014877319
2023-03-06T01:00:00Z,30.267167072296143,30.266477088928223,6.0,0.0,1.0,27.78,0.29389999985694887,1.0,50.0,2306.8,1.5730000174045562,88.51500030517577,72.77400100708007,28.244000415802002,20.42299966812134
2023-03-06T01:15:00Z,28.904886850036018,28.89869761703038,6.0,0.0,1.0,27.594059405940595,0.2939999997615814,1.0,50.0,2306.80198019802,1.5574257562656213,88.08118861736638,72.367326642027,28.499009727251412,20.71386131437698
2023-03-06T01:30:00Z,29.627144832611084,29.611461009979248,6.0,0.0,1.0,27.61,0.29360000014305115,1.0,50.0,2306.72,1.5630000150203704,88.27800003051757,72.55100021362304,28.37700008392334,20.481999855041504
2023-03-06T01:45:00Z,29.325747895948957,29.34247377603361,6.0,0.0,1.0,27.752475247524753,0.29350495072874694,1.0,50.0,2306.871287128713,1.5603960540034982,88.70792048992497,73.03168321363997,28.212871343782634,20.494059496586864
2023-03-06T02:00:00Z,28.78124578475952,28.763123264312743,6.0,0.0,1.0,27.71,0.2939999997615814,1.0,50.0,2306.74,1.5680000162124634,89.07799957275391,73.2880005645752,28.55700008392334,20.683999919891356
2023-03-06T02:15:00Z,29.651318446244343,29.649000375577717,6.0,0.0,1.0,27.613861386138613,0.2939999997615814,1.0,50.0,2306.7821782178216,1.57821784043076,88.6346532991617,72.86435586155051,28.258415883130365,20.445544441147607
2023-03-06T02:30:00Z,28.96172061920166,28.96435848236084,6.0,0.0,1.0,27.74,0.29379999995231626,1.0,50.0,2306.49,1.5730000174045562,88.39400009155274,72.66499977111816,28.51600004196167,20.67600004196167
2023-03-06T02:45:00Z,29.510585498809814,29.516031951904296,6.0,0.0,1.0,27.74,0.29379999995231626,1.0,50.0,2306.71,1.576000018119812,88.45300010681153,72.6970001220703,28.557000160217285,20.631000003814698
2023-03-06T03:00:00Z,29.74035833377649,29.75549029359723,6.0,0.0,1.0,27.742574257425744,0.29360396053531385,1.0,50.0,2306.4653465346537,1.5643564509873342,88.44752540210686,72.65049509482809,28.319801972644164,20.507920860063912
2023-03-06T03:15:00Z,28.9006418800354,28.894971313476564,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.54,1.5680000162124634,86.53600036621094,70.96000007629395,28.69899990081787,20.75899980545044
2023-03-06T03:30:00Z,29.825021196119856,29.834999745435052,6.0,0.0,1.0,27.564356435643564,0.2933069311156131,1.0,50.0,2306.5247524752476,1.5613861532494573,87.33168415031811,71.69505007904355,28.52871275420236,20.63465352577738
2023-03-06T03:45:00Z,28.92108051300049,28.916639537811278,6.0,0.0,1.0,27.79,0.29379999995231626,1.0,50.0,2306.36,1.5770000183582307,89.20699981689454,73.39900009155274,28.926000061035158,20.873999843597414
2023-03-06T04:00:00Z,28.61202037924587,28.623897646913434,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2306.5544554455446,1.5772277411848012,89.18811888741975,73.42772221329189,28.5504949210894,20.691089044703116
2023-03-06T04:15:00Z,29.731010761260986,29.727768745422363,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.69,1.5800000190734864,88.68299964904786,72.86299949645996,28.728999881744386,20.671000156402588
2023-03-06T04:30:00Z,29.229803981781007,29.231366405487062,6.0,0.0,1.0,27.78,0.2939999997615814,1.0,50.0,2306.84,1.569000016450882,88.25000015258789,72.52299949645996,28.9089999961853,20.904999923706054
2023-03-06T04:45:00Z,29.206624625933053,29.1893313379571,6.0,0.0,1.0,27.792079207920793,0.2939999997615814,1.0,50.0,2306.3267326732675,1.57821784043076,85.52673294520613,69.94158376561533,28.919801712036133,20.850495026843383
2023-03-06T05:00:00Z,29.789173316955566,29.805491371154787,6.0,0.0,1.0,27.69,0.29360000014305115,1.0,50.0,2306.61,1.5630000150203704,85.5380005645752,70.16500091552734,28.633999996185302,20.695999927520752
2023-03-06T05:15:00Z,29.594328398751742,29.60338907902784,6.0,0.0,1.0,27.683168316831683,0.2938019801484476,1.0,50.0,2306.633663366337,1.582178237414596,86.81980125502784,71.27128744597482,29.045544520463093,20.936633572720066
2023-03-06T05:30:00Z,29.612772827148437,29.596587390899657,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.34,1.5680000162124634,87.77500068664551,72.03300003051758,29.14399995803833,20.924000034332277
2023-03-06T05:45:00Z,29.522455234338743,29.51103148129907,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.4356435643563,1.592079229874186,85.0881184492961,69.60594048830542,29.017821774624363,20.907921007364102
2023-03-06T06:00:00Z,29.5282257270813,29.552322025299073,6.0,0.0,1.0,27.83,0.29360000014305115,1.0,50.0,2306.54,1.588000020980835,85.50400009155274,70.14200065612793,28.710000019073487,20.75899991989136
2023-03-06T06:15:00Z,29.477730598449707,29.47347459793091,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.21,1.5820000195503234,86.47700119018555,70.90900062561035,28.94100004196167,20.877999897003175
2023-03-06T06:30:00Z,30.325578746229116,30.339523485391446,6.0,0.0,1.0,27.861386138613863,0.2938019801484476,1.0,50.0,2306.4059405940593,1.591089130628227,83.98316864920135,68.62970295518932,28.456435552918084,20.603960528232083
2023-03-06T06:45:00Z,30.131833362579346,30.122500629425048,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.38,1.586000020503998,81.55400047302246,66.49299919128418,28.71200012207031,20.723999938964845
2023-03-06T07:00:00Z,30.051467725546054,30.069976844409904,6.0,0.0,1.0,27.92079207920792,0.2939999997615814,1.0,50.0,2306.633663366337,1.587128733644391,83.01980160250523,67.95742646774443,28.34356430733558,20.593069057653445
2023-03-06T07:15:00Z,31.31563413619995,31.299527683258056,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.29,1.5920000219345092,84.83900024414062,69.47799995422363,28.535999965667724,20.622000179290772
2023-03-06T07:30:00Z,29.574302484493444,29.59610383817465,6.0,0.0,1.0,27.900990099009903,0.2939009899550145,1.0,50.0,2306.3465346534654,1.597029726103981,84.87524784201443,69.70197998651183,28.16930704777784,20.506930662853883
2023-03-06T07:45:00Z,29.021924629211426,29.030236434936523,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.37,1.5960000228881837,84.57200088500977,69.37200088500977,28.202999954223632,20.55399990081787
2023-03-06T08:00:00Z,29.542730388641356,29.536966953277588,6.0,0.0,1.0,27.93069306930693,0.2939009899550145,1.0,50.0,2306.2,1.5890000212192534,84.61699981689453,69.39900016784668,28.04199987411499,20.366999893188478
2023-03-06T08:15:00Z,29.439087367293858,29.448742082803555,6.0,0.0,1.0,27.93,0.29379999995231626,1.0,50.0,2306.4257425742576,1.597029726103981,84.49604019316116,69.51287116626702,27.435643639894995,20.113861499446454
2023-03-06T08:30:00Z,28.84757911682129,28.85671730041504,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.48,1.593000022172928,83.18399978637696,68.18500030517578,27.47500009536743,20.166999988555908
2023-03-06T08:45:00Z,29.808706132492215,29.79961072336329,6.0,0.0,1.0,27.980198019801982,0.2939999997615814,1.0,50.0,2306.3960396039606,1.59801982534994,82.15247541370958,67.23465373728536,27.331683224970753,19.985148495966847
2023-03-06T09:00:00Z,29.336092739105226,29.34077486038208,6.0,0.0,1.0,27.98,0.29379999995231626,1.0,50.0,2306.38,1.600000023841858,82.30000038146973,67.59399917602539,26.836000041961668,19.854000282287597
2023-03-06T09:15:00Z,28.28074085122288,28.288211973586886,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.207920792079,1.597029726103981,82.73960385464206,68.03663340653523,26.379208026546063,19.63960413413473
2023-03-06T09:30:00Z,28.583248710632326,28.576905918121337,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.6,1.593000022172928,83.5999991607666,68.91300071716309,25.99599987030029,19.273000011444093
2023-03-06T09:45:00Z,29.65584114074707,29.67950975418091,6.0,0.0,1.0,27.980198019801982,0.2938019801484476,1.0,50.0,2306.1485148514853,1.59801982534994,83.44999969482421,68.83900009155273,25.81299982070923,19.26799970626831
2023-03-06T10:00:00Z,27.963496689749235,27.953823675023447,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.24,1.600000023841858,83.51584073812654,68.96732670245784,25.64851460598483,19.2643561032739
2023-03-06T10:15:00Z,28.09153953552246,28.07266088485718,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.36,1.5980000233650207,83.85299987792969,69.30300018310547,25.137000007629396,18.908999938964843
2023-03-06T10:30:00Z,27.68153660840327,27.68985600990824,6.0,0.0,1.0,27.99009900990099,0.2939999997615814,1.0,50.0,2306.4752475247524,1.600000023841858,82.61782255267153,68.17326725119412,25.059405940594058,18.898019903957255
2023-03-06T10:45:00Z,28.098330554962157,28.110587768554687,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.5970000231266022,81.42299957275391,67.02300041198731,24.95500009536743,18.86300018310547
2023-03-06T11:00:00Z,28.686941751159065,28.690390615179986,6.0,0.0,1.0,28.019801980198018,0.29360396053531385,1.0,50.0,2306.2772277227723,1.6019802223337758,81.44653418512628,67.03168306256285,24.937623713276174,18.733663294575003
2023-03-06T11:15:00Z,28.1448565864563,28.14492790222168,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.51,1.595000022649765,81.1169994354248,66.72899955749511,25.182000045776366,18.93800018310547
2023-03-06T11:30:00Z,28.003171539306642,28.00276258468628,6.0,0.0,1.0,27.99,0.29379999995231626,1.0,50.0,2306.4,1.6010000240802764,80.921001663208,66.58199981689454,25.13400001525879,18.976999893188477
2023-03-06T11:45:00Z,29.695960847458036,29.705014899225517,6.0,0.0,1.0,27.623762376237625,0.2938019801484476,1.0,50.0,2306.861386138614,1.5574257562656213,82.36633640704768,67.9633657625406,24.829703000512453,18.703960248739413
2023-03-06T12:00:00Z,27.483069229125977,27.470908851623534,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2307.04,1.5580000138282777,83.08099906921387,68.61499931335449,25.27499975204468,19.136000137329102
2023-03-06T12:15:00Z,27.84027112828623,27.831481291515992,6.0,0.0,1.0,27.623762376237625,0.2938019801484476,1.0,50.0,2306.792079207921,1.5574257562656213,83.7306935527537,69.30396059243986,24.935643526587157,18.889108884452593
2023-03-06T12:30:00Z,27.11647018432617,27.12084030151367,6.0,0.0,1.0,27.61,0.29379999995231626,1.0,50.0,2306.88,1.564000015258789,83.70699996948242,69.31099929809571,25.007999935150146,19.05400001525879
2023-03-06T12:45:00Z,28.17062780380249,28.178132972717286,6.0,0.0,1.0,27.63,0.29389999985694887,1.0,50.0,2306.72,1.569000016450882,83.91900115966797,69.52300033569335,24.899000072479247,18.881000022888184
2023-03-06T13:00:00Z,28.690500334937973,28.693156270697564,6.0,0.0,1.0,27.77227722772277,0.2939999997615814,1.0,50.0,2306.762376237624,1.5653465502332933,83.32970345374382,68.94752502441406,24.893069201176708,18.888118649473284
2023-03-06T13:15:00Z,28.412086524963378,28.415389213562012,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.57,1.562000014781952,82.77500099182129,68.34199913024902,25.15600004196167,19.015999965667724
2023-03-06T13:30:00Z,27.212793066950127,27.218381655098188,6.0,0.0,1.0,27.623762376237625,0.2938019801484476,1.0,50.0,2306.6831683168316,1.5564356570196625,82.41188139962678,68.1029705387531,25.03861380095529,19.04257417433333
2023-03-06T13:45:00Z,28.443631801605225,28.45246406555176,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.88,1.562000014781952,82.9469994354248,68.66399978637695,24.832999458312987,18.883999557495116
2023-03-06T14:00:00Z,28.724252433776854,28.711052303314208,6.0,0.0,1.0,27.495049504950494,0.2938019801484476,1.0,50.0,2306.831683168317,1.5594059547575394,82.5800006866455,68.24851445868464,25.10600040435791,19.053465550488763
2023-03-06T14:15:00Z,26.63975717525671,26.63365175228308,6.0,0.0,1.0,27.68,0.29389999985694887,1.0,50.0,2306.72,1.5540000128746032,82.42376361507,68.0979997253418,25.091089456388264,19.063000240325927
2023-03-06T14:30:00Z,26.641026115417482,26.643638286590576,6.0,0.0,1.0,27.52,0.2939999997615814,1.0,50.0,2307.06,1.5470000112056732,83.08500038146973,68.7679997253418,24.84300031661987,18.899000244140623
2023-03-06T14:45:00Z,27.128861984404008,27.121522771249904,6.0,0.0,1.0,27.475247524752476,0.2938019801484476,1.0,50.0,2306.841584158416,1.5534653592817853,82.42673258262106,68.12277206571976,25.14950485984878,19.16831688833709
2023-03-06T15:00:00Z,27.89976692199707,27.891178062983922,6.0,0.0,1.0,27.38095238095238,0.2935238097395216,1.0,50.0,2306.9880952380954,1.5428571530750819,82.4357140858968,68.17619060334705,24.942856970287504,19.071428684961226
2023-03-06T15:15:00Z,27.342221832275392,27.336966387430827,6.0,0.0,1.0,27.322222222222223,0.2939999997615814,1.0,50.0,2307.133333333333,1.5322222299045987,82.5977766248915,68.30333285861545,25.182222239176433,19.184444597032336
2023-03-06T15:30:00Z,27.613650035858154,27.6253528213501,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2307.15,1.5290000069141387,81.57900100708008,67.34600021362304,24.864000091552736,18.984999866485595
2023-03-06T15:45:00Z,28.338760089874267,28.32574764251709,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.14,1.5220000052452087,81.16600059509277,66.8079990386963,24.994000148773193,18.89799991607666
2023-03-06T16:00:00Z,27.409619227494343,27.411595580601457,6.0,0.0,1.0,27.88118811881188,0.2938019801484476,1.0,50.0,2306.6534653465346,1.593069329120145,80.67524847653833,66.36435646585899,25.12574284619624,19.016831482991133
2023-03-06T16:15:00Z,28.281438694000244,28.290829010009766,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.54,1.5890000212192534,80.291000289917,66.03400001525878,24.849000034332274,18.804000129699705
2023-03-06T16:30:00Z,28.051332662601283,28.042034016977443,6.0,0.0,1.0,27.91089108910891,0.29360396053531385,1.0,50.0,2306.069306930693,1.587128733644391,81.64455360941368,67.32178172498647,25.154455373782923,18.967326664688564
2023-03-06T16:45:00Z,28.15839910507202,28.157487564086914,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.45,1.5960000228881837,85.60099983215332,70.61300048828124,24.951999988555908,18.873000183105468
2023-03-06T17:00:00Z,27.36591283798218,27.382423934936522,6.0,0.0,1.0,27.831683168316832,0.2939999997615814,1.0,50.0,2306.366336633663,1.594059428366104,84.71683139612179,69.92970192786491,24.9009901934331,18.88118806215796
2023-03-06T17:15:00Z,27.86492107882358,27.846534559042148,6.0,0.0,1.0,27.87,0.2935000002384186,1.0,50.0,2306.08,1.5870000207424164,81.6529997253418,67.14300018310547,25.0570001411438,18.790000095367432
2023-03-06T17:30:00Z,28.079206409454347,28.087352657318114,6.0,0.0,1.0,27.86,0.29389999985694887,1.0,50.0,2306.43,1.5850000202655792,79.203998336792,65.03499992370605,24.966999893188476,18.80200008392334
2023-03-06T17:45:00Z,28.664458869707467,28.66203795329179,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.6831683168316,1.581188138168637,79.6772275112643,65.4891093036916,24.978218040844002,18.73465364286215
2023-03-06T18:00:00Z,26.969507789611818,26.953449459075927,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.31,1.5960000228881837,86.5539990234375,69.97099967956542,25.21099988937378,18.934999809265136
2023-03-06T18:15:00Z,27.44420555794593,27.45001972311794,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.5346534653463,1.590099031382268,85.47326743248665,69.81089087760094,24.76336628375667,18.68811884965047
2023-03-06T18:30:00Z,28.610819816589355,28.61747829437256,6.0,0.0,1.0,27.92,0.29360000014305115,1.0,50.0,2306.46,1.5900000214576722,81.52299964904785,66.85500007629395,25.04999988555908,18.840000171661377
2023-03-06T18:45:00Z,28.495434468335443,28.482155223884206,6.0,0.0,1.0,27.861386138613863,0.29360396053531385,1.0,50.0,2306.237623762376,1.592079229874186,79.71782193325534,65.26039637197363,25.119802002859586,18.811881112580252
2023-03-06T19:00:00Z,29.819579277038574,29.829821166992186,6.0,0.0,1.0,27.9,0.29389999985694887,1.0,50.0,2306.59,1.595000022649765,79.4370011138916,65.12999961853028,24.851000022888183,18.702000045776366
2023-03-06T19:15:00Z,28.208654708862305,28.217313842773436,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.34,1.5900000214576722,85.24200012207031,69.551000289917,25.00299980163574,18.84400016784668
2023-03-06T19:30:00Z,27.24926808801028,27.241498758297155,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.3861386138615,1.58811883289035,85.8396039150729,70.12772293846206,25.17722775676463,18.95247517954005
2023-03-06T19:45:00Z,28.54348503112793,28.55765096664429,6.0,0.0,1.0,27.91,0.29360000014305115,1.0,50.0,2306.3,1.5920000219345092,82.76099990844726,67.90300010681152,24.80400001525879,18.6879998588562
2023-03-06T20:00:00Z,29.065003215676487,29.06594693778765,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.6138613861385,1.585148535152473,79.6970295670009,65.30296967761352,25.310891028678064,18.907920837402344
2023-03-06T20:15:00Z,28.91192819595337,28.91781213760376,6.0,0.0,1.0,27.74,0.29360000014305115,1.0,50.0,2306.26,1.5940000224113464,79.12999954223633,64.6790000152588,25.70499990463257,19.148999919891356
2023-03-06T20:30:00Z,28.710994758228264,28.699838185074306,6.0,0.0,1.0,27.85148514851485,0.2937029703418807,1.0,50.0,2306.633663366337,1.5831683366605551,85.17326740227124,69.18217830846805,26.134653431354185,19.390099025008702
2023-03-06T20:45:00Z,28.11054943084717,28.09558744430542,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2305.89,1.5850000202655792,85.85700012207032,69.3910001373291,26.011999893188477,19.343999938964842
2023-03-06T21:00:00Z,29.424559535980226,29.42575361251831,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2306.78,1.5790000188350677,80.6249993133545,65.78000007629394,25.607999801635742,19.082999935150145
2023-03-06T21:15:00Z,28.068252185783763,28.068637772361832,6.0,0.0,1.0,27.81188118811881,0.29360396053531385,1.0,50.0,2306.5643564356437,1.5792079396767191,82.0138620055548,67.04653477432704,25.809901001429793,19.2534655958119
2023-03-06T21:30:00Z,26.523552436828613,26.52728157043457,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.64,1.5780000185966492,87.70000030517578,70.6329995727539,25.92600025177002,19.26499984741211
2023-03-06T21:45:00Z,28.96855356197546,28.9471753375365,6.0,0.0,1.0,27.81188118811881,0.2939009899550145,1.0,50.0,2306.4554455445545,1.5702970464630883,83.48712868265586,67.98712875819442,26.378217904874592,19.427722817600362
2023-03-06T22:00:00Z,29.210216445922853,29.2129190826416,6.0,0.0,1.0,27.9,0.2939999997615814,1.0,50.0,2306.59,1.5830000197887422,81.90800010681153,66.7290007019043,26.378000087738037,19.532000160217287
2023-03-06T22:15:00Z,28.497185962034923,28.480135568297737,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.633663366337,1.59801982534994,85.13465345023883,69.63465337470026,26.946534600588354,19.8435643639895
2023-03-06T22:30:00Z,28.93922769546509,28.943657360076905,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.58,1.5990000236034394,86.75000076293945,70.9389998626709,26.763000106811525,19.70099992752075
2023-03-06T22:45:00Z,30.077575283050535,30.080150375366213,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.4,1.600000023841858,85.70800033569336,70.02200019836425,27.029000015258788,19.848999767303468
2023-03-06T23:00:00Z,28.74543210775545,28.74488585066087,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.2871287128714,1.600000023841858,84.6465353635278,69.13267252704885,27.335643428387026,20.075247471875482
2023-03-06T23:15:00Z,29.44414047241211,29.45244785308838,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.82,1.5980000233650207,84.77199989318848,69.37499908447266,27.108000030517577,19.877999935150147
2023-03-06T23:30:00Z,29.036965190774144,29.056376315579556,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.5643564356437,1.596039626858022,85.04851501766998,69.66237595057723,27.198019801980198,20.0376238114763
2023-03-06T23:45:00Z,29.100643997192382,29.10146360397339,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.2,1.5980000233650207,85.63399978637695,70.12600044250489,27.127000122070314,19.91999990463257
2023-03-07T00:00:00Z,28.498611015848596,28.513482669792552,6.0,0.0,1.0,28.0,0.29360396053531385,1.0,50.0,2306.3168316831684,1.59801982534994,83.58217764372873,68.35247477918568,26.859405989694125,19.84455444789169
2023-03-07T00:15:00Z,29.353800048828123,29.356696128845215,6.0,0.0,1.0,27.98,0.2937000000476837,1.0,50.0,2306.54,1.5980000233650207,84.5040007019043,69.29199989318847,26.730000038146972,19.763000087738035
2023-03-07T00:30:00Z,29.459672701240766,29.460845701765304,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.4653465346537,1.600000023841858,85.9950491272577,70.67722781341855,26.488119049827652,19.615841705020113
2023-03-07T00:45:00Z,29.177118701934816,29.17608497619629,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.28,1.5990000236034394,82.8679997253418,67.86199989318848,26.131999855041503,19.437999992370607
2023-03-07T01:00:00Z,28.2160772895813,28.19430974960327,6.0,0.0,1.0,28.0,0.29389999985694887,1.0,50.0,2306.36,1.5940000224113464,83.5879997253418,68.6590005493164,26.180000133514405,19.48099994659424
2023-03-07T01:15:00Z,29.331126789055247,29.32833480834961,6.0,0.0,1.0,27.940594059405942,0.2939009899550145,1.0,50.0,2306.1881188118814,1.59801982534994,85.99306933714611,70.86831740577622,25.736633697358688,19.208910762673558
2023-03-07T01:30:00Z,28.117269077301025,28.122837886810302,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.5,1.5980000233650207,83.93499961853027,68.9420009613037,25.506999835968017,19.10600009918213
2023-03-07T01:45:00Z,27.97421608348884,27.981313667675057,6.0,0.0,1.0,27.92079207920792,0.2939009899550145,1.0,50.0,2306.5445544554455,1.59801982534994,83.43861366498588,68.7148510772403,25.258416053092127,18.994059137778706
2023-03-07T02:00:00Z,27.200301151275635,27.200095977783203,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.29,1.5970000231266022,84.98599952697754,70.14299957275391,25.49099994659424,19.13700023651123
2023-03-07T02:15:00Z,27.85413398364983,27.842700505020595,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.1188118811883,1.5990099245958989,84.41683091267501,69.45445470526667,25.64059382145948,19.126732231366752
2023-03-07T02:30:00Z,27.634527740478514,27.632931537628174,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.14,1.5960000228881837,84.54600006103516,69.58200004577637,25.74300022125244,19.20499979019165
2023-03-07T02:45:00Z,28.024863758087157,28.044195194244384,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.59,1.5990000236034394,84.36900016784668,69.51900039672852,25.53300008773804,19.112000045776366
2023-03-07T03:00:00Z,27.9664995741136,27.963224599857142,6.0,0.0,1.0,27.95049504950495,0.2939009899550145,1.0,50.0,2306.5049504950493,1.59801982534994,84.29306876305306,69.356435190333,25.858415811368733,19.299999954676863
2023-03-07T03:15:00Z,28.383960819244386,28.385921325683594,6.0,0.0,1.0,27.97,0.29389999985694887,1.0,50.0,2306.14,1.5960000228881837,85.4420004272461,70.47499938964843,25.624999752044676,19.103000106811525
2023-03-07T03:30:00Z,27.78190520258233,27.803775428545357,6.0,0.0,1.0,27.97029702970297,0.29360396053531385,1.0,50.0,2306.4752475247524,1.597029726103981,84.36930764075554,69.4455453853796,25.73267330509601,19.26336662368019
2023-03-07T03:45:00Z,28.328423233032225,28.318143100738524,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.42,1.5990000236034394,82.93599998474122,68.10099967956543,25.886000137329102,19.261999855041505
2023-03-07T04:00:00Z,27.245604335671604,27.24222487270242,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.207920792079,1.596039626858022,87.35247538349417,71.83168331939395,25.883168381039457,19.296039467990987
2023-03-07T04:15:00Z,29.404499893188476,29.4217209815979,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.32,1.600000023841858,83.05999992370606,68.09800010681153,25.5139999961853,19.03200023651123
2023-03-07T04:30:00Z,27.632834854125978,27.627156448364257,6.0,0.0,1.0,27.98,0.29389999985694887,1.0,50.0,2306.3,1.5960000228881837,82.33800018310546,67.6649998474121,26.34199993133545,19.569999790191652
2023-03-07T04:45:00Z,28.66504765501117,28.664764102142637,6.0,0.0,1.0,27.980198019801982,0.2939999997615814,1.0,50.0,2306.2178217821784,1.597029726103981,88.30297028192199,71.5267326430519,26.08019798580963,19.355445635200727
2023-03-07T05:00:00Z,27.53006097793579,27.5348738861084,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.32,1.600000023841858,81.87299980163574,66.87900001525878,26.172000045776368,19.505000133514404
2023-03-07T05:15:00Z,27.780815785474115,27.777828159898814,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.3861386138615,1.597029726103981,84.34752488844465,69.27326731162496,26.165346391130203,19.465346345807067
2023-03-07T05:30:00Z,26.820467948913574,26.820024604797364,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.48,1.600000023841858,87.53700012207031,71.71900009155273,26.17000015258789,19.48499994277954
