time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-07T05:45:00Z,28.416916403439966,28.42147424905607,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4059405940593,1.600990123087817,81.98118787708849,67.09603964928353,25.935643621010357,19.386138764938504
2023-03-07T06:00:00Z,28.97793098449707,28.973964900970458,6.0,0.0,1.0,27.99,0.29389999985694887,1.0,50.0,2306.62,1.600000023841858,83.72400016784668,68.92899993896485,25.807000064849852,19.266999969482423
2023-03-07T06:15:00Z,27.6492006111145,27.624682693481446,6.0,0.0,1.0,27.821782178217823,0.2937029703418807,1.0,50.0,2306.3762376237623,1.586138634398432,86.93699920654296,71.45899940490723,26.057000007629394,19.38499990463257
2023-03-07T06:30:00Z,27.958367262736406,27.96426776848217,6.0,0.0,1.0,27.82,0.2939999997615814,1.0,50.0,2306.57,1.5710000169277192,85.16534710874652,70.02178154369392,25.800000030215426,19.262376350931603
2023-03-07T06:45:00Z,28.802483921051024,28.798997039794923,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.72,1.562000014781952,83.44099967956544,68.66400032043457,25.748000164031982,19.151000061035155
2023-03-07T07:00:00Z,27.807707777117738,27.812109239030594,6.0,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,50.0,2306.3960396039606,1.587128733644391,83.70000027193882,68.90297049342996,25.945544667763286,19.364356579166827
2023-03-07T07:15:00Z,28.59391242980957,28.602940063476563,6.0,0.0,1.0,27.96,0.29360000014305115,1.0,50.0,2306.71,1.595000022649765,84.62599960327148,69.81200057983398,25.83300018310547,19.239999980926513
2023-03-07T07:30:00Z,29.017179451366463,29.013224988880722,6.0,0.0,1.0,27.92079207920792,0.2939009899550145,1.0,50.0,2306.4257425742576,1.591089130628227,86.1504948682124,70.92574264979598,26.150495057058805,19.398019677341573
2023-03-07T07:45:00Z,29.554970893859863,29.54827173233032,6.0,0.0,1.0,27.91,0.29379999995231626,1.0,50.0,2306.36,1.5920000219345092,81.37199996948242,66.55800003051758,26.21999990463257,19.444000053405762
2023-03-07T08:00:00Z,28.72474415467517,28.744252365414457,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.4257425742576,1.590099031382268,78.93663319502727,64.50594193864576,26.003960392262677,19.42178189872515
2023-03-07T08:15:00Z,28.774412021636962,28.768477325439452,6.0,0.0,1.0,27.98,0.29389999985694887,1.0,50.0,2306.31,1.5940000224113464,81.47599960327149,66.88600044250488,25.634000129699707,19.17799997329712
2023-03-07T08:30:00Z,27.003934688568116,27.009189987182616,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.39,1.5960000228881837,86.795,70.80600051879883,25.476000022888183,19.141999912261962
2023-03-07T08:45:00Z,28.387953994297746,28.3930876892392,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.3762376237623,1.597029726103981,83.85841581136873,68.70099005368677,25.004950570588065,18.806930711953946
2023-03-07T09:00:00Z,27.714664516448973,27.71959114074707,6.0,0.0,1.0,28.0,0.29379999995231626,1.0,50.0,2306.54,1.5940000224113464,80.24999992370606,65.80200035095214,25.136999988555907,18.98399990081787
2023-03-07T09:15:00Z,28.925627604569538,28.934910594826878,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.5643564356437,1.5990099245958989,79.14059395365196,64.77326768931776,24.854455154721098,18.70792067877137
2023-03-07T09:30:00Z,26.624985103607177,26.615367794036864,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.28,1.5990000236034394,81.91299980163575,67.33899978637696,25.29599998474121,19.051999893188476
2023-03-07T09:45:00Z,27.859800930023194,27.857026138305663,6.0,0.0,1.0,27.97029702970297,0.2937029703418807,1.0,50.0,2306.207920792079,1.592079229874186,86.82199966430665,71.06300056457519,25.18299991607666,18.877999897003175
2023-03-07T10:00:00Z,26.860214308936996,26.85886048798514,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.53,1.5980000233650207,83.91584150861986,68.78415853670327,25.189108990206577,19.023762372460695
2023-03-07T10:15:00Z,27.332199001312254,27.33909246444702,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.43,1.5800000190734864,81.36100051879883,66.79800086975098,24.850000286102294,18.826999912261964
2023-03-07T10:30:00Z,28.684924380614024,28.68040328450722,6.0,0.0,1.0,27.564356435643564,0.2939999997615814,1.0,50.0,2307.029702970297,1.5475247638060314,80.72970361992864,66.2049513712968,24.91485148137159,18.791088935172205
2023-03-07T10:45:00Z,27.71198787689209,27.714579906463623,6.0,0.0,1.0,27.34,0.2937000000476837,1.0,50.0,2306.9,1.5370000088214875,80.741000289917,66.23199974060059,25.09399980545044,18.95500032424927
2023-03-07T11:00:00Z,27.44836191177368,27.44713541030884,6.0,0.0,1.0,27.425742574257427,0.2939009899550145,1.0,50.0,2306.970297029703,1.5326732751166467,81.45000022888183,66.9673267779964,25.03999994277954,19.043564314889437
2023-03-07T11:15:00Z,28.097209892650643,28.096801550081462,6.0,0.0,1.0,27.46,0.2939999997615814,1.0,50.0,2307.05,1.5350000083446502,83.77821818436726,69.11900054931641,24.893069390023108,18.96000015258789
2023-03-07T11:30:00Z,27.01428638458252,27.009155311584472,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.26,1.5370000088214875,84.59700088500976,69.84200004577637,25.181000022888185,19.17900016784668
2023-03-07T11:45:00Z,27.7856918750423,27.783080601456142,6.0,0.0,1.0,27.306930693069308,0.2939009899550145,1.0,50.0,2307.2475247524753,1.5267326796408927,83.49108954703453,68.84158415841584,24.846534691234627,18.925742593142065
2023-03-07T12:00:00Z,27.38736951828003,27.385820331573488,6.0,0.0,1.0,27.26,0.29379999995231626,1.0,50.0,2307.24,1.5160000038146972,81.38199928283692,66.81700012207031,25.137000007629396,19.162000045776367
2023-03-07T12:15:00Z,28.32591344833374,28.333531665802003,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2307.21,1.526000006198883,80.32700019836426,65.99800102233887,24.825,18.998000144958496
2023-03-07T12:30:00Z,27.512779651301923,27.49386708099063,6.0,0.0,1.0,27.366336633663366,0.2939009899550145,1.0,50.0,2307.2475247524753,1.5267326796408927,80.73861452612546,66.32376249709932,25.207921018694886,19.280198314402362
2023-03-07T12:45:00Z,27.10522647857666,27.11440097808838,6.0,0.0,1.0,27.36,0.2937000000476837,1.0,50.0,2307.07,1.524000005722046,81.18099975585938,66.78699920654297,25.035000095367433,19.237000007629394
2023-03-07T13:00:00Z,27.973702201843263,27.974661712646483,6.0,0.0,1.0,27.346534653465348,0.29360396053531385,1.0,50.0,2307.28,1.5290000069141387,81.53500015258788,67.1589998626709,24.817999954223634,19.043000011444093
2023-03-07T13:15:00Z,27.162873183146562,27.149296033500445,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.1881188118814,1.5227722826570567,81.47623738203899,67.00693096500812,25.14554467531714,19.231683145655264
2023-03-07T13:30:00Z,27.94589328765869,27.961885261535645,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.16,1.5320000076293945,82.06399971008301,67.60400016784668,24.8060000038147,18.999000091552734
2023-03-07T13:45:00Z,27.917990599528398,27.9370435960222,6.0,0.0,1.0,27.346534653465348,0.2939999997615814,1.0,50.0,2307.3366336633662,1.5267326796408927,82.26138592710589,67.67326657134707,25.11485152669472,18.998019813310982
2023-03-07T14:00:00Z,29.34125253677368,29.34251173019409,6.0,0.0,1.0,27.28,0.29389999985694887,1.0,50.0,2307.19,1.5320000076293945,81.61499931335449,66.82299995422363,26.043000011444093,19.273999843597412
2023-03-07T14:15:00Z,27.082166290283205,27.081364231109617,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2306.87,1.5320000076293945,85.09899978637695,69.79099990844726,26.886000080108644,19.827000007629394
2023-03-07T14:30:00Z,28.849285881118018,28.83806323060895,6.0,0.0,1.0,27.138613861386137,0.2939999997615814,1.0,50.0,2307.158415841584,1.5267326796408927,86.1297024264194,70.19108921466487,27.78316828283933,20.220792166077263
2023-03-07T14:45:00Z,30.996450386047364,30.99870866775513,6.0,0.0,1.0,27.25,0.2937000000476837,1.0,50.0,2307.45,1.5250000059604645,81.54299995422363,66.29899978637695,27.893999938964843,20.226000003814697
2023-03-07T15:00:00Z,30.824697211237236,30.8188376285062,6.0,0.0,1.0,27.247524752475247,0.29350495072874694,1.0,50.0,2306.990099009901,1.5267326796408927,79.95643532630241,64.84455422127601,29.002970195052647,20.874257455958
2023-03-07T15:15:00Z,31.15308877944946,31.15284448623657,6.0,0.0,1.0,27.32,0.2937000000476837,1.0,50.0,2307.12,1.526000006198883,85.57800003051757,69.70500022888183,28.993000164031983,20.843999977111817
2023-03-07T15:30:00Z,30.86761552810669,30.872425899505615,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2306.91,1.5210000050067902,85.81600006103515,69.61299980163574,29.41300016403198,21.09699993133545
2023-03-07T15:45:00Z,31.40361009729971,31.40413446709661,6.0,0.0,1.0,27.15841584158416,0.29360396053531385,1.0,50.0,2307.267326732673,1.5128712901974668,80.81782116276203,65.4099012318224,29.81386145034639,21.30297028192199
2023-03-07T16:00:00Z,32.4628058052063,32.45356748580932,6.0,0.0,1.0,27.13,0.29389999985694887,1.0,50.0,2307.31,1.5090000021457672,81.8619994354248,66.54500007629395,29.80300001144409,21.272000122070313
2023-03-07T16:15:00Z,30.488104659732027,30.495779509591586,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.267326732673,1.5297029773787696,87.44257422721032,70.7316832589631,29.655445476569753,21.268316892114015
2023-03-07T16:30:00Z,30.435030002593994,30.43920783996582,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2306.95,1.5110000026226045,83.5259999847412,67.52199996948242,29.878999996185303,21.36799997329712
2023-03-07T16:45:00Z,31.27171434402466,31.292692584991457,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2306.98,1.5210000050067902,80.33599967956543,64.93299942016601,29.475,21.14300012588501
2023-03-07T17:00:00Z,30.504565753936767,30.500495624542236,6.0,0.0,1.0,27.232323232323232,0.29389898975690204,1.0,50.0,2307.35,1.519000004529953,84.45699996948242,68.62300018310548,29.532999954223634,21.21700002670288
2023-03-07T17:15:00Z,29.624319473115523,29.622854195018807,6.0,0.0,1.0,27.257425742574256,0.2939999997615814,1.0,50.0,2307.2772277227723,1.5267326796408927,87.2009907335338,70.79405975341797,29.415841395312018,21.150494887097047
2023-03-07T17:30:00Z,30.831103057861327,30.827635345458983,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.25,1.5080000019073487,81.58900009155273,66.07499984741212,29.403999938964844,21.121000003814697
2023-03-07T17:45:00Z,30.508076610565187,30.505234985351564,6.0,0.0,1.0,27.10891089108911,0.2939999997615814,1.0,50.0,2307.3762376237623,1.50700000166893,81.44600067138671,66.13899955749511,29.794999732971192,21.26900005340576
2023-03-07T18:00:00Z,30.218019409935074,30.225286238264328,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.74,1.57821784043076,87.28613923327758,70.74158394690788,30.099010146490418,21.45346530121152
2023-03-07T18:15:00Z,31.170290966033935,31.17353630065918,6.0,0.0,1.0,27.84,0.2939999997615814,1.0,50.0,2306.66,1.5780000185966492,84.17599998474121,68.03699989318848,30.378999919891356,21.58199996948242
2023-03-07T18:30:00Z,31.642371848078056,31.640093907271282,6.0,0.0,1.0,27.584158415841586,0.2939009899550145,1.0,50.0,2306.930693069307,1.5603960540034982,81.50693134270092,66.01188085574915,30.42178206868691,21.601980209350586
2023-03-07T18:45:00Z,29.568181324005128,29.56932075500488,6.0,0.0,1.0,27.72,0.293400000333786,1.0,50.0,2306.45,1.5750000178813934,86.76900016784668,70.49800018310548,30.394000034332276,21.639000167846678
2023-03-07T19:00:00Z,31.709693889806765,31.729265571820854,6.0,0.0,1.0,27.702970297029704,0.2939999997615814,1.0,50.0,2306.7821782178216,1.57821784043076,85.14257412145633,68.927722364369,30.27722774165692,21.51881219845007
2023-03-07T19:15:00Z,31.682356357574463,31.681114749908446,6.0,0.0,1.0,27.68,0.29379999995231626,1.0,50.0,2306.93,1.5530000126361847,80.84800018310547,65.34400016784667,30.703000011444093,21.73899990081787
2023-03-07T19:30:00Z,30.428998222351073,30.41714153289795,6.0,0.0,1.0,27.792079207920793,0.2939999997615814,1.0,50.0,2306.3465346534654,1.5730000174045562,86.18100021362305,70.03499984741211,30.868000030517578,21.86100015640259
2023-03-07T19:45:00Z,31.20108644088896,31.210137886576135,6.0,0.0,1.0,27.75,0.29360000014305115,1.0,50.0,2306.9,1.5633663517413754,85.73861399735554,69.34257394016379,30.761386021529095,21.778217693366628
2023-03-07T20:00:00Z,32.24114679336548,32.24599763870239,6.0,0.0,1.0,27.53,0.293400000333786,1.0,50.0,2306.37,1.5590000140666962,81.64800003051758,65.96700042724609,31.0689998626709,21.93799995422363
2023-03-07T20:15:00Z,31.75206424222134,31.754205533773593,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.6831683168316,1.5702970464630883,84.81485091105546,68.89702968786258,31.345544342947477,22.084158396956944
2023-03-07T20:30:00Z,31.758773612976075,31.767675113677978,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.52,1.574000017642975,86.60700019836426,70.44999984741212,31.40099992752075,22.133000164031984
2023-03-07T20:45:00Z,32.28576352336619,32.28525208954764,6.0,0.0,1.0,27.653465346534652,0.2939009899550145,1.0,50.0,2306.633663366337,1.5584158555115804,84.90395997302367,68.81881207758838,31.56732693285045,22.199010036959507
2023-03-07T21:00:00Z,32.04842351913452,32.05956478118897,6.0,0.0,1.0,27.6,0.29379999995231626,1.0,50.0,2306.89,1.5530000126361847,82.3889998626709,66.54399971008301,31.786000080108643,22.344999980926513
2023-03-07T21:15:00Z,32.51366369247437,32.49980251312256,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.92,1.555000013113022,86.31400009155273,69.97900001525879,31.731999950408934,22.298999977111816
2023-03-07T21:30:00Z,30.666204679130328,30.66944426357156,6.0,0.0,1.0,27.77227722772277,0.2939999997615814,1.0,50.0,2306.920792079208,1.5643564509873342,88.95940610677889,71.53267307092648,31.75544548034668,22.340594168936853
2023-03-07T21:45:00Z,32.01234163284302,32.015838108062745,6.0,0.0,1.0,27.34,0.2937000000476837,1.0,50.0,2307.4,1.5530000126361847,83.35199951171874,67.30099975585938,31.544999809265136,22.15300006866455
2023-03-07T22:00:00Z,31.378525139081596,31.362163071585172,6.0,0.0,1.0,27.475247524752476,0.2939999997615814,1.0,50.0,2306.920792079208,1.5435643668221954,86.10396024496248,69.85346516524211,31.944554546091815,22.44257432163352
2023-03-07T22:15:00Z,30.87117506027222,30.88617483139038,6.0,0.0,1.0,27.63,0.29389999985694887,1.0,50.0,2306.85,1.5490000116825104,89.71699981689453,72.81999992370605,31.534000148773192,22.27999994277954
2023-03-07T22:30:00Z,31.9027947152015,31.91486081038371,6.0,0.0,1.0,27.475247524752476,0.29360396053531385,1.0,50.0,2307.059405940594,1.5574257562656213,85.24752437478244,69.06237596568495,31.73465351066967,22.37326718320941
2023-03-07T22:45:00Z,32.57147556304932,32.56881231307983,6.0,0.0,1.0,27.53,0.2937000000476837,1.0,50.0,2306.83,1.555000013113022,84.77500045776367,68.8320004272461,31.515,22.234000186920166
2023-03-07T23:00:00Z,31.290159606933592,31.287171916961668,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.79,1.5410000097751617,85.09200050354004,69.09599960327148,31.757999839782716,22.393999938964843
2023-03-07T23:15:00Z,31.286643472048315,31.289815468363244,6.0,0.0,1.0,27.396039603960396,0.2939999997615814,1.0,50.0,2307.158415841584,1.5455445653141135,86.6960394830987,70.59603934712929,31.584158529149423,22.269306711631245
2023-03-07T23:30:00Z,30.411185359954835,30.411892890930176,6.0,0.0,1.0,27.53,0.29379999995231626,1.0,50.0,2306.84,1.5300000071525575,87.04100021362305,70.9389998626709,31.498999786376952,22.274999961853027
2023-03-07T23:45:00Z,30.586214669860237,30.590099976794555,6.0,0.0,1.0,27.435643564356436,0.2937029703418807,1.0,50.0,2306.940594059406,1.5405940690843185,86.96435652628983,70.88316919307897,31.379207988776784,22.155445231069432
2023-03-08T00:00:00Z,31.205071659088134,31.212261142730714,6.0,0.0,1.0,27.42,0.2937000000476837,1.0,50.0,2306.88,1.538000009059906,85.86200042724609,69.77500030517578,31.310000114440918,22.071999855041504
2023-03-08T00:15:00Z,32.58478606573426,32.58691923689134,6.0,0.0,1.0,27.534653465346533,0.2938019801484476,1.0,50.0,2306.792079207921,1.5415841683302776,85.31881139774134,69.29702917420038,31.58019779696323,22.250495117489653
2023-03-08T00:30:00Z,31.29975238800049,31.31788501739502,6.0,0.0,1.0,27.49,0.29360000014305115,1.0,50.0,2306.73,1.555000013113022,86.13899963378907,70.12800071716309,31.516999950408934,22.29600008010864
2023-03-08T00:45:00Z,31.078386573791505,31.06780563354492,6.0,0.0,1.0,27.5,0.29379999995231626,1.0,50.0,2306.81,1.5510000121593475,86.59699974060058,70.5120002746582,31.667000007629394,22.33199996948242
2023-03-08T01:00:00Z,31.651254238468585,31.632938158394087,6.0,0.0,1.0,27.455445544554454,0.2939999997615814,1.0,50.0,2307.1188118811883,1.5425742675762366,85.88811953705137,69.80594083578279,31.620791992338578,22.21485173820269
2023-03-08T01:15:00Z,31.272607307434082,31.28393737792969,6.0,0.0,1.0,27.49,0.2935000002384186,1.0,50.0,2306.66,1.5590000140666962,86.25400032043457,70.23300079345704,31.458999786376953,22.270999851226808
2023-03-08T01:30:00Z,32.01666750766263,31.999910807845616,6.0,0.0,1.0,27.455445544554454,0.2937029703418807,1.0,50.0,2307.5148514851485,1.5465346645600726,85.61980226724455,69.5772281306805,31.53663361426627,22.182178270698774
2023-03-08T01:45:00Z,31.300200176239013,31.3048539352417,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.13,1.5520000123977662,86.265,70.20799903869629,31.732999935150147,22.38499982833862
2023-03-08T02:00:00Z,31.509553437185758,31.497581255317915,6.0,0.0,1.0,27.425742574257427,0.2939999997615814,1.0,50.0,2306.841584158416,1.5376237713464416,85.22970316669729,69.05841668761603,32.13663337254288,22.53168311921677
2023-03-08T02:15:00Z,32.382996273040774,32.37419412612915,6.0,0.0,1.0,27.37,0.2937000000476837,1.0,50.0,2307.17,1.5320000076293945,85.30099983215332,69.21599914550781,32.20700012207031,22.573000049591066
2023-03-08T02:30:00Z,31.161819725036622,31.16469554901123,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2306.97,1.5400000095367432,86.53600051879883,70.38699981689453,32.06999994277954,22.574999923706056
2023-03-08T02:45:00Z,31.46313665408899,31.465663135641872,6.0,0.0,1.0,27.326732673267326,0.2938019801484476,1.0,50.0,2307.0,1.5247524811489748,86.08415849138014,69.88514936088336,32.15247548924815,22.52970278145063
2023-03-08T03:00:00Z,32.006424541473386,31.992348136901857,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2306.91,1.524000005722046,86.47899993896485,70.29299980163574,32.31000020980835,22.61499994277954
2023-03-08T03:15:00Z,31.769883127495795,31.782330786827767,6.0,0.0,1.0,27.514851485148515,0.2939999997615814,1.0,50.0,2307.0495049504952,1.5346534736085646,86.58118937275198,70.4237628596844,32.04851482882358,22.55841610219219
2023-03-08T03:30:00Z,31.919450550079347,31.899969272613525,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.16,1.5370000088214875,86.4990007019043,70.27900001525879,32.36099987030029,22.610000209808348
2023-03-08T03:45:00Z,32.1978546935733,32.21785235641026,6.0,0.0,1.0,27.346534653465348,0.2937029703418807,1.0,50.0,2307.3267326732675,1.5356435728545237,85.72970286454304,69.52178229907952,32.15346530876538,22.553465418296284
2023-03-08T04:00:00Z,31.459227657318117,31.44118028640747,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2307.08,1.531000007390976,85.79500068664551,69.60900032043457,32.61600009918213,22.81900022506714
2023-03-08T04:15:00Z,31.994535579681397,32.01467309951782,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.3,1.5400000095367432,86.43700042724609,70.30600051879883,32.02700010299682,22.483000106811524
2023-03-08T04:30:00Z,31.80099827228206,31.782125265291423,6.0,0.0,1.0,27.405940594059405,0.2938019801484476,1.0,50.0,2306.831683168317,1.5326732751166467,86.43465332937713,70.14158396201559,32.58613864029988,22.791089124018605
2023-03-08T04:45:00Z,31.765546016693115,31.766197299957277,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.42,1.519000004529953,84.00400016784668,67.92699958801269,32.261999893188474,22.625999946594238
2023-03-08T05:00:00Z,31.242117928986502,31.226309408055673,6.0,0.0,1.0,27.445544554455445,0.2939009899550145,1.0,50.0,2306.861386138614,1.5356435728545237,86.30792107912573,70.12277214125831,32.19999995089994,22.546534830980963
2023-03-08T05:15:00Z,31.38220935821533,31.390015087127686,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.76,1.5630000150203704,88.47199989318848,72.04799980163574,32.120000190734864,22.61699970245361
2023-03-08T05:30:00Z,32.26428475710425,32.267627357256295,6.0,0.0,1.0,27.336633663366335,0.29360396053531385,1.0,50.0,2306.980198019802,1.5376237713464416,83.38811885720432,67.42772281760037,31.994059477702226,22.437623826584012
2023-03-08T05:45:00Z,30.81836868286133,30.811152896881104,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.23,1.543000010251999,86.44699996948242,70.38000007629394,31.930999946594238,22.44999984741211
2023-03-08T06:00:00Z,29.906932277679445,29.921983585357665,6.0,0.0,1.0,27.603960396039604,0.2939999997615814,1.0,50.0,2306.831683168317,1.5544554585277444,89.20500015258789,72.43762373216082,31.82999982833862,22.404950585695776
2023-03-08T06:15:00Z,33.20996543204431,33.197018047370534,6.0,0.0,1.0,27.62,0.2939999997615814,1.0,50.0,2307.01,1.5490000116825104,82.97326758356378,67.06099998474122,31.95247510400149,22.39300001144409
2023-03-08T06:30:00Z,31.50217685699463,31.519196300506593,6.0,0.0,1.0,27.72,0.2939999997615814,1.0,50.0,2306.91,1.562000014781952,85.69099990844727,69.79000022888184,31.851999893188477,22.41899980545044
2023-03-08T06:45:00Z,31.561416456014804,31.557418256702988,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.910891089109,1.5584158555115804,87.58910921304533,71.43861336283165,32.070297033479896,22.495049240565535
2023-03-08T07:00:00Z,32.34059032440186,32.340329799652096,6.0,0.0,1.0,27.76,0.29379999995231626,1.0,50.0,2306.84,1.5770000183582307,87.17900100708007,71.04599983215331,31.961999778747558,22.47199981689453
2023-03-08T07:15:00Z,31.307843878717705,31.305139277241018,6.0,0.0,1.0,27.792079207920793,0.2938019801484476,1.0,50.0,2306.6534653465346,1.574257443446924,87.43861472252571,71.3277226060924,32.01584138020431,22.549505177110728
2023-03-08T07:30:00Z,32.88346036911011,32.889830570220944,6.0,0.0,1.0,27.72,0.2939999997615814,1.0,50.0,2306.73,1.5910000216960907,84.48699981689452,68.56700004577637,31.579999752044678,22.20199993133545
2023-03-08T07:45:00Z,30.954567222595216,30.948811092376708,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.5544554455446,1.582178237414596,83.64100006103516,68.01683142633722,31.892079098389882,22.507920727871433
2023-03-08T08:00:00Z,30.850541917404325,30.84874073821719,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.79,1.5850000202655792,88.70296984379834,72.44199882507324,31.421000289916993,22.21000024795532
2023-03-08T08:15:00Z,31.4216388130188,31.427502613067627,6.0,0.0,1.0,27.77,0.29379999995231626,1.0,50.0,2306.84,1.5710000169277192,85.64200004577637,69.64400009155274,31.017000064849853,22.0179998588562
2023-03-08T08:30:00Z,32.008527585775546,32.00272244746142,6.0,0.0,1.0,27.128712871287128,0.29360396053531385,1.0,50.0,2307.237623762376,1.5128712901974668,82.97920748266843,67.45445508295947,31.20693067040774,22.031683194755328
2023-03-08T08:45:00Z,30.527690563201904,30.51964319229126,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.36,1.51400000333786,87.22199996948243,71.24199989318848,31.493999881744386,22.28199996948242
2023-03-08T09:00:00Z,31.236907581291575,31.24525848237595,6.0,0.0,1.0,27.396039603960396,0.2938019801484476,1.0,50.0,2307.09900990099,1.5277227788868517,86.77722794938795,70.88712801791654,30.801980065827323,21.90099021231774
2023-03-08T09:15:00Z,30.465130882263182,30.46404920578003,6.0,0.0,1.0,27.22,0.29360000014305115,1.0,50.0,2307.12,1.51400000333786,84.02199966430663,68.48700080871582,30.7529998588562,21.931000022888185
2023-03-08T09:30:00Z,30.133418560028076,30.13363389968872,6.0,0.0,1.0,27.128712871287128,0.29350495072874694,1.0,50.0,2306.8811881188117,1.5227722826570567,84.30800010681152,68.8762381525323,30.11899974822998,21.516831992876412
2023-03-08T09:45:00Z,30.863837194914865,30.85456070097366,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.16,1.5200000047683715,84.33960527476698,68.84600074768066,30.390098685085185,21.635999851226806
2023-03-08T10:00:00Z,31.970045013427736,31.974790573120117,6.0,0.0,1.0,27.37,0.29389999985694887,1.0,50.0,2307.26,1.5350000083446502,84.97699935913086,69.553999710083,30.02599992752075,21.46699993133545
2023-03-08T10:15:00Z,30.087508078848963,30.08333687735076,6.0,0.0,1.0,27.306930693069308,0.2938019801484476,1.0,50.0,2307.09900990099,1.5257425803949338,85.81188164135017,70.32574281598082,30.319801991528802,21.739603873526697
2023-03-08T10:30:00Z,30.509057140350343,30.503888206481932,6.0,0.0,1.0,27.18,0.29379999995231626,1.0,50.0,2307.12,1.5200000047683715,85.20900032043457,69.71199935913086,29.948000183105467,21.422000312805174
2023-03-08T10:45:00Z,30.40235239916509,30.395342213092466,6.0,0.0,1.0,27.326732673267326,0.2938019801484476,1.0,50.0,2307.4950495049507,1.5207920841651388,83.89702847924563,68.54257413656404,29.740594165159923,21.32475273207863
2023-03-08T11:00:00Z,31.14565189361572,31.155206298828126,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.09,1.5180000042915345,83.88800064086914,68.67299949645997,29.295999908447264,21.167999935150146
2023-03-08T11:15:00Z,29.4486554145813,29.43399398803711,6.0,0.0,1.0,27.25,0.29389999985694887,1.0,50.0,2307.1,1.5250000059604645,85.39299980163574,70.19700050354004,28.774999847412108,20.872999629974366
2023-03-08T11:30:00Z,29.19314932115007,29.20808261455876,6.0,0.0,1.0,27.247524752475247,0.2938019801484476,1.0,50.0,2307.2871287128714,1.5178217864272618,86.14455406264503,71.00792021798615,28.250495098605015,20.669306972239276
2023-03-08T11:45:00Z,29.70655435562134,29.706584911346436,6.0,0.0,1.0,27.12,0.29379999995231626,1.0,50.0,2307.29,1.512000002861023,85.17099983215331,70.09899963378906,27.832000141143798,20.37700002670288
2023-03-08T12:00:00Z,30.045560950099834,30.04602258512289,6.0,0.0,1.0,27.435643564356436,0.2939009899550145,1.0,50.0,2307.1782178217823,1.5396039698383597,81.42277232255086,66.63960417190401,27.561386183936996,20.23366354007532
2023-03-08T12:15:00Z,29.896205730438233,29.90411901473999,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2306.99,1.5290000069141387,83.60100006103515,68.84299980163574,27.333000087738036,20.109000205993652
2023-03-08T12:30:00Z,28.79743179321289,28.7818190574646,6.0,0.0,1.0,27.277227722772277,0.2939009899550145,1.0,50.0,2307.168316831683,1.5326732751166467,85.83300125122071,70.87227721261506,27.02772295356977,19.89999992068451
2023-03-08T12:45:00Z,28.314519032393353,28.306138557962853,6.0,0.0,1.0,27.33,0.29360000014305115,1.0,50.0,2307.22,1.5280000066757202,86.33762404942277,71.47000030517579,26.390000038146972,19.668999862670898
2023-03-08T13:00:00Z,28.798503341674806,28.8233864402771,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2307.13,1.5210000050067902,82.19,67.62699981689452,25.99299991607666,19.357999992370605
2023-03-08T13:15:00Z,28.694968497399056,28.70091443958849,6.0,0.0,1.0,27.247524752475247,0.2937029703418807,1.0,50.0,2307.2772277227723,1.5217821834110978,80.09702973318572,65.68910851809058,26.611881161680316,19.69702947257769
2023-03-08T13:30:00Z,27.77060838699341,27.765200176239013,6.0,0.0,1.0,27.24,0.29379999995231626,1.0,50.0,2307.14,1.5340000081062317,85.8489998626709,70.78500007629394,26.717000122070313,19.730999965667724
2023-03-08T13:45:00Z,29.45912461233611,29.477445073647075,6.0,0.0,1.0,27.207920792079207,0.2939999997615814,1.0,50.0,2307.4950495049507,1.5138613894434259,85.60197992608099,70.42574264979598,26.650495057058805,19.644554421453194
2023-03-08T14:00:00Z,29.064169940948485,29.065931968688965,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.6,1.5180000042915345,80.52499908447265,65.8360009765625,27.19600009918213,19.996000118255616
2023-03-08T14:15:00Z,28.762997303009033,28.774616527557374,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.33,1.512000002861023,85.20200019836426,70.03099998474121,27.07400011062622,19.915000133514404
2023-03-08T14:30:00Z,29.250349365838684,29.238111193817442,6.0,0.0,1.0,27.099009900990097,0.2939999997615814,1.0,50.0,2307.366336633663,1.5089108932136308,86.72772292335435,70.84554404079324,27.401980012950332,20.064356473412843
2023-03-08T14:45:00Z,29.64497501373291,29.64684638977051,6.0,0.0,1.0,27.16,0.29389999985694887,1.0,50.0,2307.33,1.5130000030994415,80.83199981689454,65.91300003051758,27.32900005340576,20.07800018310547
2023-03-08T15:00:00Z,29.105342185143197,29.076751708984375,6.0,0.0,1.0,27.128712871287128,0.2939999997615814,1.0,50.0,2307.2574257425745,1.5099009924595899,84.37227736369218,69.2069305570999,27.586138602530603,20.122772179027596
2023-03-08T15:15:00Z,29.160898990631104,29.16804277420044,6.0,0.0,1.0,27.23,0.29379999995231626,1.0,50.0,2307.52,1.5110000026226045,86.58300010681153,70.97900024414062,27.632000045776365,20.233000030517577
2023-03-08T15:30:00Z,29.264716157818786,29.26188867399008,6.0,0.0,1.0,27.26732673267327,0.2938019801484476,1.0,50.0,2307.2871287128714,1.5217821834110978,83.63564323198678,68.36237629805461,27.9534650557112,20.385148265574237
2023-03-08T15:45:00Z,30.340833435058595,30.33501630783081,6.0,0.0,1.0,27.74,0.2939999997615814,1.0,50.0,2306.44,1.5720000171661377,82.6710009765625,67.49199882507324,28.002000160217285,20.404999980926515
2023-03-08T16:00:00Z,29.01977758407593,29.046990566253662,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.83,1.569000016450882,84.03100074768066,68.91500053405761,27.651000175476074,20.262000102996826
2023-03-08T16:15:00Z,29.46265987358471,29.44460885831625,6.0,0.0,1.0,27.722772277227723,0.2939999997615814,1.0,50.0,2306.3267326732675,1.5633663517413754,84.05544605821666,68.84653389807976,27.84455459896881,20.27524740389078
2023-03-08T16:30:00Z,28.804913272857664,28.811741886138915,6.0,0.0,1.0,27.63,0.29389999985694887,1.0,50.0,2306.75,1.5750000178813934,83.56200050354003,68.38299949645996,27.757999858856202,20.238999881744384
2023-03-08T16:45:00Z,29.05364446356745,29.068804202693524,6.0,0.0,1.0,27.554455445544555,0.2939999997615814,1.0,50.0,2306.8811881188117,1.5495049622979495,83.65148464996035,68.48217894299195,27.98019805757126,20.425742725334544
2023-03-08T17:00:00Z,29.88703351974487,29.889771213531493,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2307.13,1.5540000128746032,83.44699951171874,68.3029995727539,27.726999797821044,20.2310001373291
2023-03-08T17:15:00Z,29.327513477589825,29.315993922771792,6.0,0.0,1.0,27.524752475247524,0.29360396053531385,1.0,50.0,2307.1188118811883,1.5445544660681545,83.89504868913404,68.70395992770054,27.946534638357633,20.389108808914035
2023-03-08T17:30:00Z,29.797712783813477,29.777547912597655,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.9,1.5520000123977662,83.97200057983399,68.77900047302246,28.06600019454956,20.38099988937378
2023-03-08T17:45:00Z,29.68595987319946,29.6997820854187,6.0,0.0,1.0,27.63,0.2939999997615814,1.0,50.0,2307.04,1.555000013113022,84.11999923706054,68.89700019836425,27.997000179290772,20.41699981689453
2023-03-08T18:00:00Z,29.482973193178083,29.46454877192431,6.0,0.0,1.0,27.633663366336634,0.2939999997615814,1.0,50.0,2306.5049504950493,1.5623762524954163,84.4851482882358,69.25445541532913,28.369306960908492,20.59009903256256
2023-03-08T18:15:00Z,28.952996311187743,28.944998226165772,6.0,0.0,1.0,27.52,0.2939999997615814,1.0,50.0,2307.05,1.555000013113022,84.25699913024903,68.98899963378906,28.30799980163574,20.58400011062622
2023-03-08T18:30:00Z,29.267714321023167,29.28002721956461,6.0,0.0,1.0,27.663366336633665,0.2939999997615814,1.0,50.0,2306.831683168317,1.5584158555115804,84.07227710686108,68.86336653303393,28.13762355086827,20.42871314700287
2023-03-08T18:45:00Z,30.35012134552002,30.347050170898438,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.58,1.5670000159740447,83.68899932861328,68.35800018310547,28.51100004196167,20.684000358581542
2023-03-08T19:00:00Z,30.32189206793757,30.330380090392463,6.0,0.0,1.0,27.544554455445546,0.2937029703418807,1.0,50.0,2306.80198019802,1.5534653592817853,83.71683245366162,68.409900098744,28.458415682953184,20.6059409981907
2023-03-08T19:15:00Z,30.306287231445314,30.29558288574219,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.76,1.5350000083446502,83.44900001525879,68.0840000152588,28.9660000038147,20.85999994277954
2023-03-08T19:30:00Z,29.88576328277588,29.908268642425536,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2306.98,1.543000010251999,83.18800003051757,67.88499946594239,28.75600019454956,20.84300016403198
2023-03-08T19:45:00Z,29.67088514271349,29.663314951528417,6.0,0.0,1.0,27.455445544554454,0.2938019801484476,1.0,50.0,2307.267326732673,1.5485148630519905,87.63861371030902,71.7980199379496,28.701980269781433,20.732673323980652
2023-03-08T20:00:00Z,29.641580505371095,29.644209480285646,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2307.04,1.5420000100135802,84.43799980163574,68.76599990844727,28.78199998855591,20.798000030517578
2023-03-08T20:15:00Z,30.637695897923837,30.635390291119567,6.0,0.0,1.0,27.405940594059405,0.2939999997615814,1.0,50.0,2306.990099009901,1.5326732751166467,81.13465322362315,66.003960637763,28.775247554967898,20.819801802682406
2023-03-08T20:30:00Z,28.74975009918213,28.764431133270264,6.0,0.0,1.0,27.7,0.29389999985694887,1.0,50.0,2306.47,1.5750000178813934,85.41300003051758,69.86400016784668,28.726999950408935,20.892999992370605
2023-03-08T20:45:00Z,30.346470917805586,30.340994013418065,6.0,0.0,1.0,27.524752475247524,0.2939999997615814,1.0,50.0,2307.237623762376,1.5396039698383597,87.00495064612663,70.3128716497138,28.46237633960082,20.673267288963395
2023-03-08T21:00:00Z,30.109921531677244,30.103598556518556,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2306.66,1.5350000083446502,80.91,65.4679997253418,28.74699993133545,20.86800010681152
2023-03-08T21:15:00Z,29.371494007110595,29.370482654571532,6.0,0.0,1.0,27.46,0.29379999995231626,1.0,50.0,2306.88,1.5470000112056732,84.63600036621094,69.01900009155274,28.504000148773194,20.753999919891356
2023-03-08T21:30:00Z,28.529242147313486,28.543707554883294,6.0,0.0,1.0,27.455445544554454,0.2939009899550145,1.0,50.0,2307.2772277227723,1.5594059547575394,86.26534580948329,70.63168380284074,28.026732680821183,20.583168331939394
2023-03-08T21:45:00Z,29.88352767944336,29.894136238098145,6.0,0.0,1.0,27.55,0.2937000000476837,1.0,50.0,2306.66,1.545000010728836,84.15200004577636,68.63100006103515,27.570000095367433,20.161000022888185
2023-03-08T22:00:00Z,27.95126711023916,27.952867016933933,6.0,0.0,1.0,27.504950495049506,0.29360396053531385,1.0,50.0,2306.9504950495048,1.5445544660681545,81.65445505274404,66.7356435190333,27.260396013165465,20.333663468313688
2023-03-08T22:15:00Z,27.05201843261719,27.05982988357544,6.0,0.0,1.0,27.43,0.29379999995231626,1.0,50.0,2306.99,1.5610000145435334,86.69300010681152,71.67999954223633,24.88300003051758,19.069999904632567
2023-03-08T22:30:00Z,29.23770658493042,29.248291015625,6.0,0.0,1.0,27.445544554455445,0.2939999997615814,1.0,50.0,2307.14,1.536000008583069,84.68799995422363,69.44300018310547,25.488999881744384,19.006000061035156
2023-03-08T22:45:00Z,28.07420020528359,28.070248065608563,6.0,0.0,1.0,27.5,0.2939009899550145,1.0,50.0,2306.871287128713,1.5445544660681545,78.6445548935692,64.1297029929586,26.759405929263277,19.83069340545352
2023-03-08T23:00:00Z,27.29008810043335,27.278190059661867,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.78,1.5600000143051147,87.37300018310548,70.3640000152588,26.537999820709228,19.706000061035155
2023-03-08T23:15:00Z,26.940083928627544,26.94430175630173,6.0,0.0,1.0,27.554455445544555,0.2939009899550145,1.0,50.0,2306.6633663366338,1.5574257562656213,85.82673297542156,69.41287118137473,25.49009895324707,19.47821779534368
2023-03-08T23:30:00Z,27.631283855438234,27.64469982147217,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2306.87,1.5660000157356262,82.66299926757813,67.55900047302246,24.821999740600585,19.24699993133545
2023-03-08T23:45:00Z,27.77775449091845,27.778056739580514,6.0,0.0,1.0,27.455445544554454,0.2939999997615814,1.0,50.0,2306.7821782178216,1.5633663517413754,81.7277229988929,66.73861422397123,25.07920784525352,19.416831743599165
2023-03-09T00:00:00Z,26.76805492401123,26.75673860549927,6.0,0.0,1.0,27.47,0.29389999985694887,1.0,50.0,2306.9,1.5490000116825104,81.10100090026856,66.12099983215332,25.08199966430664,19.361000232696533
2023-03-09T00:15:00Z,27.35208637237549,27.345045166015623,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.76,1.557000013589859,82.82900001525879,67.86999961853027,24.965000095367433,19.201999759674074
2023-03-09T00:30:00Z,26.323087843337863,26.31469458400613,6.0,0.0,1.0,27.584158415841586,0.2939999997615814,1.0,50.0,2306.980198019802,1.5613861532494573,86.36039643240447,70.86138659184522,25.11980188955175,19.237623479106638
2023-03-09T00:45:00Z,27.540198001861572,27.552495403289797,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2306.71,1.5660000157356262,83.82799980163574,68.68799995422363,24.74400007247925,19.013999881744386
2023-03-09T01:00:00Z,27.375450644162623,27.37916893534141,6.0,0.0,1.0,27.574257425742573,0.2938019801484476,1.0,50.0,2306.920792079208,1.5356435728545237,80.3584158869073,65.59504971645846,25.062376192300626,19.39108914668017
2023-03-09T01:15:00Z,28.125170764923094,28.115073261260985,6.0,0.0,1.0,27.4,0.2937000000476837,1.0,50.0,2306.98,1.5420000100135802,79.3919987487793,64.93400085449218,25.00700029373169,19.50499990463257
2023-03-09T01:30:00Z,26.213479221457302,26.211451804283822,6.0,0.0,1.0,27.405940594059405,0.2937029703418807,1.0,50.0,2306.980198019802,1.5435643668221954,84.59702973318572,69.53861402757097,25.09999973939197,19.659405963255626
2023-03-09T01:45:00Z,26.801954460144042,26.803495864868164,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.16,1.5440000104904175,85.51400024414062,70.11700027465821,25.06200002670288,19.609999828338623
2023-03-09T02:00:00Z,26.881124362945556,26.889576663970946,6.0,0.0,1.0,27.316831683168317,0.2938019801484476,1.0,50.0,2307.1188118811883,1.5435643668221954,82.07400001525879,67.29900001525878,24.92,19.43366320770566
2023-03-09T02:15:00Z,27.949203302364538,27.956853111191553,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2307.14,1.526000006198883,80.82376219494508,66.11584215825147,25.00792103002567,18.952000102996827
2023-03-09T02:30:00Z,29.70008150100708,29.70499605178833,6.0,0.0,1.0,27.4,0.29389999985694887,1.0,50.0,2307.24,1.5340000081062317,81.40900039672852,66.33700004577636,26.519999961853028,19.45000003814697
2023-03-09T02:45:00Z,28.827550302637686,28.81654201167645,6.0,0.0,1.0,27.18811881188119,0.2939999997615814,1.0,50.0,2307.29702970297,1.510891091705549,87.7069309347927,71.47524676936688,27.3811881754658,20.074257331319373
2023-03-09T03:00:00Z,28.296691989898683,28.291240043640137,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.29,1.526000006198883,85.58200012207031,69.9979997253418,26.134000034332274,19.51400007247925
2023-03-09T03:15:00Z,27.79273541138904,27.789352832454266,6.0,0.0,1.0,27.22772277227723,0.2939009899550145,1.0,50.0,2307.0495049504952,1.5178217864272618,82.1920792230285,67.35247553457128,25.359405706424525,19.08019785361715
2023-03-09T03:30:00Z,27.682795219421386,27.69528757095337,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.0,1.526000006198883,82.4859992980957,67.86599990844726,24.91500003814697,18.98100004196167
2023-03-09T03:45:00Z,27.924227232980257,27.912891992247932,6.0,0.0,1.0,27.405940594059405,0.2939999997615814,1.0,50.0,2307.039603960396,1.5297029773787696,83.51584217335918,68.88217737178991,25.035643624787284,19.105940733805742
2023-03-09T04:00:00Z,26.928582763671876,26.937498931884765,6.0,0.0,1.0,27.45,0.2939999997615814,1.0,50.0,2306.66,1.5520000123977662,83.80800041198731,69.19000045776367,25.009999961853026,19.291000022888184
2023-03-09T04:15:00Z,27.893203411102295,27.901994037628175,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.96,1.5470000112056732,84.08299880981446,69.58100036621094,24.87800003051758,19.244999961853026
2023-03-09T04:30:00Z,26.81798761197836,26.788448730317672,6.0,0.0,1.0,27.554455445544555,0.2939999997615814,1.0,50.0,2306.930693069307,1.5534653592817853,84.19603970971438,69.6396036431341,25.23564367011042,19.525742615803633
2023-03-09T04:45:00Z,27.270094051361085,27.277590866088868,6.0,0.0,1.0,27.58,0.29389999985694887,1.0,50.0,2306.75,1.545000010728836,84.17800048828126,69.66199913024903,24.95900007247925,19.398000087738037
2023-03-09T05:00:00Z,27.683851978566388,27.679086061987547,6.0,0.0,1.0,27.673267326732674,0.2937029703418807,1.0,50.0,2306.5247524752476,1.5564356570196625,83.96534547711363,69.33366318504409,24.887128527801817,19.07029697682598
2023-03-09T05:15:00Z,27.931589641571044,27.942946338653563,6.0,0.0,1.0,27.79,0.2937000000476837,1.0,50.0,2306.56,1.5840000200271607,80.66999992370606,66.09000038146972,24.857999877929686,18.9089999961853
2023-03-09T05:30:00Z,27.582380483646205,27.56176990093571,6.0,0.0,1.0,27.861386138613863,0.2937029703418807,1.0,50.0,2306.4752475247524,1.5752475426928831,82.1722770162148,67.74455480292292,25.247524658052047,19.239603911295976
2023-03-09T05:45:00Z,27.148673858642578,27.14733480453491,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.52,1.5920000219345092,86.68600028991699,71.57699974060058,25.003000087738037,19.163999824523927
2023-03-09T06:00:00Z,27.512422370910645,27.50295524597168,6.0,0.0,1.0,27.88,0.29379999995231626,1.0,50.0,2306.3,1.5870000207424164,83.8589998626709,69.06500061035156,25.014999980926515,19.086000175476073
2023-03-09T06:15:00Z,28.476502352421825,28.485758129913027,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.237623762376,1.586138634398432,80.24356449240506,65.81485166644106,24.763366208218113,18.855445484123607
2023-03-09T06:30:00Z,28.74279182434082,28.720868358612062,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2306.4,1.5790000188350677,78.7510001373291,64.46900016784667,25.116999988555907,18.91299991607666
2023-03-09T06:45:00Z,28.723418962837446,28.732375607632175,6.0,0.0,1.0,27.92079207920792,0.2939009899550145,1.0,50.0,2306.7227722772277,1.57821784043076,82.68712895459468,68.06831684679088,25.2534654069655,18.934653650416006
2023-03-09T07:00:00Z,27.576652660369874,27.56196720123291,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.3,1.5890000212192534,87.8010001373291,71.84800018310547,26.110000019073485,19.520999965667723
2023-03-09T07:15:00Z,29.494370375529375,29.494273025210543,6.0,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,50.0,2306.5841584158416,1.590099031382268,83.53861387649386,68.24554450913232,26.732673323980652,19.62772263630782
2023-03-09T07:30:00Z,30.164489936828613,30.173122329711916,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.45,1.5830000197887422,78.9440000152588,64.07299991607665,27.40300006866455,20.10600004196167
2023-03-09T07:45:00Z,27.80026891708374,27.789389362335204,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.34,1.5970000231266022,83.46200012207031,68.23299995422363,27.052999877929686,20.043999824523926
2023-03-09T08:00:00Z,26.95416847077927,26.951433786071174,6.0,0.0,1.0,27.97029702970297,0.2939999997615814,1.0,50.0,2306.5940594059407,1.591089130628227,87.74356434132793,71.21683177381459,25.484158487603217,19.181188073488745
2023-03-09T08:15:00Z,26.71957630157471,26.71374340057373,6.0,0.0,1.0,27.88,0.29379999995231626,1.0,50.0,2306.24,1.5920000219345092,82.48699974060058,67.50100006103516,25.12099973678589,19.077000007629394
2023-03-09T08:30:00Z,27.991950346691773,27.997517897350953,6.0,0.0,1.0,27.940594059405942,0.2938019801484476,1.0,50.0,2306.138613861386,1.59801982534994,80.49702989937055,65.9376243364693,24.916831554752765,19.14851479483123
2023-03-09T08:45:00Z,27.589887294769287,27.584828662872315,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.39,1.595000022649765,80.12400100708008,65.77400016784668,25.161999835968018,19.51100009918213
2023-03-09T09:00:00Z,27.375431004137095,27.381526380482285,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.4752475247524,1.597029726103981,82.19108876143352,67.8584158869073,24.85445528691358,19.468316861898593
2023-03-09T09:15:00Z,27.215498580932618,27.192009296417236,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.48,1.5960000228881837,84.09500038146973,69.65500022888183,25.0629998588562,19.625999946594238
2023-03-09T09:30:00Z,26.411190109252928,26.409025650024414,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.21,1.5960000228881837,84.76600036621093,70.23900039672851,25.12599998474121,19.76599977493286
2023-03-09T09:45:00Z,26.29113195438196,26.28782387535171,6.0,0.0,1.0,27.95049504950495,0.2937029703418807,1.0,50.0,2306.4158415841584,1.597029726103981,83.46237530094562,69.00396078884012,25.030693129737777,19.763366397064512
2023-03-09T10:00:00Z,25.33644441604614,25.34448751449585,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.27,1.5970000231266022,81.14599868774414,66.90300064086914,24.869999752044677,19.669000511169433
2023-03-09T10:15:00Z,27.924083974101755,27.923023110569112,6.0,0.0,1.0,27.95049504950495,0.2938019801484476,1.0,50.0,2306.4950495049507,1.596039626858022,79.63465435670155,65.42475173496965,24.944554697168936,19.692079071951383
2023-03-09T10:30:00Z,29.073290453118794,29.040294323937367,6.0,0.0,1.0,27.983050847457626,0.29366101703401337,1.0,50.0,2306.3389830508477,1.5983051081835213,78.35254190735898,64.1932203648454,24.852542521589893,19.44576292522883
2023-03-09T10:45:00Z,27.040633907318114,27.041713962554933,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.38,1.5970000231266022,78.10400108337403,64.07500026702881,25.110999965667723,19.973999938964845
2023-03-09T11:00:00Z,24.62636868316348,24.36502262153248,5.22,0.0,0.9,25.14851485148515,0.2646930692809643,1.0,43.56435643564357,2077.8514851485147,1.4386138821592425,79.5386131966468,65.70594085089051,26.17524764561417,20.01089124396296
2023-03-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.14100006103516,70.86599983215332,33.67100008010864,39.4410001373291
2023-03-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.71485243693436,72.94356567080658,13.790098992904815,50.35346508970355
2023-03-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.11700004577636,64.10100002288819,12.367000045776367,47.60299983978271
2023-03-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.96299991607666,50.78899993896484,11.830000009536743,41.6380001449585
2023-03-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.82574274044225,68.05346502171885,10.836633701135616,44.98019809534054
2023-03-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6969998550415,64.65400009155273,11.984999980926514,48.89100006103516
2023-03-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74356441686649,44.413861378584755,12.906930649634635,42.22574241562645
2023-03-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.59400009155273,72.31200008392334,11.611999998092651,47.855000038146976
2023-03-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.64599967956543,65.73900028228759,13.010999984741211,49.50099990844726
2023-03-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.523762278037495,46.22871293171798,13.89306924838831,42.56039602449625
2023-03-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.08200004577637,70.38999980926513,12.247999944686889,45.44900005340576
2023-03-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.05148519383799,68.14257449914913,12.487128710982823,49.003960373378035
2023-03-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.667999839782716,45.53200000762939,13.484999942779542,42.69500003814697
2023-03-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.92200023651122,67.78199977874756,12.44900001525879,45.09899990081787
2023-03-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.14257374376353,71.83069270672185,12.644554468664792,49.87326737205581
2023-03-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22899974822998,46.95800003051758,13.644000062942505,44.132000045776365
