time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-12T08:00:00Z,33.81068161010742,33.82434720993042,6.0,0.0,1.0,27.0,0.2937000000476837,1.0,50.0,2307.55,1.5040000009536743,78.75900062561035,61.086000022888186,24.765000133514405,18.741000270843507
2023-03-12T08:15:00Z,33.96309036783653,33.94804335112619,6.0,0.0,1.0,27.0,0.2938019801484476,1.0,50.0,2307.366336633663,1.503960396983836,79.06534614185296,61.63069281247583,25.202970202606505,19.12871270132537
2023-03-12T08:30:00Z,33.64399652481079,33.66178115844727,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2307.42,1.5110000026226045,80.70800132751465,63.42700016021728,24.886999893188477,19.035000133514405
2023-03-12T08:45:00Z,33.801576822110924,33.79918670654297,6.0,0.0,1.0,27.10891089108911,0.29340594092218003,1.0,50.0,2307.4752475247524,1.507920793967672,80.26138645587581,62.906930753500156,24.94851482504665,19.181188035719465
2023-03-12T09:00:00Z,33.28298368453979,33.28073474884033,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.11,1.5080000019073487,80.40300048828125,63.325000267028805,25.068000164031982,19.351000232696535
2023-03-12T09:15:00Z,34.19125570165049,34.19551430126228,6.0,0.0,1.0,27.15841584158416,0.2939999997615814,1.0,50.0,2307.3267326732675,1.5178217864272618,80.99999969784577,63.99702914398495,24.947524552298063,19.4118809841647
2023-03-12T09:30:00Z,33.71479711532593,33.71459405899048,6.0,0.0,1.0,27.12,0.29360000014305115,1.0,50.0,2307.29,1.5080000019073487,78.70199951171875,61.805,24.987999782562255,19.550999927520753
2023-03-12T09:45:00Z,33.47348339722888,33.475414918200805,6.0,0.0,1.0,27.08910891089109,0.2939999997615814,1.0,50.0,2307.2871287128714,1.5128712901974668,76.3019794426342,59.70594081312123,24.96336629131053,19.56930681738523
2023-03-12T10:00:00Z,33.7601558303833,33.76030271530151,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.4,1.5030000007152557,75.29199951171876,58.908999862670896,25.058999938964845,19.702000045776366
2023-03-12T10:15:00Z,6.196290016174316,6.192208099365234,1.1287128712871286,0.0,0.2079207920792079,5.69,0.06467999994754792,1.0,9.5,507.61,0.3310000002384186,75.47699981689453,63.92599994659424,30.264000034332277,26.202999973297118
2023-03-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.44356446218963,68.90693037580736,14.997029710524153,40.3524751191092
2023-03-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.96599952697754,66.15499950408936,9.397999992370606,37.05600009918213
2023-03-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.41287087922049,57.46336617800269,8.683168373485604,33.94257422721032
2023-03-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.54299995422363,61.47699996948242,8.42299970626831,32.90799983978272
2023-03-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.8534653918578,68.39306912563815,8.836633710577937,35.14059365149772
2023-03-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.73599990844727,62.1529999923706,9.686999950408936,35.13999992370606
2023-03-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.106930723284734,54.44158399223101,10.129703040170197,33.75742570480498
2023-03-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.08899993896485,60.737000160217285,9.844000005722046,34.033000450134274
2023-03-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.17200012207032,65.07300010681152,9.549000186920166,35.08200042724609
2023-03-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.06534629293007,60.972277197507346,9.742574257425742,34.96732681576568
2023-03-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.54899993896484,54.54999992370605,10.01100004196167,33.48499984741211
2023-03-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.208910781558195,54.72772292335435,10.049505139341449,32.26039580543443
2023-03-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.89399997711182,61.94599998474121,9.782999839782715,34.95000019073486
2023-03-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.41089124018603,63.17623761620852,9.879207884911263,38.969306794723664
2023-03-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.71300010681152,53.95599998474121,10.439999990463257,38.84900016784668
2023-03-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.57599998474121,52.5679999923706,10.94900001525879,36.69599987030029
2023-03-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.39108910891089,65.75940564599368,10.700990129225325,41.63069281247583
2023-03-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.85599998474122,55.94600009918213,11.296000041961669,40.361000022888184
2023-03-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88217824048335,47.636633504735364,11.484158553699455,36.86732675533484
2023-03-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.4480001449585,53.071000022888185,10.820000038146972,36.74200016021729
2023-03-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.21600021362305,58.73399990081787,10.314000110626221,39.28000022888184
2023-03-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.21188120322653,55.45841590956886,10.513861354034725,39.14257434807202
2023-03-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77395832538605,49.700000047683716,10.760416706403097,37.36458337306976
2023-03-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97564085935935,44.053846163627426,10.632051296723194,35.26282051282051
2023-03-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41451595675561,42.324193523776145,10.39354839632588,34.246774242770286
2023-03-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.5405405920905,38.85945943883947,10.083783948743665,33.2756756447457
2023-03-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.688888761732315,34.783333672417534,9.922222190433079,30.555555555555557
2023-03-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.35874996185303,37.523749923706056,9.585000014305114,30.813749885559083
2023-03-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.390425499449385,43.23617026146422,9.198936310220272,32.673404287784656
2023-03-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.30399982452393,39.50599998474121,9.02200008392334,32.380000038146974
2023-03-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.756435734210626,40.47920789813051,9.219802053848115,29.904950510157217
2023-03-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.096000022888184,47.1929999923706,9.295000028610229,30.037000007629395
2023-03-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.57920829848487,54.41782167642423,8.894059445598337,36.62871298459497
2023-03-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33899990081787,47.8070000076294,9.146999912261963,37.27399993896484
2023-03-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.27,33.88999994277954,9.741000003814698,32.882000007629394
2023-03-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12277195241192,41.503960448916594,9.929702947635462,29.624752441255172
2023-03-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.36400039672851,54.41300010681152,9.02499994277954,36.273999977111814
2023-03-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.536633746458755,48.85940597080948,8.859405904713244,37.054455332236714
2023-03-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.82400005340576,37.86200004577637,9.44600004196167,33.64499994277954
2023-03-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.92900012969971,37.268999938964846,9.641000003814698,30.661999835968018
2023-03-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0465346610192,45.80693065530003,9.120792039550176,32.27128704939739
2023-03-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94400001525879,50.87900001525879,8.63000020980835,35.60000019073486
2023-03-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27524747942934,46.69801983974948,8.899009883993923,35.38019795937113
2023-03-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.281000022888186,42.90200008392334,9.255000076293946,33.90099990844727
2023-03-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.719000015258786,40.37699996948242,9.265000057220458,32.44699993133545
2023-03-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.297029665201016,42.65940596325563,9.056435736099091,32.240593749697844
2023-03-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20099998474121,46.359999923706056,8.827000036239625,33.54900001525879
2023-03-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03700012207031,49.11799991607666,8.83599998474121,35.078000411987304
2023-03-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.771287030512745,48.985148741467164,9.100990144333037,35.52574218145691
2023-03-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51999988555908,48.77300003051758,9.390999822616577,35.566998977661136
2023-03-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18217819516021,48.42079200366936,9.556435858849252,35.527722424799855
2023-03-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56300037384033,47.82899959564209,9.71000002861023,35.29200004577637
2023-03-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79603912806747,48.00891067958114,9.878217640489634,35.295050177243674
2023-03-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71799983978271,47.9580001449585,10.021000080108642,35.34500026702881
2023-03-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.031683402486365,48.268317383114656,10.100000381469727,35.46336659346477
2023-03-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8890002822876,48.1280001449585,10.006000022888184,35.5089998626709
2023-03-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19400005340576,48.43399982452392,9.9269997215271,35.56299903869629
2023-03-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00891147273602,48.24851532737807,9.928712599348314,35.528712433163484
2023-03-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.469000244140624,48.71300022125244,9.899999618530273,35.66199962615967
2023-03-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49009874551603,48.72079169396127,9.964356299674156,35.793069518438664
2023-03-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2839994430542,48.54199947357178,10.0,35.75000045776367
2023-03-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0396038470882,48.26930667386197,9.938613664985883,35.59405933040203
2023-03-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.130999641418455,48.38400016784668,9.766000061035156,35.58599868774414
2023-03-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23267353171169,48.5,9.699999809265137,35.45643630830368
2023-03-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18700016021729,48.407000350952146,9.774000091552734,35.43700023651123
2023-03-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.490999946594236,48.72900043487549,9.89099967956543,35.64900001525879
2023-03-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30495033641853,48.536633746458755,10.02871298081804,35.5069310027774
2023-03-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50800010681152,47.83999988555908,10.158000049591065,35.676000442504886
2023-03-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32079213208491,46.72970320446657,10.271287209916823,35.18811869857335
2023-03-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27099998474121,45.72199981689453,10.310000133514404,34.72599975585938
2023-03-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.699009810343824,45.103960509347445,10.446534449511235,34.284159027703915
2023-03-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2929999923706,44.74299983978271,10.568000259399414,34.34900089263916
2023-03-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.841584196185124,44.28811913669699,10.680197942374956,34.11683190223014
2023-03-13T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01899971008301,44.45800064086914,10.699999809265137,34.17999984741211
2023-03-13T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.956999893188474,44.420000343322755,10.699999809265137,34.09499969482422
2023-03-13T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.41485134917911,44.80198031132764,10.775247621064139,34.15940569887067
2023-03-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82200000762939,45.22200031280518,10.82600004196167,34.404001007080076
2023-03-13T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.385148341112796,45.74158413575427,10.949504757871722,34.51881182075727
2023-03-13T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.805000190734866,46.181000022888185,11.126000156402588,34.8130004119873
2023-03-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.239604232334855,46.58910879758325,11.268316901556336,35.033663608060024
2023-03-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44199993133545,46.833999481201175,11.307000150680542,35.299000625610354
2023-03-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33069319772248,46.711881203226525,11.399999618530273,35.24455453853796
2023-03-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.152999801635744,46.55800022125244,11.478999919891358,35.391000747680664
2023-03-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.886000595092774,46.264999809265134,11.583000116348266,35.21800048828125
2023-03-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66039608492709,46.07029682574886,11.767326798769506,35.261385964875174
2023-03-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52499942779541,45.91600025177002,11.800000190734863,35.12400005340576
2023-03-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30396063020914,45.71584157660456,11.800000190734863,35.0089107551197
2023-03-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.743000259399416,46.11099987030029,11.586999979019165,35.15199966430664
2023-03-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60891089108911,46.04356463592831,11.247524705263647,35.13960420967329
2023-03-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11999984741211,45.534999465942384,11.140000152587891,34.88800121307373
2023-03-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52772306687761,44.997029559447036,11.199999809265137,34.8148519685953
2023-03-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.66500003814697,44.12200004577637,11.240999956130981,34.41199970245361
2023-03-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.873000106811524,44.329000587463376,11.45599983215332,34.43900001525879
2023-03-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35099983215332,43.83500003814697,11.394999647140503,34.364000205993655
2023-03-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74343486747356,44.17575743704131,11.793939378526476,34.28484853108724
2023-03-13T10:15:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,25.8,0.0,53.49100028991699,43.9940002822876,12.476000108718871,35.53900062561035
2023-03-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.661615352437956,44.114140905515114,12.145454666831277,34.950504842430654
2023-03-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33200012207031,43.88199996948242,12.33299988746643,34.56399936676026
2023-03-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.866000213623046,41.49599990844727,12.310000085830689,33.91700035095215
2023-03-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.76161579170613,41.35555525500365,12.16565657143641,33.44545464563851
2023-03-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.63499973297119,41.18499946594238,12.32700005531311,33.376000785827635
2023-03-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.60999973297119,41.18299911499023,12.6839999294281,33.35000038146973
2023-03-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.490999908447264,41.947999992370605,12.605000076293946,33.5510005569458
2023-03-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24949511133059,43.6888893589829,12.940404034624196,34.299999853577276
2023-03-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.125,42.75299995422363,13.233000020980835,34.545000343322755
2023-03-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.51400001525879,39.348000030517575,13.263000049591064,33.693999977111815
2023-03-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.002020094129776,35.97474739768288,13.257575786474979,32.17171719098332
2023-03-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.07899990081787,34.018000793457034,13.133000049591065,30.81099983215332
2023-03-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.67999996185303,34.501000022888185,12.86299991607666,29.888000030517578
2023-03-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.56300003051758,35.35999996185303,12.615000114440917,29.501000003814696
2023-03-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.417171555336076,36.17878796355893,12.600000227340544,29.680808038422555
2023-03-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.27272727272727,36.961616130790325,12.68080799989026,30.076767699887053
2023-03-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.71616167010683,38.36060606831252,12.643434457104615,31.166666666666668
2023-03-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.385148529959196,39.94059405940594,12.493069280492197,32.44554459222473
2023-03-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5710001373291,41.089999771118165,12.445999794006347,33.11700050354004
2023-03-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.455999794006345,41.04599975585938,12.483999938964844,33.42700080871582
2023-03-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.016161716345586,39.758585804640646,12.638383942421036,33.16262655547171
2023-03-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.19900001525879,38.027000160217284,12.842999925613404,32.57599979400635
2023-03-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.33131308507438,36.25858584317294,12.816161608455158,31.688888530538538
2023-03-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.656565810694836,34.61616169322621,12.639393970219777,30.900000042385525
2023-03-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.32626246442698,33.29393922439729,12.36666659152869,29.806060617620293
2023-03-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.27979806456903,30.47373748548103,12.216161631574534,28.32323234249847
2023-03-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.936734530390524,30.991836450537857,12.022449055496526,27.395918223322653
2023-03-13T17:15:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.58399982452393,31.576999988555908,11.815999965667725,27.20499994277954
2023-03-13T17:30:00Z,0.10101010101010101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.25757575757576,32.22424220075511,11.570707157404735,27.39595919907695
2023-03-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.691836804759745,33.56020386364995,11.359183583940778,27.831632633598485
2023-03-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.43099994659424,35.183000030517576,11.204000005722046,28.573999938964842
2023-03-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.85454555472942,36.586868632923476,11.078788150440563,29.22020193543097
2023-03-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.18585844714232,37.836363744254065,10.992929265956686,29.912121281479344
2023-03-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.59595971155648,39.22828254314384,10.915151258911749,31.23535360471167
2023-03-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.356000099182125,39.10700008392334,10.87699975013733,31.929999809265137
2023-03-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.318000106811525,38.11900001525879,10.880999727249145,31.694999942779543
2023-03-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.579797995210896,36.51010101010101,10.832323180304634,31.13232290865195
2023-03-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.880000038146974,34.84500003814697,10.730999975204467,30.242000007629393
2023-03-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.96599998474121,33.007999954223635,10.558000183105468,29.08800001144409
2023-03-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.825252417362094,31.84747480141996,10.383838287507645,27.71414136404943
2023-03-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.30900005340576,33.1379999923706,10.166000070571899,27.34199966430664
2023-03-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.077000045776366,35.72400005340576,9.872999925613403,27.996000118255616
2023-03-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.79696963531802,38.34343438196664,9.566666757217561,29.287878903475676
2023-03-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.3879999923706,40.82400005340576,9.399999618530273,31.165999946594237
2023-03-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.734999885559084,42.24100025177002,9.399999618530273,32.42999963760376
2023-03-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.04242413453382,40.74545449921579,9.457575595740115,32.59191909944168
2023-03-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.61699993133545,38.44600009918213,9.553000202178955,31.680999870300294
2023-03-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.028282859108664,36.91717178652985,9.600000381469727,30.77070700520217
2023-03-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.501000022888185,35.424000091552735,9.59900037765503,30.078999996185303
2023-03-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.00799991607666,34.02199989318848,9.501000003814697,29.198000087738038
2023-03-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.468687346487336,33.426263751405656,9.546464823713206,27.996969685410008
2023-03-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.61300033569336,33.52399993896484,9.600000381469727,27.56600025177002
2023-03-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.970000457763675,33.88300113677978,9.598000373840332,27.56500024795532
2023-03-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.25757579610805,34.15656538683959,9.496969685410008,27.664646803730665
2023-03-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.496000061035154,34.39300132751465,9.443999786376953,27.746000061035158
2023-03-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.37999992370605,35.98599990844727,9.383999767303466,27.899000072479247
2023-03-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.746000061035154,41.815,8.56100004196167,30.01799997329712
2023-03-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55959632179954,45.51313134395715,7.7868686589327725,32.99595946494979
2023-03-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.086868632923476,43.45555554014264,7.7656565579501065,33.277777469519414
2023-03-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.88800003051758,40.50899997711181,8.050000157356262,32.25199995040894
2023-03-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.80899997711182,37.634000053405764,8.206999835968018,30.94700002670288
2023-03-14T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.51414154515122,36.3292929909446,8.221212011395078,29.834343611591994
2023-03-14T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.250999755859375,37.00300010681153,8.107000188827515,29.543000164031984
2023-03-14T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.88099979400635,37.6260001373291,8.0,29.646000213623047
2023-03-14T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54285715064224,38.27959142412458,8.0,29.953061045432577
2023-03-14T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79099994659424,39.44900009155273,8.075000286102295,30.484999866485595
2023-03-14T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.54899978637695,40.16900001525879,8.075000286102295,31.092999992370604
2023-03-14T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83939450196546,40.45555604106248,7.936363697052002,31.326262213967063
2023-03-14T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.12299995422363,40.72899990081787,7.900000095367432,31.360999488830565
2023-03-14T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.047474716648914,40.664645840423276,7.856565793355306,31.47777769300673
2023-03-14T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.90200027465821,41.46899932861328,7.800000190734863,31.554000205993653
2023-03-14T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99399993896484,41.57700019836426,7.800000190734863,31.715000438690186
2023-03-14T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.24242404976277,41.81515175405175,7.80202039082845,31.869696472630356
2023-03-14T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54099983215332,42.09600021362305,7.895000100135803,31.971999835968017
2023-03-14T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91700012207031,43.38100002288818,7.894000101089477,32.23599998474121
2023-03-14T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.095959287701234,44.505050466518206,7.800000190734863,32.658585172711
2023-03-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39699996948242,45.72400001525879,7.800000190734863,33.17500015258789
2023-03-14T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.325999603271484,46.62300018310547,7.800000190734863,33.81200042724609
2023-03-14T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20396015431621,47.465346194729946,7.8386140152959545,34.184158249656754
2023-03-14T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11099987030029,47.381999778747556,7.973000025749206,34.32200004577637
2023-03-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42376210429881,47.689108593629136,8.082178531306806,34.501980167804376
2023-03-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25699989318848,47.524000053405764,8.224999914169311,34.45900062561035
2023-03-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.083168105323715,48.3049511295734,8.389108771144754,34.52772265141553
2023-03-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53,48.7380001449585,8.5,34.71399971008301
2023-03-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.828000144958494,49.04499946594238,8.535000133514405,34.99000015258789
2023-03-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65049532144376,49.7772274961566,8.700000092534736,35.20396019208549
2023-03-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92900043487549,50.0619994354248,8.9019997215271,35.51500045776367
2023-03-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44356446218963,49.663366336633665,8.907920440824904,35.47920801143835
2023-03-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.370000495910645,48.684999771118164,8.875999755859375,35.163999786376955
2023-03-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70891098928924,48.10198022823523,8.773267453259761,34.96534668573059
2023-03-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.501999588012694,46.96700042724609,7.947000036239624,34.49699954986572
2023-03-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74554443359375,43.49901006717493,7.0069307336712825,33.14851488925443
2023-03-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85099998474121,45.26899997711182,6.6219999217987064,32.429999809265134
2023-03-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.54299995422363,48.62799991607666,6.1920000123977665,33.30400012969971
2023-03-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.946031842912944,51.48253964620923,5.898412795293899,34.744444226461745
2023-03-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.7575757575757576,0.0,61.29090892907345,51.07121247956247,6.328787846998735,36.48939381223737
2023-03-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.428712788194716,49.48118821701201,6.198019759489759,35.43960386219591
2023-03-14T10:45:00Z,19.400738182067872,19.20040946960449,2.16,0.0,0.34,8.75,0.09741999983787536,1.0,18.0,777.95,0.4889999997615814,57.751999397277835,46.43900012969971,15.08400002002716,31.41900005340576
2023-03-14T11:00:00Z,34.55211847135336,34.54572360350354,6.0,0.0,1.0,27.485148514851485,0.2939999997615814,1.0,50.0,2307.079207920792,1.5396039698383597,55.026732605282625,41.60396035827032,25.335643711656626,19.89009925162438
2023-03-14T11:15:00Z,10.13888369473544,10.133181554620917,1.8214285714285714,0.0,0.30357142857142855,8.49090909090909,0.09087272719903426,1.0,15.454545454545455,713.1272727272727,0.47636363939805465,61.75090921575373,49.736363567005505,33.95272730047053,20.049091096357866
2023-03-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.81063794075175,55.19787264884786,21.991489369818506,44.240425353354595
2023-03-14T11:45:00Z,13.588348436355592,13.367610502243043,0.975,0.0,0.1375,3.1125,0.03307499997317791,1.0,8.125,282.0625,0.17125000031664966,58.045000076293945,48.119999933242795,12.026249969005585,36.46750004291535
2023-03-14T12:00:00Z,38.83645398689039,38.75735288677794,6.0,0.0,1.0,26.90909090909091,0.2939999997615814,1.0,50.0,2307.409090909091,1.4863636331124739,52.136363578565195,38.41060597968824,28.1136362769387,21.742423982331246
2023-03-14T12:15:00Z,33.61759603141558,33.59431557608123,6.0,0.0,1.0,27.07920792079208,0.29360396053531385,1.0,50.0,2307.5841584158416,1.507920793967672,60.19405946637144,45.71386133326162,25.269307013785486,19.17425767501982
2023-03-14T12:30:00Z,32.992966384887694,33.012648029327394,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2307.37,1.5280000066757202,66.42900016784668,51.78200000762939,24.76900001525879,18.90399995803833
2023-03-14T12:45:00Z,36.26335974967126,36.257150102369856,6.0,0.0,1.0,27.06930693069307,0.2939999997615814,1.0,50.0,2307.70297029703,1.504950496229795,61.30297020638343,47.57524758518332,24.943564518843548,18.91287133245185
2023-03-14T13:00:00Z,39.01365825653076,39.01499027252197,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.64,1.4989999997615815,56.699999961853024,43.14100017547607,24.828999996185303,18.661999893188476
2023-03-14T13:15:00Z,35.72871021232983,35.71448467745639,6.0,0.0,1.0,27.0,0.2938019801484476,1.0,50.0,2307.158415841584,1.5,58.765346678176726,44.606930723284734,25.288118834542757,18.751485088084003
2023-03-14T13:30:00Z,34.32577495574951,34.32146682739258,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.13,1.5060000014305115,62.55899997711182,48.30699996948242,25.06099992752075,18.641000022888182
2023-03-14T13:45:00Z,32.65175615310669,32.64962146759033,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.57,1.505000001192093,65.42699966430663,50.8699995803833,25.170000495910646,18.652000579833985
2023-03-14T14:00:00Z,34.82903731695496,34.83851113649878,6.0,0.0,1.0,27.059405940594058,0.2939999997615814,1.0,50.0,2307.3267326732675,1.5019801984919179,66.4495048900642,51.81881181320342,25.57128694742033,18.82079218873883
2023-03-14T14:15:00Z,35.46012683868408,35.45493194580078,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.1,1.5250000059604645,64.54800018310547,50.25699996948242,25.442999992370606,18.80600015640259
2023-03-14T14:30:00Z,35.24464786642849,35.25062889627891,6.0,0.0,1.0,27.554455445544555,0.2939009899550145,1.0,50.0,2306.4752475247524,1.5485148630519905,62.39108910891089,48.33861375563215,24.986138542099756,18.59108894650299
2023-03-14T14:45:00Z,35.96825523376465,35.97579906463623,6.0,0.0,1.0,27.44,0.29379999995231626,1.0,50.0,2307.06,1.5410000097751617,62.742000122070316,48.75699985504151,24.84100004196167,18.644999828338623
2023-03-14T15:00:00Z,34.24194019317627,34.24095165252685,6.0,0.0,1.0,27.36,0.29379999995231626,1.0,50.0,2306.94,1.5320000076293945,64.38600017547607,50.31500011444092,25.070999927520752,18.96100009918213
2023-03-14T15:15:00Z,34.96134873191909,34.94753556204314,6.0,0.0,1.0,27.376237623762375,0.2938019801484476,1.0,50.0,2307.207920792079,1.5405940690843185,66.51980152696666,52.284158385626164,25.160395877196056,19.010891262847597
2023-03-14T15:30:00Z,33.06403841018677,33.06389841079712,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.73,1.5580000138282777,67.63899978637696,53.36499992370605,24.96799987792969,18.906000289916992
2023-03-14T15:45:00Z,32.28639689530476,32.28053459318558,6.0,0.0,1.0,27.386138613861387,0.29360396053531385,1.0,50.0,2306.831683168317,1.5465346645600726,67.34554502279451,53.044554304368425,25.08811899695066,18.85148518628413
2023-03-14T16:00:00Z,33.173524360656735,33.183294982910155,6.0,0.0,1.0,27.37,0.29379999995231626,1.0,50.0,2306.91,1.5410000097751617,67.10600128173829,52.85299987792969,24.827000122070313,18.611000423431395
2023-03-14T16:15:00Z,34.167536392211915,34.16008495330811,6.0,0.0,1.0,27.32,0.29379999995231626,1.0,50.0,2307.3,1.5340000081062317,66.39199989318848,52.135999870300296,25.04600023269653,18.716999950408937
2023-03-14T16:30:00Z,34.13857922695651,34.137892656987255,6.0,0.0,1.0,27.138613861386137,0.2938019801484476,1.0,50.0,2306.960396039604,1.5178217864272618,66.13465337470026,51.855445672970006,25.036633482073793,18.68811881188119
2023-03-14T16:45:00Z,34.13082233428955,34.11953018188476,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.15,1.5400000095367432,67.73200012207032,53.310000038146974,25.114000110626222,18.82300006866455
2023-03-14T17:00:00Z,32.45843158382,32.46551215294564,6.0,0.0,1.0,27.356435643564357,0.2939999997615814,1.0,50.0,2307.138613861386,1.5396039698383597,69.52178146815535,54.99702959721631,25.0287130563566,18.81089108533198
2023-03-14T17:15:00Z,33.253581314086915,33.252007179260254,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2307.05,1.5350000083446502,69.3620002746582,54.89700019836426,24.93899991989136,18.647999897003174
2023-03-14T17:30:00Z,34.878597526550294,34.892088088989254,6.0,0.0,1.0,27.32,0.2939999997615814,1.0,50.0,2307.44,1.5210000050067902,66.12199981689453,51.91099994659424,24.855999908447266,18.472000274658203
2023-03-14T17:45:00Z,35.88768447271668,35.89429262368986,6.0,0.0,1.0,27.217821782178216,0.2938019801484476,1.0,50.0,2307.1881188118814,1.5158415879353437,64.21782174440894,50.05643568888749,25.02871294304876,18.541584222623616
2023-03-14T18:00:00Z,36.777729988098145,36.77392581939697,6.0,0.0,1.0,27.14,0.29360000014305115,1.0,50.0,2307.36,1.5150000035762787,62.729999771118166,48.53600009918213,25.262000064849854,18.61600004196167
2023-03-14T18:15:00Z,35.33635429382324,35.34163921356201,6.0,0.0,1.0,27.07920792079208,0.2939999997615814,1.0,50.0,2307.168316831683,1.5,62.51700019836426,48.19799983978272,25.49799997329712,18.803999843597413
2023-03-14T18:30:00Z,34.81387672802009,34.79359058342358,6.0,0.0,1.0,27.07,0.2937000000476837,1.0,50.0,2307.45,1.5060000014305115,65.07722782852626,50.43465344268497,25.923762406453047,18.98910875603704
2023-03-14T18:45:00Z,34.38873867034912,34.38634735107422,6.0,0.0,1.0,27.06,0.29379999995231626,1.0,50.0,2307.3,1.512000002861023,67.7759999847412,53.109000053405765,25.58300006866455,18.875
2023-03-14T19:00:00Z,33.1456083165537,33.1462192346554,6.0,0.0,1.0,27.22772277227723,0.2938019801484476,1.0,50.0,2307.2178217821784,1.5138613894434259,69.60792005180133,54.85643560579508,25.20693072706166,18.701980043165754
2023-03-14T19:15:00Z,32.95722644805908,32.96710681915283,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.45,1.5180000042915345,71.09000045776367,56.164000015258786,25.248999938964843,18.772000350952148
2023-03-14T19:30:00Z,33.648354301452635,33.638942909240725,6.0,0.0,1.0,27.16,0.29389999985694887,1.0,50.0,2307.55,1.5230000054836272,71.68199905395508,56.48900005340576,25.907000160217287,18.97700019836426
2023-03-14T19:45:00Z,35.46960582733154,35.47346614837647,6.0,0.0,1.0,27.17,0.29389999985694887,1.0,50.0,2307.44,1.50700000166893,70.15499992370606,55.07399997711182,26.389999923706053,19.180999660491942
2023-03-14T20:00:00Z,35.901736519553445,35.910171778515135,6.0,0.0,1.0,27.08080808080808,0.29389898975690204,1.0,50.0,2307.7676767676767,1.5080808100074228,69.43535475297408,54.36868675308998,26.570707301900843,19.311110795146288
2023-03-14T20:15:00Z,36.82029835864751,36.81833001339074,6.0,0.0,1.0,27.09090909090909,0.29359595974286395,1.0,50.0,2307.5050505050503,1.5060606075055671,70.42222132827297,55.169696538135256,26.93232297415685,19.50101010486333
2023-03-14T20:30:00Z,35.04566071957958,35.0317413563631,6.0,0.0,1.0,27.06122448979592,0.2938979590425686,1.0,50.0,2307.3979591836733,1.5010204084065495,71.95714249902842,56.471428657064635,27.478571541455327,19.790816170828684
2023-03-14T20:45:00Z,34.948916078817966,34.959579390708846,6.0,0.0,1.0,27.0,0.2937979797522227,1.0,50.0,2307.2323232323233,1.5040404050037115,72.39090790411439,56.89999998458708,27.396969689263237,19.724242316351997
2023-03-14T21:00:00Z,35.70457964527364,35.70826491531061,6.0,0.0,1.0,27.040816326530614,0.2937959183235558,1.0,50.0,2307.622448979592,1.5020408168130992,71.01326611577248,55.51326553189025,27.838775498526438,19.945918336206553
2023-03-14T21:15:00Z,36.79495162193221,36.7872586876455,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.40404040404,1.5020202025018556,73.320201835247,57.49999992293541,28.12222222607545,20.056565756749624
2023-03-14T21:30:00Z,33.28764016287668,33.279738951702505,6.0,0.0,1.0,27.06122448979592,0.2939999997615814,1.0,50.0,2307.5,1.5051020420327479,75.08673500528141,58.93163237279775,28.667347168435857,20.426530331981425
2023-03-14T21:45:00Z,35.36915075899375,35.36354323107787,6.0,0.0,1.0,27.050505050505052,0.2939999997615814,1.0,50.0,2307.5151515151515,1.5,74.04141389480745,58.00808118569731,28.73838390003551,20.384848450169418
2023-03-14T22:00:00Z,35.94927423650568,35.958770751953125,6.0,0.0,1.0,27.050505050505052,0.2939999997615814,1.0,50.0,2307.3636363636365,1.5020202025018556,74.45454614812678,58.4151514997386,28.68080815401944,20.391919357608064
2023-03-14T22:15:00Z,35.77230729862135,35.767415455409456,6.0,0.0,1.0,27.0,0.2938979590425686,1.0,50.0,2307.0714285714284,1.5,75.55306173830616,59.35000026469328,29.093877558805506,20.57448963243134
2023-03-14T22:30:00Z,35.62029012044271,35.6010952959157,6.0,0.0,1.0,27.0,0.2937979797522227,1.0,50.0,2307.4646464646466,1.5,76.38080828117602,60.10101033220388,29.23838372664018,20.679798029889962
2023-03-14T22:45:00Z,34.65585381093651,34.65356772837013,6.0,0.0,1.0,27.02020202020202,0.2937979797522227,1.0,50.0,2307.5555555555557,1.5,76.69191965430674,60.49090922962535,28.98282814025879,20.636363906089706
2023-03-14T23:00:00Z,35.49405179704939,35.49568374789491,6.0,0.0,1.0,27.040816326530614,0.2939999997615814,1.0,50.0,2307.408163265306,1.5040816336261982,77.38673579936125,61.21122410832619,28.63877553355937,20.386734670522262
2023-03-14T23:15:00Z,34.42981080334596,34.434752339064474,6.0,0.0,1.0,27.060606060606062,0.2939999997615814,1.0,50.0,2307.3030303030305,1.5,77.27777816310073,61.14545452233517,28.6858586398038,20.45151513995546
2023-03-14T23:30:00Z,34.48587620015047,34.488476422368265,6.0,0.0,1.0,27.06122448979592,0.2939999997615814,1.0,50.0,2307.418367346939,1.5020408168130992,76.82142810432278,60.74591846855319,28.68877564644327,20.44081649001764
2023-03-14T23:45:00Z,34.9538091409086,34.962131037856594,6.0,0.0,1.0,27.02020202020202,0.2937979797522227,1.0,50.0,2307.3939393939395,1.5,77.03030256791548,60.953535523077456,28.58080783034816,20.343434170039014
2023-03-15T00:00:00Z,33.42846539555764,33.429512491031566,6.0,0.0,1.0,27.051020408163264,0.2939999997615814,1.0,50.0,2307.4795918367345,1.5020408168130992,77.16122444308535,61.0693876305405,28.689795669244262,20.481632621920838
2023-03-15T00:15:00Z,35.10272440284189,35.08788114605528,6.0,0.0,1.0,27.0,0.29389898975690204,1.0,50.0,2307.3636363636365,1.5030303037527837,79.35656545619771,62.98080756447532,28.37575737153641,20.311110775880138
2023-03-15T00:30:00Z,33.59272667855927,33.59525850084093,6.0,0.0,1.0,27.03030303030303,0.2939999997615814,1.0,50.0,2306.989898989899,1.5020202025018556,81.12828256626322,64.5252527949786,27.847474608758482,20.064646557123975
2023-03-15T00:45:00Z,33.579147572420084,33.57549143810662,6.0,0.0,1.0,27.020408163265305,0.2938979590425686,1.0,50.0,2307.1020408163267,1.5030612252196487,80.01734682978416,63.76734663515675,27.835714126119807,20.09897942445716
2023-03-15T01:00:00Z,33.45532238240145,33.45347916350073,6.0,0.0,1.0,27.03061224489796,0.2939999997615814,1.0,50.0,2307.1938775510203,1.5,77.51224564532845,61.71020363788215,27.486734954678283,19.831632633598485
2023-03-15T01:15:00Z,33.74859292166574,33.75519729147152,6.0,0.0,1.0,27.020408163265305,0.2939999997615814,1.0,50.0,2307.316326530612,1.5,77.15918435855788,61.42040820997588,27.184693939831792,19.68061234999676
2023-03-15T01:30:00Z,34.12009533968839,34.11986079360499,6.0,0.0,1.0,27.02020202020202,0.2939999997615814,1.0,50.0,2307.5656565656564,1.5,77.41717159386837,61.536363582418424,27.653535264911074,19.790908986871894
2023-03-15T01:45:00Z,37.44380855560303,37.45969085693359,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.1,1.5,76.44600120544433,60.1259997177124,29.686000022888184,20.659999809265138
2023-03-15T02:00:00Z,38.183851940797105,38.17677990752872,6.0,0.0,1.0,26.95049504950495,0.2938019801484476,1.0,50.0,2307.5346534653463,1.4980198015080821,73.32079179216139,57.080198080232826,30.865346493107257,21.38217859929151
2023-03-15T02:15:00Z,36.029408340454104,36.0332112121582,6.0,0.0,1.0,26.97,0.2939999997615814,1.0,50.0,2307.32,1.5,75.65599998474121,59.166999893188475,30.644000129699705,21.373000164031982
2023-03-15T02:30:00Z,36.41637352669593,36.41437979972009,6.0,0.0,1.0,26.99009900990099,0.2939009899550145,1.0,50.0,2307.1881188118814,1.5,78.38118751450341,61.73960400571917,30.771287011628104,21.401979824103933
2023-03-15T02:45:00Z,35.68443279266357,35.686131134033204,6.0,0.0,1.0,26.99,0.29379999995231626,1.0,50.0,2307.53,1.5010000002384185,79.25999938964844,62.59999984741211,30.808999767303465,21.45500020980835
2023-03-15T03:00:00Z,36.243747220181,36.242766200905976,6.0,0.0,1.0,27.0,0.2938019801484476,1.0,50.0,2307.4851485148515,1.5,79.18118830010442,62.63663365581248,30.729703034504805,21.425742574257427
2023-03-15T03:15:00Z,35.010954513549805,35.01081214904785,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.42,1.5020000004768372,80.57300033569337,63.95499969482422,30.582999839782715,21.422000122070312
2023-03-15T03:30:00Z,35.218345947265625,35.21488460540772,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.51,1.5,81.21999908447266,64.55900032043456,30.486999950408936,21.273999996185303
2023-03-15T03:45:00Z,34.51380119701423,34.51600741395856,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2772277227723,1.499009900754041,80.63267290474164,64.10396092480953,30.405940594059405,21.32475276984791
2023-03-15T04:00:00Z,35.38580722808838,35.3841633605957,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.57,1.5020000004768372,80.59500137329101,64.14399974822999,29.95899980545044,21.05200029373169
2023-03-15T04:15:00Z,35.053255137830675,35.03978083393361,6.0,0.0,1.0,27.00990099009901,0.2939999997615814,1.0,50.0,2307.3861386138615,1.5,80.7237622100528,64.18910897132194,30.37128710982823,21.228712893948696
2023-03-15T04:30:00Z,35.328651123046875,35.33665374755859,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.63,1.5020000004768372,81.15499977111817,64.67499786376953,30.134000091552736,21.158999767303467
2023-03-15T04:45:00Z,34.94857606793394,34.96507229191242,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.079207920792,1.5,81.3980187897635,64.9722784061243,29.91287121914401,21.064356567836043
2023-03-15T05:00:00Z,34.77996643066406,34.774861640930176,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.33,1.5060000014305115,81.6460001373291,65.16899993896484,30.022999954223632,21.079000186920165
2023-03-15T05:15:00Z,34.034331703186034,34.034712409973146,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2306.90099009901,1.503960396983836,81.73800086975098,65.26699836730957,30.188000049591064,21.186000118255617
2023-03-15T05:30:00Z,35.197227402488785,35.206971498999266,6.0,0.0,1.0,27.0,0.2937000000476837,1.0,50.0,2307.45,1.5,80.95940625785602,64.48118814147345,30.358415584753054,21.21782159333182
2023-03-15T05:45:00Z,35.240928382873534,35.245394172668455,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.19,1.5,80.83799995422363,64.35799995422363,30.22400005340576,21.184999866485597
2023-03-15T06:00:00Z,35.7071055044042,35.709163401386526,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.158415841584,1.5019801984919179,81.132673357973,64.69009905522412,30.292079396767193,21.25247541748651
2023-03-15T06:15:00Z,35.828070182800296,35.83119728088379,6.0,0.0,1.0,27.04,0.29389999985694887,1.0,50.0,2307.3,1.5040000009536743,81.30900047302246,64.89900024414062,29.86600019454956,21.005999965667726
2023-03-15T06:30:00Z,34.29220020180882,34.291012395726575,6.0,0.0,1.0,27.07920792079208,0.2939999997615814,1.0,50.0,2307.2772277227723,1.504950496229795,82.54653515201984,66.07623774462407,29.707920962040966,20.937624090968974
2023-03-15T06:45:00Z,33.82072528839112,33.82664686203003,6.0,0.0,1.0,27.13,0.29379999995231626,1.0,50.0,2307.29,1.5080000019073487,82.50900009155274,66.1359994506836,29.740999965667726,21.02699996948242
2023-03-15T07:00:00Z,34.12188705595413,34.12054894702269,6.0,0.0,1.0,27.217821782178216,0.2939009899550145,1.0,50.0,2307.4752475247524,1.5158415879353437,81.9762375331161,65.65643499393275,29.50099025386395,20.869306866485292
2023-03-15T07:15:00Z,33.84908702850342,33.82988576889038,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.49,1.5150000035762787,82.79499938964844,66.5430012512207,29.17500020980835,20.83100019454956
2023-03-15T07:30:00Z,28.52632478713989,28.528380031585694,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.85,1.576000018119812,85.38999992370606,68.98599998474121,25.967000007629395,19.41399980545044
2023-03-15T07:45:00Z,31.116366490279095,31.117619523907653,6.0,0.0,1.0,27.77227722772277,0.2937029703418807,1.0,50.0,2306.6435643564355,1.5554455577737034,87.68118822456586,70.28613930881613,25.789109107291345,19.04851486659286
2023-03-15T08:00:00Z,31.238565425872803,31.254470691680908,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.53,1.5850000202655792,83.24300033569335,67.68100051879883,24.735000133514404,18.660999908447266
2023-03-15T08:15:00Z,32.2551485193838,32.23059204781409,6.0,0.0,1.0,27.504950495049506,0.29360396053531385,1.0,50.0,2306.940594059406,1.5514851607898674,79.8475248129061,64.43564345104859,25.557425565058644,18.787128977256245
2023-03-15T08:30:00Z,31.284254055023194,31.262489795684814,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.83,1.5510000121593475,78.40799957275391,63.12299991607666,25.795000019073488,19.093000049591065
2023-03-15T08:45:00Z,29.202452348010375,29.227094121498638,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2306.633663366337,1.5683168479711702,82.09603964928353,66.8940589073861,24.868316839237025,19.311880980387773
2023-03-15T09:00:00Z,29.77254964828491,29.79580478668213,6.0,0.0,1.0,27.78,0.29389999985694887,1.0,50.0,2306.53,1.574000017642975,81.05699989318848,66.1720002746582,25.002000007629395,19.513999919891358
