time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-15T09:15:00Z,29.61448034286499,29.608043308258058,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2307.138613861386,1.51400000333786,79.57099937438964,64.64199897766113,25.031999855041505,19.226000175476074
2023-03-15T09:30:00Z,30.004769725184286,29.997002796460222,6.0,0.0,1.0,27.217391304347824,0.2937826086645541,1.0,50.0,2307.1521739130435,1.5215053814713673,80.49784916703419,65.49354815739457,25.16021515220724,19.470967528640582
2023-03-15T09:45:00Z,29.434320492214628,29.445759942796496,6.0,0.0,1.0,27.333333333333332,0.29377777775128683,1.0,50.0,2307.0222222222224,1.5333333412806194,84.17222222222222,68.58666627671984,24.880000093248157,19.675555525885688
2023-03-15T10:00:00Z,27.11885250820203,27.12802308329036,6.0,0.0,1.0,27.43820224719101,0.2937752808747667,1.0,50.0,2307.449438202247,1.5314606816581127,91.6685395830133,72.66966316137422,24.9303371129411,19.844943871658838
2023-03-15T10:15:00Z,11.141416487486467,10.80143404006958,2.152173913043478,0.0,0.3695652173913043,10.0,0.10865217382493227,1.0,17.391304347826086,852.75,0.5847826120646104,73.34565195829973,62.2510870643284,32.97391310982082,20.390217304229736
2023-03-15T10:30:00Z,27.29427419963636,27.303182059840154,5.75,0.0,0.9375,25.810526315789474,0.27564210515273246,1.0,47.89473684210526,2154.5052631578947,1.4768421242111607,74.8926314504523,61.088421028538754,26.18105243883635,21.71894736039011
2023-03-15T10:45:00Z,25.983197472312234,25.976143403486773,6.0,0.0,1.0,27.95959595959596,0.2937979797522227,1.0,50.0,2306.343434343434,1.5949495175872186,82.57575757575758,66.41818152533637,25.046464631051727,19.977777577409842
2023-03-15T11:00:00Z,27.72656786323774,27.73624354069776,6.0,0.0,1.0,27.84158415841584,0.2939999997615814,1.0,50.0,2306.3168316831684,1.59801982534994,84.76435632988958,68.35940597080949,24.742574276310382,19.63663373135104
2023-03-15T11:15:00Z,11.84590726852417,11.83496862411499,2.376237623762376,0.0,0.42574257425742573,11.65,0.12641999989748,1.0,20.0,991.81,0.6790000081062317,76.78500015258788,64.58199996948242,24.854000034332277,25.886999912261963
2023-03-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.36633625597057,68.69603963417582,13.828712859956346,44.70396049423973
2023-03-15T11:45:00Z,30.697624588012694,30.41524408340454,5.28,0.0,0.8613861386138614,23.74,0.24695999979972838,1.0,44.0,1968.46,1.34100001886487,78.59499984741211,64.52299964904785,25.851999826431275,26.516999912261962
2023-03-15T12:00:00Z,19.648771342664663,19.635572678972,3.9207920792079207,0.0,0.67,18.405940594059405,0.1977425742857527,1.0,32.67326732673267,1552.7326732673268,1.0702970441025081,75.39009864731591,62.456435703995204,30.512871317344135,20.330692989991444
2023-03-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.32799995422363,67.57599975585937,26.20599995613098,43.25399984359741
2023-03-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.73299980163574,69.59200004577637,10.785999965667724,44.57399974822998
2023-03-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.86930665875425,64.58514838643593,9.713861408800181,42.34059422559077
2023-03-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.07699974060058,63.68099987030029,8.853000020980835,40.725000076293945
2023-03-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.89306882348392,67.50594050341313,7.650495090106927,41.663366449941506
2023-03-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.76899993896484,69.23199974060059,7.754000062942505,42.297999992370606
2023-03-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.06039594895769,65.7138613710309,7.800990071627173,41.858415509214495
2023-03-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.29999992370605,61.34200012207031,7.8710001277923585,39.80899997711182
2023-03-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.01089077184696,65.17227724283049,7.656435664337461,40.37029693150284
2023-03-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.99300003051758,68.2120004272461,7.466000032424927,41.44800010681152
2023-03-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.44059405940594,66.59801981708792,7.853465410742429,41.758415939784285
2023-03-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.78118805838103,61.799009870774675,8.153465422073213,40.3613862519217
2023-03-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.77999977111817,60.662999954223636,8.032000212669372,39.15699977874756
2023-03-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.6019804548509,64.06534644400719,7.717821768014738,39.99603951331412
2023-03-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.85999977111817,66.07800033569336,7.6159998893737795,40.81700012207031
2023-03-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.72970294008161,66.978217096612,7.758415826476447,41.37722800981881
2023-03-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.4279998779297,65.92500038146973,7.837000155448914,41.1639998626709
2023-03-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.60693087436185,64.32871280330242,7.817821951195745,40.81287134755956
2023-03-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.84099998474122,61.817000236511234,7.662999930381775,39.801000328063964
2023-03-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.8789998626709,60.881999816894535,7.362000036239624,39.31099975585938
2023-03-15T17:15:00Z,12.531770687292118,12.288576447137512,1.32,0.0,0.21,5.564356435643564,0.060455445458393285,1.0,11.386138613861386,476.61386138613864,0.32277227982436074,69.74257501281134,58.5990099009901,13.05940592170942,36.58613867806916
2023-03-15T17:30:00Z,33.06501329421997,33.07146272659302,6.0,0.0,1.0,27.89,0.2932000005245209,1.0,50.0,2306.51,1.5820000195503234,64.93800006866455,51.62500003814697,25.55900001525879,20.50799995422363
2023-03-15T17:45:00Z,31.76956507239011,31.77166751823803,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.7128712871286,1.58811883289035,69.51782219008643,55.497029634985594,24.910891051339632,19.263366245987392
2023-03-15T18:00:00Z,31.220513801574707,31.206683502197265,6.0,0.0,1.0,27.78,0.29379999995231626,1.0,50.0,2306.74,1.586000020503998,71.96199966430665,57.82599998474121,25.16699987411499,19.37599977493286
2023-03-15T18:15:00Z,30.51220166801226,30.524386472041066,6.0,0.0,1.0,27.88118811881188,0.2939999997615814,1.0,50.0,2306.5841584158416,1.589108932136309,73.75247539860187,59.5683168090216,24.90495005692586,19.236634207243966
2023-03-15T18:30:00Z,31.52518497467041,31.516990222930907,6.0,0.0,1.0,27.88,0.29379999995231626,1.0,50.0,2306.27,1.5890000212192534,73.25,59.109000015258786,25.037000122070314,19.241000061035155
2023-03-15T18:45:00Z,31.507006931304932,31.519954719543456,6.0,0.0,1.0,27.84,0.2939999997615814,1.0,50.0,2306.66,1.5820000195503234,73.53900047302245,59.37699993133545,24.878000049591066,19.088000297546387
2023-03-15T19:00:00Z,31.673113024964625,31.67411847017249,6.0,0.0,1.0,27.785714285714285,0.2937959183235558,1.0,50.0,2306.5714285714284,1.5683673632388213,71.01632635934013,57.17040813212492,24.872448940666356,19.029591832842147
2023-03-15T19:15:00Z,35.98743192354838,35.98351240158081,6.0,0.0,1.0,27.510416666666668,0.29358333349227905,1.0,50.0,2306.875,1.5343750081956387,63.31874998410543,49.70104165871938,24.958333432674408,18.942708392937977
2023-03-15T19:30:00Z,32.55364211724729,32.536663658764894,6.0,0.0,1.0,27.571428571428573,0.29348979616651727,1.0,50.0,2307.061224489796,1.557142870766776,65.79285707279128,51.61224482010822,25.25510209920455,19.167346954345703
2023-03-15T19:45:00Z,29.971996657702388,29.960557412128058,6.0,0.0,1.0,27.724489795918366,0.2938979590425686,1.0,50.0,2306.469387755102,1.5785714473043169,74.6030612089196,58.2081633198018,25.172448956236547,19.134693807485153
2023-03-15T20:00:00Z,32.959891447086925,32.998575525185494,6.0,0.0,1.0,27.79381443298969,0.2939999997615814,1.0,50.0,2306.6082474226805,1.5865979587908872,70.13505141268071,55.2773195640328,24.5288659518527,18.704123841118566
2023-03-15T20:15:00Z,37.700942331430866,37.69575115126006,6.0,0.0,1.0,27.602040816326532,0.2937959183235558,1.0,50.0,2306.826530612245,1.5653061380191726,60.86938764611069,47.05918347105688,25.025510126230667,18.843877714507435
2023-03-15T20:30:00Z,32.35499409547786,32.34334109984722,6.0,0.0,1.0,27.783505154639176,0.2939999997615814,1.0,50.0,2306.8350515463917,1.5731958937399166,66.22164956318963,51.59484525070977,25.33298962386613,19.165979326385813
2023-03-15T20:45:00Z,30.68544536166721,30.701290015018348,6.0,0.0,1.0,27.97979797979798,0.2939999997615814,1.0,50.0,2306.3333333333335,1.5959596188381464,75.5303024137863,58.1313134010392,24.88585855503275,18.99191894916573
2023-03-15T21:00:00Z,36.25728642210669,36.27728905969737,6.0,0.0,1.0,27.693877551020407,0.2939999997615814,1.0,50.0,2306.561224489796,1.5795918557108666,65.14999985208317,51.20408171050403,24.563265294444804,18.608163327586894
2023-03-15T21:15:00Z,35.79121946084379,35.751766089237094,6.0,0.0,1.0,27.404040404040405,0.2939999997615814,1.0,50.0,2307.181818181818,1.535353543782475,59.867676860154276,45.410100994688094,25.36161626950659,18.969696834833936
2023-03-15T21:30:00Z,31.783943954779176,31.77604490396928,6.0,0.0,1.0,27.717171717171716,0.2937979797522227,1.0,50.0,2306.7373737373737,1.566326546425722,67.5622446488361,52.39693875215492,25.17346950453155,19.017346927097865
2023-03-15T21:45:00Z,30.211121819236062,30.1989258852872,6.0,0.0,1.0,27.96938775510204,0.2937959183235558,1.0,50.0,2306.6530612244896,1.5828283025760843,76.69292920045179,58.672727103185174,24.929293141220555,18.98989908622973
2023-03-15T22:00:00Z,34.87420078239055,34.91037657766631,6.0,0.0,1.0,27.646464646464647,0.2939999997615814,1.0,50.0,2306.8888888888887,1.5757575938195894,67.65656550243648,53.5595957823474,24.660606114551275,18.75353549225162
2023-03-15T22:15:00Z,35.004826632413,34.979286848896685,6.0,0.0,1.0,27.474747474747474,0.2937979797522227,1.0,50.0,2306.949494949495,1.535353543782475,61.2020202405525,47.16060599895439,25.264646472352922,19.07474770208802
2023-03-15T22:30:00Z,31.60707175974943,31.593085308464207,6.0,0.0,1.0,27.612244897959183,0.29369387760454296,1.0,50.0,2306.683673469388,1.566326546425722,67.82448982705876,53.06632656953773,25.17653062392254,19.083673535561076
2023-03-15T22:45:00Z,30.424738797274504,30.42152360473016,6.0,0.0,1.0,27.77777777777778,0.2937979797522227,1.0,50.0,2306.4646464646466,1.585858606328868,75.36363636363636,58.52020202020202,24.877777793190695,18.944444405912147
2023-03-15T23:00:00Z,36.092878052682586,36.11107508341471,6.0,0.0,1.0,27.555555555555557,0.2939999997615814,1.0,50.0,2307.10101010101,1.5515151637973208,64.63131309278083,50.94949502655954,24.621212082679826,18.641414141414142
2023-03-15T23:15:00Z,34.43941228076665,34.415227408360956,6.0,0.0,1.0,27.383838383838384,0.2937979797522227,1.0,50.0,2307.1414141414143,1.5404040500371143,61.686868763933276,47.249494918669114,25.345454630225596,19.101010081743954
2023-03-15T23:30:00Z,31.8232521208206,31.815760508622272,6.0,0.0,1.0,27.801980198019802,0.2939999997615814,1.0,50.0,2306.871287128713,1.5712871457090472,68.21188112768796,53.32277229988929,25.080197815847868,18.976237533116105
2023-03-15T23:45:00Z,29.974327030181886,29.968814296722414,6.0,0.0,1.0,27.85,0.2937000000476837,1.0,50.0,2306.69,1.5870000207424164,76.09399971008301,58.75400001525879,25.028000202178955,18.967000102996828
2023-03-16T00:00:00Z,34.49517491784426,34.519110821261265,6.0,0.0,1.0,27.782178217821784,0.2937029703418807,1.0,50.0,2306.7425742574255,1.5633663517413754,69.74356430355866,55.03069294089138,24.609900861683457,18.64554476974034
2023-03-16T00:15:00Z,35.72475734710693,35.7097526550293,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2307.4,1.5250000059604645,60.525,46.44099994659424,25.23500015258789,18.985
2023-03-16T00:30:00Z,31.235534896850584,31.236856670379638,6.0,0.0,1.0,27.73,0.29379999995231626,1.0,50.0,2306.83,1.5540000128746032,68.48299999237061,53.08800010681152,25.233000144958496,19.139000205993653
2023-03-16T00:45:00Z,30.10338824810368,30.115676445536096,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.4851485148515,1.586138634398432,78.37128705317431,59.610891134432045,24.816831437667997,18.952475217309328
2023-03-16T01:00:00Z,35.21199680328369,35.2231702041626,6.0,0.0,1.0,27.63,0.29379999995231626,1.0,50.0,2306.93,1.5660000157356262,66.78700000762939,52.787000007629395,24.692999954223634,18.779000129699707
2023-03-16T01:15:00Z,35.04437807290861,35.021017490047036,6.0,0.0,1.0,27.316831683168317,0.2938019801484476,1.0,50.0,2307.29702970297,1.5356435728545237,62.195049323657955,47.85148511074557,25.30396034693954,19.150494849327767
2023-03-16T01:30:00Z,31.18572286605835,31.167477931976318,6.0,0.0,1.0,27.63,0.29379999995231626,1.0,50.0,2306.63,1.5630000150203704,69.60299987792969,54.359000015258786,25.153999977111816,19.125000076293944
2023-03-16T01:45:00Z,29.97128707583588,29.97222137451172,6.0,0.0,1.0,27.73267326732673,0.2939999997615814,1.0,50.0,2306.4653465346537,1.5752475426928831,78.17722781341855,59.78910903175279,24.93465312164609,19.034653427577254
2023-03-16T02:00:00Z,33.872143325805666,33.89404514312744,6.0,0.0,1.0,27.54,0.29379999995231626,1.0,50.0,2306.88,1.5530000126361847,69.67500007629394,55.26300003051758,24.67100004196167,18.85900001525879
2023-03-16T02:15:00Z,35.22560817718506,35.205561599731446,6.0,0.0,1.0,27.386138613861387,0.2938019801484476,1.0,50.0,2307.2475247524753,1.5326732751166467,62.043999938964845,48.083168407477956,25.206930821484857,19.10000002266157
2023-03-16T02:30:00Z,30.69507164530235,30.674978086263827,6.0,0.0,1.0,27.6,0.29389999985694887,1.0,50.0,2306.71,1.5590000140666962,70.09801974154935,54.59299999237061,25.245000038146973,19.21600009918213
2023-03-16T02:45:00Z,29.7458447265625,29.76119510650635,6.0,0.0,1.0,27.77,0.2937000000476837,1.0,50.0,2306.57,1.5840000200271607,78.56500015258788,59.96200008392334,24.815999927520753,19.014000091552735
2023-03-16T03:00:00Z,33.36567789965337,33.37133645539237,6.0,0.0,1.0,27.801980198019802,0.2939009899550145,1.0,50.0,2306.861386138614,1.5702970464630883,70.86435631478187,56.20594051096699,24.839604066150024,18.927722817600362
2023-03-16T03:15:00Z,34.84473392486572,34.83641689300537,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.88,1.5370000088214875,64.21100006103515,50.30099983215332,25.102000217437745,19.019000034332276
2023-03-16T03:30:00Z,31.171148432363378,31.161672894317324,6.0,0.0,1.0,27.594059405940595,0.2939999997615814,1.0,50.0,2306.90099009901,1.5554455577737034,69.04059411983678,54.11485150781008,25.20693067040774,19.17920790568437
2023-03-16T03:45:00Z,30.22612108230591,30.233931465148927,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.46,1.581000019311905,77.6479995727539,59.21399978637695,24.851000080108644,19.00299980163574
2023-03-16T04:00:00Z,33.251672914712735,33.261558419407,6.0,0.0,1.0,27.782178217821784,0.2939999997615814,1.0,50.0,2306.6930693069307,1.5594059547575394,70.945544629994,56.14158415086199,24.92178212534083,19.024752494132166
2023-03-16T04:15:00Z,35.640931282043454,35.64604747772217,6.0,0.0,1.0,27.56,0.29379999995231626,1.0,50.0,2306.97,1.5480000114440917,64.81600006103515,50.81800018310547,24.937999897003174,18.961999912261962
2023-03-16T04:30:00Z,31.338383045196533,31.339387092590332,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2306.87,1.5670000159740447,69.04799995422363,54.38799995422363,25.137000160217283,19.19200019836426
2023-03-16T04:45:00Z,29.512352594054573,29.50585950719248,6.0,0.0,1.0,27.900990099009903,0.2938019801484476,1.0,50.0,2306.3861386138615,1.585148535152473,76.23168310788598,58.67326744004051,25.175247532306333,19.240594089621364
2023-03-16T05:00:00Z,32.178542633056644,32.189786949157714,6.0,0.0,1.0,27.92,0.29389999985694887,1.0,50.0,2306.68,1.5850000202655792,74.72699981689453,58.94700008392334,24.742000026702883,18.910000133514405
2023-03-16T05:15:00Z,34.62853932144618,34.63080366531221,6.0,0.0,1.0,27.762376237623762,0.2937029703418807,1.0,50.0,2306.5247524752476,1.5653465502332933,66.07425735020402,52.099009976528656,25.005940560067053,19.02970289475847
2023-03-16T05:30:00Z,31.29900115966797,31.288917083740234,6.0,0.0,1.0,27.72,0.29379999995231626,1.0,50.0,2306.71,1.569000016450882,69.40400009155273,54.558999938964845,25.173000030517578,19.185000019073485
2023-03-16T05:45:00Z,29.965963193685702,29.96552048107185,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.792079207921,1.589108932136309,77.05346551271948,59.41386145412332,24.944554546091815,19.086138734723082
2023-03-16T06:00:00Z,30.607544937133788,30.617427310943604,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2306.77,1.5330000078678132,75.51800003051758,59.717999954223636,24.903999977111816,19.082000102996826
2023-03-16T06:15:00Z,33.70455001831055,33.71317230224609,6.0,0.0,1.0,27.22772277227723,0.2939999997615814,1.0,50.0,2306.97,1.5130000030994415,68.8209999847412,54.6379999923706,24.881999988555908,19.02400005340576
2023-03-16T06:30:00Z,32.30736494536447,32.28603179856102,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.138613861386,1.5158415879353437,67.25049500418181,52.977227730326135,25.2465346874577,19.258416034207485
2023-03-16T06:45:00Z,31.721257095336913,31.728652038574218,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2307.2,1.5220000052452087,68.92500106811524,54.68499992370605,24.999000205993653,19.195999870300295
2023-03-16T07:00:00Z,32.01187974155539,32.00752924928571,6.0,0.0,1.0,27.405940594059405,0.2939999997615814,1.0,50.0,2306.8514851485147,1.5396039698383597,69.82673214449741,55.354455551298535,25.016831728491454,19.25643558313351
2023-03-16T07:15:00Z,29.541139831542967,29.54711612701416,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2306.58,1.5770000183582307,75.98300003051757,59.195,24.992000141143798,19.412000122070314
2023-03-16T07:30:00Z,31.284782711822206,31.281455729267385,6.0,0.0,1.0,27.683168316831683,0.2938019801484476,1.0,50.0,2306.80198019802,1.5663366494792523,76.02376254242246,60.03168313810141,24.985148288235806,19.397029555670105
2023-03-16T07:45:00Z,33.29411582946777,33.29395664215088,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2307.02,1.538000009059906,69.31099998474122,55.14999996185303,24.914999980926513,19.306999816894532
2023-03-16T08:00:00Z,32.73209245134108,32.73698313873593,6.0,0.0,1.0,27.534653465346533,0.2939999997615814,1.0,50.0,2306.90099009901,1.5405940690843185,68.00396048668587,53.84455452343025,24.934653461569606,19.475247524752476
2023-03-16T08:15:00Z,30.679931602478028,30.67399959564209,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.71,1.564000015258789,71.4170001220703,56.82900001525879,25.169000034332274,19.722000007629394
2023-03-16T08:30:00Z,29.95397912979126,29.958007793426514,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.33,1.5780000185966492,74.27200004577637,59.23399993896484,24.951000118255614,19.672999897003173
2023-03-16T08:45:00Z,30.67606287663526,30.671737104359238,6.0,0.0,1.0,27.653465346534652,0.2939999997615814,1.0,50.0,2306.6138613861385,1.5722772449550062,74.97425728977316,59.965346270268505,25.11782155178561,19.89009925162438
2023-03-16T09:00:00Z,31.089033317565917,31.084612827301026,6.0,0.0,1.0,27.79,0.29379999995231626,1.0,50.0,2306.39,1.576000018119812,75.76399932861328,60.842000007629395,24.966000328063966,19.823000049591066
2023-03-16T09:15:00Z,19.818273412119044,19.53221885756691,4.08,0.0,0.69,19.237623762376238,0.20376237607238315,1.0,33.663366336633665,1598.3663366336634,1.1158415987940118,75.38514830334351,61.31485170421034,29.285148828336506,20.083168634093635
2023-03-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.48699989318848,63.48799995422363,28.011999950408935,40.83699989318848
2023-03-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.7811881339196,60.81188111258025,11.85346536353083,42.41287125691329
2023-03-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.87399993896484,56.89199996948242,10.486999988555908,39.159000129699706
2023-03-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.4830004119873,55.53599956512451,9.787999963760376,38.02399963378906
2023-03-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.96435645075128,56.79207920792079,9.89306929559991,37.93564352658716
2023-03-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.66700103759766,59.24200035095215,10.504000034332275,39.07199966430664
2023-03-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.66732727655089,60.953465301211516,11.085148537513053,39.81386120484607
2023-03-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.19200004577637,61.49599998474121,10.956000022888183,40.390000610351564
2023-03-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.62673293009843,61.94257418944104,10.939604003830711,40.40693098011583
2023-03-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.35299980163575,60.90100025177002,11.318999853134155,40.28900009155274
2023-03-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.16138556452081,59.86336641972608,11.42178187984051,40.09405967032556
2023-03-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.79499992370606,58.64999996185303,11.608000326156617,39.55500007629394
2023-03-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.86565630363695,56.89696980486013,11.630303238377426,38.97777784713591
2023-03-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.49999984892288,55.64257438584129,11.738613817951467,38.59405940594059
2023-03-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.45900062561036,54.634999465942386,11.800000190734863,38.22400009155273
2023-03-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.90199958801269,54.11599998474121,11.800000190734863,37.81899993896484
2023-03-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.44948440237144,53.70515461557919,11.857731819152832,37.74226811989067
2023-03-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.42199974060058,51.813000221252445,11.953999824523926,37.212999458312986
2023-03-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.130000076293946,50.640000114440916,12.087000331878663,36.85599967956543
2023-03-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65799991607666,50.116999778747555,12.096000366210937,36.201999740600584
2023-03-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.426999969482424,51.776999931335446,12.09500036239624,36.63700012207031
2023-03-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.13199996948242,52.475999908447264,12.173000068664551,37.20000019073486
2023-03-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.93366305662854,52.336633285673535,12.29306947122706,37.25544568807772
2023-03-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37199989318847,51.8230001449585,12.373999767303467,37.185
2023-03-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.150495170366646,50.65445543043684,12.32475244880903,36.92673280923673
2023-03-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34799987792969,49.857999877929686,12.128000087738037,36.48400016784668
2023-03-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39700012207031,48.977999992370606,11.922999868392944,36.06699962615967
2023-03-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78316886826317,48.406930375807356,11.821782178217822,35.595049187688545
2023-03-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91200023651123,47.5630005645752,11.65700005531311,35.187999420166015
2023-03-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26633664877108,47.8742572671116,11.473267262524898,35.193069118084296
2023-03-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.147999954223636,46.82800010681152,11.303000116348267,34.937999954223635
2023-03-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35200016021729,46.1170002746582,11.148000049591065,34.628999900817874
2023-03-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34851467019261,45.150495057058805,10.928712703213833,34.326732144497406
2023-03-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97500038146973,44.781000022888186,10.699000101089478,33.91099975585937
2023-03-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25346518034982,45.0267322653591,10.368316773140785,33.853465807319864
2023-03-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.959999809265135,44.7920000076294,10.056000032424926,33.73699954986572
2023-03-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.441000900268556,44.29700016021729,9.834999990463256,33.4340002822876
2023-03-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79207898130511,44.6277226740771,9.70495032319928,33.453465943289274
2023-03-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.977000350952146,44.798999252319334,9.699999809265137,33.54299949645996
2023-03-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18613845523041,45.01188047805635,9.699999809265137,33.616830655843906
2023-03-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64899974822998,44.58799995422363,9.699999809265137,33.497000007629396
2023-03-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.36199993133545,42.416000022888184,9.7129998588562,32.916999168395996
2023-03-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.34059396120581,40.53663370868947,9.699999809265137,32.18514856017462
2023-03-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.77800022125244,39.89099964141846,9.699999809265137,31.59700004577637
2023-03-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.848000030517575,41.84100002288818,9.632000198364258,31.871000022888182
2023-03-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47029702970297,44.20891102705852,9.65742579545125,32.737623724606955
2023-03-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16900035858154,46.55099998474121,9.767000064849853,33.99500007629395
2023-03-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.608910928858386,46.139603907519046,9.966336524132455,34.4821784897606
2023-03-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.424999656677244,45.11900012969971,10.197999982833862,34.291000289916994
2023-03-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93100009918213,43.7989998626709,10.300000190734863,33.92599983215332
2023-03-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.48118806593489,42.45346541451936,10.300000190734863,33.280198050017404
2023-03-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.21,41.27700004577637,10.300000190734863,32.75600028991699
2023-03-16T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.14700008392334,40.255,10.300000190734863,32.23799945831299
2023-03-16T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.22673272614432,39.42178204980227,10.390098685085183,31.92475192381604
2023-03-16T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.63399963378906,38.82999996185303,10.363999824523926,31.524000091552736
2023-03-16T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.302000503540036,38.50098966844011,10.105940582728621,31.257425478189298
2023-03-16T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.998019832195624,38.20899955749512,9.66600019454956,30.909999656677247
2023-03-16T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.86000061035156,38.0369994354248,9.676000127792358,30.735000228881837
2023-03-17T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.71089123263217,37.89703074540242,9.886138311707148,30.56930719507803
2023-03-17T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.5729988861084,37.766999588012695,9.910999660491944,30.583000316619874
2023-03-17T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.28100006103516,37.494000091552735,9.976999912261963,30.586000328063964
2023-03-17T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.89504933121181,37.115841289558034,9.953465169019038,30.440593832790263
2023-03-17T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.12500003814697,37.303999786376956,10.139000082015992,30.350999431610106
2023-03-17T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.73267319178817,37.88316836215482,10.223762276149031,30.464356299674158
2023-03-17T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.63500011444092,38.759999923706054,10.383999862670898,30.862999992370604
2023-03-17T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.646534645911494,39.74752475247525,10.485148458197566,31.514851504033153
2023-03-17T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.51300003051758,40.53299991607666,10.40099962234497,31.972999610900878
2023-03-17T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.91500072479248,40.94400039672851,10.375999755859375,32.2650004196167
2023-03-17T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.29108946394212,41.29802016456529,10.266336695982679,32.30792130574142
2023-03-17T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.49900001525879,41.5,10.199999809265137,32.485000152587894
2023-03-17T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.36039639463519,41.39405970054098,10.11782206167089,32.50990080125261
2023-03-17T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.89900012969971,41.002000160217285,10.035000133514405,32.33700008392334
2023-03-17T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.630692774706546,40.76732684598111,9.905940471309247,32.231682805731744
2023-03-17T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.49700004577637,40.60999870300293,9.658000116348267,31.952999591827393
2023-03-17T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.49300010681152,40.599998474121094,9.433999748229981,32.0039997291565
2023-03-17T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.53069260096786,40.644553949337194,9.339603924515224,31.830692423452245
2023-03-17T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.64399948120117,40.74700004577637,9.383999710083009,31.879999542236327
2023-03-17T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.77920751288386,40.89010030916422,9.394059058463219,31.890098590661985
2023-03-17T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.80599937438965,40.90100151062012,9.350999898910523,31.87299961090088
2023-03-17T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9910892448803,41.07326692637831,9.370296818195003,31.925742290987827
2023-03-17T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.238000030517576,41.30900024414063,9.312000122070312,32.03799942016602
2023-03-17T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64800003051758,41.712999725341795,9.359999847412109,32.223000373840335
2023-03-17T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.70990160196134,41.79900915315836,9.464356299674156,32.30000021906182
2023-03-17T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.703000717163086,41.796999282836914,9.5,32.34700031280518
2023-03-17T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.52574323899675,41.60990089945274,9.5,32.39505019990524
2023-03-17T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.346000289916994,41.431001052856445,9.479999923706055,32.26599979400635
2023-03-17T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.4544561404993,41.54356388054272,9.419801674266854,32.23267319178817
2023-03-17T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.745000190734864,41.819000244140625,9.721000013351441,32.38500053405762
2023-03-17T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.13069288801439,42.15940577440923,10.111881237218876,32.67722758680287
2023-03-17T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40200027465821,42.39100032806397,10.199999809265137,32.790000190734865
2023-03-17T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.842999572753904,42.79699974060058,10.41100001335144,32.93200065612793
2023-03-17T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.474257138696046,43.4247525658938,10.947524788356063,33.24059408962137
2023-03-17T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09800033569336,43.97499988555908,11.056000156402588,33.697000122070314
2023-03-17T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7069305570999,44.5485144133615,11.538613829282252,34.02772265141553
2023-03-17T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.117999954223635,44.95100006103516,12.074000282287598,34.40599952697754
2023-03-17T09:15:00Z,0.39603960396039606,0.0,0.0,0.0,0.0,0.019801980198019802,0.0,1.0,0.0,10.099009900990099,0.0,54.89603964172968,45.64455478026135,12.456435845630004,35.013861212399924
2023-03-17T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70900032043457,46.36599983215332,12.566000089645385,36.43100025177002
2023-03-17T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.837000122070314,45.59399993896484,12.919000024795531,35.48200023651123
2023-03-17T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61782172174737,44.462376509562574,13.544554455445544,35.0910897585425
2023-03-17T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80799991607666,43.740999717712405,14.506000137329101,34.86300067901611
2023-03-17T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16237598834652,43.10494980009476,15.024752428035924,34.84257446893371
2023-03-17T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74999973297119,42.72299964904785,15.463999862670898,34.84400066375733
2023-03-17T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.34950441417128,42.318811586587735,15.5,34.91287159683681
2023-03-17T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.515000381469726,41.52600036621094,15.674999990463256,34.710999984741214
2023-03-17T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.32772336147799,41.300000181292546,15.942574179998719,34.524752097554725
2023-03-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.174000396728516,41.16800018310547,16.072000274658205,34.55999908447266
2023-03-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.609999656677246,40.629999504089355,16.22700035095215,34.42300117492676
2023-03-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.456436194995845,40.46534706342338,16.10693110097753,34.34257428008731
2023-03-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.91300022125244,40.86400001525879,16.139000186920168,34.49800003051758
2023-03-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.70990111096071,41.649505048695175,16.546534830980963,34.806931070762104
2023-03-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.30400012969971,42.22100017547607,16.670000648498537,35.20700004577637
2023-03-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.929702985404745,41.09702980872428,16.69604035179214,35.17227743167688
2023-03-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.41300029754639,39.541999397277834,16.472999897003174,34.40300022125244
2023-03-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.15600017547607,39.3269994354248,16.15600030899048,34.18100025177002
2023-03-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.75544542369276,37.984158279872176,15.869306866485294,33.45643536407169
2023-03-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.645999870300294,36.947999992370605,15.679000101089478,32.812999877929684
2023-03-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.726732575067196,36.060396062265525,15.455445374592696,32.231682805731744
2023-03-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.129703181805,35.473267205870975,15.189108980764257,31.767326713788627
2023-03-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.45600009918213,34.791999893188475,14.73899998664856,30.971000137329103
2023-03-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.76534652709961,34.11980215393671,14.242574247983423,30.175247475652412
2023-03-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.18299968719482,33.569999885559085,13.786999979019164,29.52199981689453
2023-03-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.89108975098865,33.319802161490564,13.35346527854995,29.152475357055664
2023-03-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.74800003051758,33.16399993896484,13.043000087738037,28.883999557495116
2023-03-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.46099983215332,32.90100044250488,12.813999891281128,28.634000263214112
2023-03-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.13762309763691,32.585148122050974,12.645544618663221,28.428712599348312
2023-03-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.01099983215332,32.47300041198731,12.440999813079834,28.301999626159667
2023-03-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.1316823676081,32.5722761248598,12.275247545525579,28.159406548679463
2023-03-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.20000076293945,32.599998474121094,12.025000066757203,28.152000579833985
2023-03-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.210000610351564,32.63699932098389,11.688000087738038,28.071000270843506
2023-03-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.436634177028544,32.85346607170483,11.477227645345254,28.100000381469727
2023-03-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.57999877929687,33.0,11.36999979019165,28.092000350952148
2023-03-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.70297018372187,33.117821230746735,11.306930806377146,28.072277503438514
2023-03-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.84300022125244,33.255999908447265,11.297000179290771,28.093000354766847
2023-03-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.907001419067385,33.30599937438965,11.219999895095825,28.169000644683837
2023-03-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.0633653697401,33.45247597269493,11.198019622576119,28.230693307253393
2023-03-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.158999824523924,33.52899955749512,11.222999897003174,28.265999965667724
2023-03-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.20000076293945,33.599998474121094,11.300000190734863,28.190099735071165
2023-03-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.23100028991699,33.622999000549314,11.300000190734863,28.28299949645996
2023-03-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.382001113891604,33.77099967956543,11.300000190734863,28.406999645233153
2023-03-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.52277192975035,33.89306999433158,11.300000190734863,28.408910543611736
2023-03-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.67700023651123,34.03899940490723,11.387999687194824,28.46799987792969
2023-03-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.77227688779925,34.14257370599426,11.377227471606567,28.530693186391698
2023-03-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.87000038146973,34.23700019836426,11.338999967575074,28.534000129699706
2023-03-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.00099998474121,34.382001113891604,11.300000190734863,28.56500024795532
2023-03-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.07623646046856,34.400991609781094,11.300000190734863,28.614851923272163
2023-03-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.942000465393065,34.33100067138672,11.203999824523926,28.57600028991699
2023-03-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.73762395122264,34.10594003507406,11.121782435048924,28.44356414115075
2023-03-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.626999092102054,34.0,11.075000286102295,28.487999954223632
2023-03-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.599998474121094,33.996000061035154,10.973999900817871,28.391999588012695
2023-03-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.59207780290358,33.95742639220587,10.899999618530273,28.31683107885984
2023-03-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.39000045776367,33.785000267028806,10.836999979019165,28.25999994277954
2023-03-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.233663124613244,33.623761960775546,10.787128854506086,28.158416445892637
2023-03-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.99599964141846,33.395000495910644,10.669999980926514,28.053000202178954
2023-03-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.502000160217285,32.936999778747555,10.5370001411438,27.813999824523925
2023-03-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.74554447136303,32.27326717943248,10.5,27.49900989721317
2023-03-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.136999969482424,31.67700008392334,10.547000179290771,27.205999965667726
2023-03-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.21089123263217,31.70594062427483,10.600000381469727,27.003960411147315
2023-03-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.735000114440915,32.19800006866455,10.600000381469727,27.107000408172606
2023-03-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.139999809265134,32.599999504089354,10.560000228881837,27.265
2023-03-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.3683174435455,32.82772313486232,10.477227635902933,27.37722725443321
2023-03-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.72100009918213,33.132000045776365,10.316999912261963,27.460999851226806
2023-03-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.4445542061683,33.75742570480498,10.089109024198928,27.668317190491326
2023-03-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.82700054168701,34.16500030517578,9.912999773025513,27.870999507904052
2023-03-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.80499996185303,34.121999969482424,9.775000095367432,27.72700012207031
2023-03-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.453465301211516,34.72376232336063,9.603960518789764,27.808910672027285
2023-03-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.33400005340576,35.56199996948242,9.439999771118163,28.161999835968018
2023-03-18T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.95742593897451,36.13960386974977,9.298019796314806,28.34455403242961
2023-03-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.01999969482422,36.20500061035156,9.149000101089477,28.39799961090088
2023-03-18T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.00199996948242,36.23200016021728,9.100000381469727,28.335999393463133
2023-03-18T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.237623460222,36.44851503277769,9.141584301939105,28.420791777053683
2023-03-18T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.541999397277834,36.73599979400635,9.260000038146973,28.75499984741211
2023-03-18T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.27425750883499,36.57227710686108,9.384158125018129,29.17326744004051
2023-03-18T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.19200057983399,36.49300010681152,9.325000047683716,29.348999423980715
2023-03-18T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.283167810723334,36.58217696388169,9.300000190734863,29.425742290987827
2023-03-18T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.5209994506836,36.78800018310547,9.26800006866455,29.57000026702881
2023-03-18T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.46732723122776,36.716832189276666,9.158415888795759,29.616832128845818
2023-03-18T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.51299980163574,36.798999252319334,9.176999940872193,29.62100046157837
2023-03-18T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.599998474121094,36.89300136566162,9.2870001411438,29.634000511169432
2023-03-18T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.68811805649559,36.95841647610806,9.233663304017321,29.761385983759816
2023-03-18T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.88100109100342,37.15099964141846,9.143000135421753,29.8749995803833
2023-03-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.98712890927154,37.2405942029292,9.307920663663657,30.059406167209737
2023-03-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.11099967956543,37.38100021362305,9.732000007629395,30.11600040435791
2023-03-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.39999993956915,37.674256919634225,10.397029735074184,30.326732616613405
2023-03-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.884999961853026,38.072000122070314,11.199999952316285,30.75800022125244
2023-03-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.62277236787399,38.771286917204904,11.672277252272805,31.25544540480812
2023-03-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.33299995422363,39.4020000076294,11.49399990081787,31.851999893188477
2023-03-18T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.00200008392334,39.983168271508546,11.788118749561876,32.03069284646818
2023-03-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.42673277146746,40.39699993133545,11.621000089645385,32.42500026702881
2023-03-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.09399974822998,40.97900005340576,12.007999982833862,32.63299922943115
2023-03-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.431683833056155,41.29504968624304,12.545544614886293,33.023762278037495
2023-03-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.07,41.83699981689453,13.099999914169311,33.30600036621094
2023-03-18T09:15:00Z,0.39603960396039606,0.0,0.0,0.0,0.02,0.07920792079207921,0.0,1.0,0.0,27.722772277227723,0.0,51.658415954892,42.38217831602191,13.924752443143637,33.9732673569481
2023-03-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.33100009918213,42.9370002746582,14.55600016593933,35.4330001449585
2023-03-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85742580300511,43.42970264548122,14.913861340815478,35.050494279011644
2023-03-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.360999755859375,42.99800006866455,15.566000051498413,35.15199966430664
2023-03-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84899990081787,42.545999450683595,15.985999994277954,35.21584210537448
2023-03-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70495069144976,42.435643224432916,16.17524819326873,35.26300006866455
2023-03-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.88300010681152,41.679999809265134,15.786000061035157,35.00000003814697
2023-03-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.89009891170086,40.79405926241733,15.025742540265075,34.47524786467599
2023-03-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.25899993896484,40.216000137329104,14.235000019073487,33.89800003051758
2023-03-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.7029702970297,39.6762376539778,13.918811864191943,33.33861409555568
2023-03-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.323000297546386,39.3050004196167,13.622000131607056,33.00599967956543
2023-03-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.920791852592245,38.94851491946985,13.365346464780298,32.73267288963393
2023-03-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.31199993133545,38.40399978637695,13.182000007629394,32.443999671936034
2023-03-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.72500003814697,37.82800003051758,12.999999961853028,32.15900011062622
