time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.13168338737866,37.27227711441493,12.778217816116786,31.707920754309928
2023-03-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.663999786376955,36.86000053405762,12.647000102996826,31.353999500274657
2023-03-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.32772305932375,36.52871250870204,12.64653476866165,31.16237680038603
2023-03-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.20000076293945,36.400001525878906,12.920999927520752,31.10200038909912
2023-03-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.18415881619595,36.39010030916422,13.247524761917568,31.06930719507803
2023-03-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.968999519348145,36.17599948883057,13.329000024795532,31.10500040054321
2023-03-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.62376237623762,35.82871355868802,13.27425748995035,30.81584107049621
2023-03-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.26100025177002,35.477000350952146,13.479999980926515,30.568000259399415
2023-03-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20800064086914,35.412001342773436,13.694999990463257,30.257999935150146
2023-03-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20000076293945,35.40792219709642,13.760396022607784,30.044554625407304
2023-03-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.15499973297119,35.36000061035156,13.828000030517579,29.990999965667726
2023-03-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.02277192975035,35.2405942029292,13.710891175978254,29.919801674266854
2023-03-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.13099960327148,35.31900035858154,13.393999948501587,29.902999629974364
2023-03-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.37029764911916,35.54950419510945,13.163366393287584,29.883167871154182
2023-03-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.5,35.69200057983399,13.131000204086304,29.825999507904054
2023-03-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.60899955749512,35.78800045013428,13.184999942779541,29.906999645233153
2023-03-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.88316892869402,36.05247444681602,13.05841600776899,30.003960411147315
2023-03-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.0,36.11399879455566,12.9629998588562,30.026000099182127
2023-03-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.931684210748955,36.099998474121094,12.87227709930722,29.986138560984394
2023-03-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.81999969482422,36.00699989318848,12.689000062942505,30.002000007629395
2023-03-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.871000061035154,36.039999389648436,12.473999948501588,29.865999488830568
2023-03-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.06138520193572,36.19802044405795,12.26336630264131,29.821781781640382
2023-03-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.07799880981445,36.20900062561035,11.989999990463257,29.978999919891358
2023-03-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.971287566836516,36.14257370599426,11.888118498396166,30.01683174737609
2023-03-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.022999649047854,36.22800033569336,11.863999824523926,30.012000045776368
2023-03-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.179000282287596,36.376000785827635,11.78300012588501,30.189999923706054
2023-03-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.14257370599426,36.36930775406337,11.623762517872423,30.43267301049563
2023-03-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.913000144958495,36.182999763488766,11.470999889373779,30.361999473571778
2023-03-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.521782261310236,35.79604007229947,11.34356429789326,30.203960532009013
2023-03-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.302000007629395,35.58199924468994,11.258000030517579,29.986999950408936
2023-03-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.2405942029292,35.50495041951095,11.148514927023708,29.727722810046508
2023-03-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21699966430664,35.465000534057616,10.92099983215332,29.301000080108643
2023-03-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.98399990081787,35.24199970245361,10.592000007629395,28.99299997329712
2023-03-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.7158413122196,34.957426014513075,10.131683264628496,28.735643594571858
2023-03-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.472000427246094,34.72100009918213,9.935999755859376,28.456999835968016
2023-03-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.25544557476988,34.5178215102394,9.81287140421348,28.31485104324794
2023-03-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.052000274658205,34.30700046539307,9.800000190734863,28.11300018310547
2023-03-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.952999877929685,34.20399932861328,9.679000062942505,27.932999744415284
2023-03-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.841584196185124,35.01386125016921,9.428712665444554,28.075247811799002
2023-03-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.846000022888184,35.97800006866455,9.300000190734863,28.282000160217287
2023-03-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.915841584158414,36.95247502846293,9.28316844335877,28.642574536918413
2023-03-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.449000205993656,37.539999885559084,9.39199966430664,29.288999996185304
2023-03-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.902000160217284,37.974000129699704,9.202000074386596,30.16799995422363
2023-03-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.52970278145063,38.52970289475847,9.100000381469727,30.642574801303372
2023-03-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.11400005340576,39.062000122070316,9.100000381469727,30.970000038146974
2023-03-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.876237850378054,38.89207941942876,9.10693103488129,31.12475295114045
2023-03-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.70000076293945,38.70000076293945,9.143000030517578,30.961999855041505
2023-03-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.70000076293945,38.717822273178854,8.860396016942392,30.852475024686
2023-03-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.797000083923336,38.797000083923336,8.827000036239625,30.78799976348877
2023-03-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.81980280356832,38.83366341165977,9.036633803112672,30.83663319125034
2023-03-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.53599952697754,38.629999237060545,9.247999992370605,30.907999649047852
2023-03-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.41100078582764,38.49700004577637,9.382999715805054,30.841999435424803
2023-03-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.09900944775874,38.20297003264474,9.475247430329276,30.753465293657662
2023-03-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.0,38.099998474121094,9.5,30.733000049591066
2023-03-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.92673379123801,38.02574218145691,9.5,30.62673315671411
2023-03-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.87800117492676,37.98000019073486,9.469999885559082,30.62300037384033
2023-03-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.3920789661974,37.529703008066306,9.296039496317949,30.515841644589262
2023-03-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.60800022125244,36.81199993133545,9.047000179290771,30.108999977111818
2023-03-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.71584153883528,35.9732671681017,9.0,29.652475338171023
2023-03-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21799983978271,35.431000213623044,8.943999786376953,29.152000064849855
2023-03-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.780999755859376,35.942000007629396,8.873999767303467,28.755999870300293
2023-03-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.56930696846235,36.692078996412825,8.782178340571942,28.8148514020561
2023-03-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.66099994659424,37.726000022888186,8.699999809265137,29.336000156402587
2023-03-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.99702978606271,38.94455450832254,8.615841874981871,30.19405959856392
2023-03-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.59099998474121,40.16499984741211,8.600000381469727,31.045000038146974
2023-03-19T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.907920648555944,40.785148582836186,8.698019622576119,31.808910823104405
2023-03-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.512999572753905,41.176999740600586,8.729999923706055,32.26000015258789
2023-03-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.53465293657662,41.26732646828831,8.814851590902498,32.40792121509514
2023-03-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40500144958496,41.25299995422363,8.899999618530273,32.346999931335446
2023-03-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.805,41.60199993133545,8.928999729156494,32.44200080871582
2023-03-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79801971133393,42.51485156068708,8.938613627216604,32.78910903175279
2023-03-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.568000144958496,43.12900032043457,8.839999961853028,33.125999221801756
2023-03-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.721782042248414,43.86237614697749,8.83267327110366,33.43960367334951
2023-03-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50600025177002,44.47900020599365,8.928999729156494,33.84299980163574
2023-03-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27524778158358,45.180197725201594,9.012871336228777,34.14851436048451
2023-03-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.365000038146974,45.3479999923706,9.144000129699707,34.41800121307373
2023-03-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.937624185392174,45.88118898750532,9.495049467181214,34.66435574068881
2023-03-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4790002822876,46.439999923706054,10.302999954223633,34.929999923706056
2023-03-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.384999961853026,45.72400001525879,10.497999992370605,35.08700023651123
2023-03-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92970290986618,44.612871264467145,10.345544484582279,34.52772287803121
2023-03-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04900016784668,43.895999870300294,10.37599995613098,34.096999702453616
2023-03-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.595048621149346,43.50396033560876,11.562376315050786,33.94653546928179
2023-03-19T09:15:00Z,0.5,0.0,0.0,0.0,0.019801980198019802,0.06,0.0,1.0,0.0,10.1,0.0,53.29200061798096,43.24300029754639,11.9660000705719,34.38799980163574
2023-03-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.947524571182704,42.943564348881786,11.210891081555054,35.12574280842696
2023-03-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.841000671386716,42.85000072479248,10.830000019073486,33.84099975585937
2023-03-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.232673040711056,42.30495026087997,10.806930589203787,33.49801998327274
2023-03-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91100135803222,42.01499977111816,10.603000268936157,33.118999557495115
2023-03-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.090000267028806,42.16799991607666,10.630000114440918,33.169000205993655
2023-03-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47623798634746,42.56138520193572,11.059406167209739,33.34059471659141
2023-03-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.417001266479495,42.50299995422363,11.248999996185303,33.48300025939941
2023-03-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66831705829885,42.73663330078125,11.723762483880071,33.516831841799295
2023-03-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.126999359130856,43.11499889373779,11.950999813079834,33.941000099182126
2023-03-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02277192975035,43.06633562144667,12.092079559175096,34.0267322653591
2023-03-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.951000747680666,43.005999908447265,11.942999782562255,34.007999877929684
2023-03-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75599998474121,42.84099983215332,11.72899995803833,33.95700065612793
2023-03-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.403961861487666,42.502970251706564,11.428712599348314,33.769306636092686
2023-03-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.631999778747556,42.69599987030029,11.842999782562256,33.7329997253418
2023-03-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09702965764716,43.10098976664024,11.68514866404014,33.89009898723942
2023-03-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36200065612793,43.34300037384033,11.74600004196167,34.026999702453615
2023-03-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28899940490723,43.22400039672851,11.92899998664856,34.06999893188477
2023-03-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.045544237193496,43.104949573479075,12.11485178163736,34.140593689267
2023-03-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94700080871582,43.00199996948242,12.232999935150147,34.09099876403808
2023-03-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09603855397442,43.13069243478303,12.257425770901218,34.19405965521784
2023-03-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3760009765625,43.3760009765625,12.415999975204468,34.24500007629395
2023-03-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.290000190734865,43.28700012207031,12.343999891281127,34.30900051116944
2023-03-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.869306960908496,42.955445620093016,12.0089108967545,34.1544555059754
2023-03-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42000011444092,42.543000068664554,11.776999940872193,33.97600036621094
2023-03-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.24899993896484,42.37500045776367,11.605000276565551,33.69799983978272
2023-03-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80198050017404,41.936633610489345,11.462376094100499,33.461386501198945
2023-03-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.50899940490723,41.64200008392334,11.239000053405762,33.29000007629394
2023-03-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.11881101249468,41.312870969866765,10.996039588852684,33.14851462486947
2023-03-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.72400032043457,40.97300018310547,10.892999658584595,32.960000610351564
2023-03-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.961386047967586,40.342573826855954,10.757425770901218,32.656435975934016
2023-03-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.39500019073486,39.834000205993654,10.572000179290772,32.33900051116943
2023-03-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.87100017547608,39.40400009155273,10.449999809265137,32.09399982452393
2023-03-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.445544743301845,39.009901367791805,10.27326739660584,31.792079056843672
2023-03-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.05499942779541,38.67799953460693,10.082000045776367,31.478999919891358
2023-03-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.88019856367961,38.49603966439124,9.789108786252466,31.318811397741335
2023-03-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.798999252319334,38.40600143432617,9.537000131607055,31.225999927520753
2023-03-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.577999687194826,38.28000026702881,9.399999618530273,30.99699998855591
2023-03-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.23861388404771,37.96336648015693,9.339603924515224,30.786138477891978
2023-03-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.864000511169436,37.58799983978272,9.216999988555909,30.615000438690185
2023-03-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.47821777645904,37.21089074163154,9.112871594948343,30.377227292202488
2023-03-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.08499996185303,36.890000076293944,9.169999980926514,30.174000244140625
2023-03-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.747999877929686,36.57599987030029,8.984999942779542,30.00300001144409
2023-03-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.65940505679291,36.450495918198385,8.767326723230948,29.768316552190498
2023-03-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.20399993896484,36.94499996185303,8.438000001907348,29.844999408721925
2023-03-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.123762527314746,37.80198031132764,8.121782236760206,29.936633421642945
2023-03-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.62999992370605,39.1769998550415,7.7469999837875365,30.521000213623047
2023-03-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.953000144958494,40.317000007629396,7.471000027656555,31.083999977111816
2023-03-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91485142471767,41.14356446974348,7.400000095367432,31.523762429114615
2023-03-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76400020599365,41.90899971008301,7.400000095367432,31.829999465942382
2023-03-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29405941349445,42.428712863733274,7.400000095367432,32.0841577171099
2023-03-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41999992370606,42.564000091552735,7.400000095367432,32.3089994430542
2023-03-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04752497153707,42.26237623762376,7.318812053982574,32.23465317074615
2023-03-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80399932861328,42.02699958801269,7.314000177383423,32.07399887084961
2023-03-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80399932861328,42.07699916839599,7.255000019073487,32.093998947143554
2023-03-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.73663386732045,42.03960335608756,7.121782062077286,32.06138520193572
2023-03-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79999923706055,42.099998474121094,7.010999989509583,31.944999561309814
2023-03-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79999923706055,42.11485029919313,6.99009901934331,31.93267301049563
2023-03-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72100044250488,42.04199935913086,6.903000092506408,31.920999698638916
2023-03-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40399974822998,41.76299995422363,6.900000095367432,31.855999546051024
2023-03-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.936633497181504,41.34653525777382,6.905940683761446,31.621782283971804
2023-03-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.62299999237061,41.06199951171875,6.900000095367432,31.41899969100952
2023-03-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.35247561010984,40.777227722772274,6.898019899236093,31.25544551811596
2023-03-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.02700038909912,40.5420002746582,6.804000186920166,31.170000343322755
2023-03-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.14099987030029,40.61799987792969,6.747999992370605,31.108000259399414
2023-03-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5108912628476,40.982178149837075,6.557425687808801,31.122772292335434
2023-03-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.161000175476076,41.522000045776366,6.301000046730041,31.3529994392395
2023-03-20T02:00:00Z,23.825393223526454,23.605308079483486,2.52,0.0,0.4,10.287128712871286,0.11352475238318491,1.0,20.792079207920793,908.1287128712871,0.5722772272506563,51.388118932742884,40.097029770955004,15.462376202687178,28.349505046806712
2023-03-20T02:15:00Z,36.29705154418945,36.27401168823242,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.03,1.5410000097751617,51.75200000762939,38.28400001525879,25.430999965667723,19.773999824523926
2023-03-20T02:30:00Z,33.30929866790771,33.299594955444334,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.81,1.5540000128746032,58.14599994659424,42.52500007629394,25.195000057220458,19.438999767303468
2023-03-20T02:45:00Z,35.761886936603204,35.78598692865655,6.0,0.0,1.0,27.73267326732673,0.2939999997615814,1.0,50.0,2306.5346534653463,1.5534653592817853,59.15544566541615,42.32475261877079,24.603960377154966,19.053465456065567
2023-03-20T03:00:00Z,39.40283988952637,39.404454650878904,6.0,0.0,1.0,27.3,0.29360000014305115,1.0,50.0,2306.89,1.5350000083446502,52.9870000076294,38.75899997711181,24.92599987030029,19.152000255584717
2023-03-20T03:15:00Z,35.43452355413154,35.41297667097337,6.0,0.0,1.0,27.366336633663366,0.2939999997615814,1.0,50.0,2306.90099009901,1.5376237713464416,55.45544565786229,40.79009904011642,25.31386133703855,19.34356430733558
2023-03-20T03:30:00Z,33.739600105285646,33.745787925720215,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.35,1.569000016450882,59.63599998474121,43.38900020599365,24.998000030517577,19.189000053405763
2023-03-20T03:45:00Z,34.619310264587405,34.62124904632569,6.0,0.0,1.0,27.801980198019802,0.29360396053531385,1.0,50.0,2306.4950495049507,1.5712871457090472,61.35599975585937,44.47227749966159,24.93762386435329,19.170296980602906
2023-03-20T04:00:00Z,36.608681291636856,36.6098962916006,6.0,0.0,1.0,27.78,0.2939999997615814,1.0,50.0,2306.54,1.5670000159740447,58.11485177219504,42.725999908447264,25.00199975967407,19.118999767303468
2023-03-20T04:15:00Z,38.37410621643066,38.374628715515136,6.0,0.0,1.0,27.52,0.293400000333786,1.0,50.0,2307.22,1.5490000116825104,54.25899990081787,39.83900001525879,24.84299997329712,19.012999992370606
2023-03-20T04:30:00Z,34.90742451129574,34.90039768785533,6.0,0.0,1.0,27.524752475247524,0.2939999997615814,1.0,50.0,2306.8118811881186,1.5603960540034982,57.16534642889948,42.28316830172397,25.17722788895711,19.297029986239895
2023-03-20T04:45:00Z,32.358535079956056,32.35432447433472,6.0,0.0,1.0,27.67,0.29389999985694887,1.0,50.0,2306.55,1.5720000171661377,63.584000205993654,45.42500019073486,25.172000064849854,19.311999988555907
2023-03-20T05:00:00Z,36.01055405871703,36.02444322038405,6.0,0.0,1.0,27.792079207920793,0.2939009899550145,1.0,50.0,2306.4356435643563,1.57821784043076,61.62772274961566,44.68514863571318,24.621782132894687,18.988118823211973
2023-03-20T05:15:00Z,39.74865180969238,39.73874732971191,6.0,0.0,1.0,27.39,0.293400000333786,1.0,50.0,2307.07,1.5320000076293945,53.627000160217285,39.175999870300295,25.064999828338625,19.11399990081787
2023-03-20T05:30:00Z,34.511777534484864,34.50343101501465,6.0,0.0,1.0,27.52,0.29389999985694887,1.0,50.0,2306.88,1.5490000116825104,58.34000007629395,43.062999954223635,25.233000087738038,19.39799964904785
2023-03-20T05:45:00Z,31.685789939200525,31.678322801495543,6.0,0.0,1.0,27.752475247524753,0.2939999997615814,1.0,50.0,2306.4653465346537,1.5732673442009653,65.46831663528292,46.819802161490564,25.184158344079954,19.437623883237933
2023-03-20T06:00:00Z,34.0086953163147,34.022876720428464,6.0,0.0,1.0,27.94,0.29360000014305115,1.0,50.0,2306.22,1.5870000207424164,66.45199993133545,48.03700008392334,24.695999851226805,19.13099992752075
2023-03-20T06:15:00Z,37.12409266858998,37.13432221365447,6.0,0.0,1.0,27.742574257425744,0.2937029703418807,1.0,50.0,2306.5841584158416,1.581188138168637,59.01188115790339,43.92079215474648,24.806930693069308,19.159406170986667
2023-03-20T06:30:00Z,36.68863548278809,36.684042358398436,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.16,1.5150000035762787,57.066000099182126,42.32800003051758,25.22699996948242,19.48499959945679
2023-03-20T06:45:00Z,38.960991554260254,38.96321758270264,6.0,0.0,1.0,27.08,0.293400000333786,1.0,50.0,2307.54,1.5020000004768372,56.19900005340576,41.4429999923706,24.756999988555908,19.125000057220458
2023-03-20T07:00:00Z,36.48313813162322,36.47885335790049,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.5049504950493,1.499009900754041,59.269306824939086,43.897029310169785,25.08910892977573,19.427722949792845
2023-03-20T07:15:00Z,33.591280918121335,33.57883779525757,6.0,0.0,1.0,27.14,0.293400000333786,1.0,50.0,2307.34,1.5060000014305115,61.59999988555908,45.6259997177124,25.328999977111817,19.67200008392334
2023-03-20T07:30:00Z,30.206584703804243,30.223320668286615,6.0,0.0,1.0,27.673267326732674,0.2938019801484476,1.0,50.0,2307.1782178217823,1.5396039698383597,71.7821783688989,51.339603801765065,24.99009899101635,19.589108854237168
2023-03-20T07:45:00Z,35.16108612060547,35.17271854400635,6.0,0.0,1.0,27.41,0.29379999995231626,1.0,50.0,2307.14,1.5400000095367432,65.50599998474121,48.778000030517575,24.667000160217285,19.29299970626831
2023-03-20T08:00:00Z,36.959195365905764,36.94371818542481,6.0,0.0,1.0,27.14,0.29379999995231626,1.0,50.0,2307.43,1.519000004529953,58.07400005340576,43.10499984741211,25.197000160217286,19.60300001144409
2023-03-20T08:15:00Z,32.56828602705852,32.56350513496021,6.0,0.0,1.0,27.306930693069308,0.2938019801484476,1.0,50.0,2307.168316831683,1.5267326796408927,63.11584162948155,47.12475249790909,25.13960385086513,19.792079151266872
2023-03-20T08:30:00Z,31.791302127838136,31.796276607513427,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.91,1.5470000112056732,67.2619995880127,49.952999916076664,24.95900007247925,19.71400022506714
2023-03-20T08:45:00Z,31.116900062561037,31.11940399169922,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.81,1.5600000143051147,70.6130004119873,52.10600032806396,25.018000068664552,19.744999866485596
2023-03-20T09:00:00Z,33.41274979090927,33.40833860340685,6.0,0.0,1.0,27.465346534653467,0.2939999997615814,1.0,50.0,2306.990099009901,1.5435643668221954,68.13267305581877,51.45643559068736,24.948514957239134,19.655445438800474
2023-03-20T09:15:00Z,31.74662004470825,31.747076892852782,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2306.73,1.5330000078678132,65.48300048828125,49.837999687194824,25.034999809265138,19.740000190734865
2023-03-20T09:30:00Z,34.77448064974039,34.78826605919564,6.0,0.0,1.0,27.0,0.2937029703418807,1.0,50.0,2307.168316831683,1.500990099245959,64.79010055088762,49.30594057139784,24.809900963660514,19.6059409981907
2023-03-20T09:45:00Z,33.431989154815675,33.42566150665283,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.57,1.5020000004768372,64.07300003051758,48.69499996185303,25.062000102996826,19.84200017929077
2023-03-20T10:00:00Z,34.81969562530517,34.820151824951175,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.32,1.5010000002384185,64.5970002746582,49.234000053405765,25.03300012588501,19.85899959564209
2023-03-20T10:15:00Z,34.261024928329014,34.265853579681696,6.0,0.0,1.0,27.059405940594058,0.2939999997615814,1.0,50.0,2307.5841584158416,1.5,64.59900922114306,49.26732665713471,24.94257403836392,19.773267311624963
2023-03-20T10:30:00Z,33.47118677139282,33.473894844055174,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.04,1.5040000009536743,64.50599998474121,49.104000129699706,25.032999935150148,19.788999996185304
2023-03-20T10:45:00Z,31.092386982228497,31.074257614588973,6.0,0.0,1.0,27.059405940594058,0.2939999997615814,1.0,50.0,2307.29702970297,1.510891091705549,69.10891089108911,52.12574269511912,25.339603877303624,19.97227697089167
2023-03-20T11:00:00Z,32.84804672241211,32.865315189361574,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.36,1.5040000009536743,68.73299995422363,52.013000106811525,24.72799997329712,19.558999996185303
2023-03-20T11:15:00Z,34.6937871170044,34.700314102172854,6.0,0.0,1.0,27.04,0.2937000000476837,1.0,50.0,2307.23,1.5020000004768372,62.29099990844727,47.32699970245361,24.93500026702881,19.675999755859376
2023-03-20T11:30:00Z,33.36515904417132,33.36235257894686,6.0,0.0,1.0,27.019801980198018,0.29360396053531385,1.0,50.0,2307.3861386138615,1.5,62.98217807429852,47.85742572746655,24.97029704858761,19.759405929263277
2023-03-20T11:45:00Z,31.310222969055175,31.288532752990722,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.44,1.505000001192093,66.93499992370606,50.90600009918213,25.327000007629394,20.09799995422363
2023-03-20T12:00:00Z,1.8043159069401202,1.5034286196869198,0.3564356435643564,0.0,0.07,2.1386138613861387,0.023287128693986647,1.0,2.4752475247524752,182.85148514851485,0.1188118811881188,72.30594076024424,57.06831684679088,34.09702969541644,21.39306908786887
2023-03-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.28299995422363,54.99500007629395,19.232000017166136,44.82999984741211
2023-03-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.93600006103516,49.936000213623046,11.14700002670288,38.315999870300296
2023-03-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.48613863652295,54.0485147910543,9.81287124369404,37.11782198613233
2023-03-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.31999954223633,58.605,9.164000129699707,39.42599994659424
2023-03-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.23366335122893,55.57425750128113,9.49009908543955,38.800989887501935
2023-03-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.82599994659424,51.85399997711182,9.600000381469727,37.244999961853026
2023-03-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22574279331925,49.48415839318002,9.459405804624652,35.985148552620764
2023-03-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.76299987792969,52.41300006866455,9.146000099182128,36.076999740600584
2023-03-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.71800003051757,56.48200004577637,8.901999626159668,37.73800006866455
2023-03-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.51683165295289,57.54950495049505,9.091089107022427,38.817821389377706
2023-03-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.10800003051757,54.93,9.456999950408935,38.24799991607666
2023-03-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.298019560256805,52.40198010737353,9.5,37.33366375158329
2023-03-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.04200004577637,50.337999992370605,9.460999851226807,36.35399978637695
2023-03-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78600025177002,49.0950494520735,9.399999618530273,35.624752233524134
2023-03-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.75346499150342,49.10299980163574,9.312000122070312,35.515999755859376
2023-03-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.95800003051758,49.28900009155274,9.18799991607666,35.37100086212158
2023-03-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63366313972095,49.012871317344135,9.049505139341449,35.22673246175936
2023-03-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87200088500977,49.18500022888183,8.997999992370605,35.33900035858154
2023-03-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19802002859588,49.48019786872486,9.057425961636081,35.53762379259166
2023-03-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13699993133545,49.46199954986572,9.15700005531311,35.482000274658205
2023-03-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91200050354004,49.221999931335446,9.199999809265137,35.492000122070316
2023-03-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5000001888464,48.87722793428024,9.14653476866165,35.34950535840327
2023-03-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9999995803833,49.29800014495849,8.967999877929687,35.354000663757326
2023-03-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.361386025306025,49.62277236787399,8.749504929721946,35.47623798634746
2023-03-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.359000053405765,49.66099994659424,8.600000381469727,35.416000022888184
2023-03-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.172000579833984,49.50499996185303,8.600000381469727,35.35900058746338
2023-03-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.410891164647474,47.88811859281937,8.673267288963393,35.01386147678488
2023-03-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.278000106811525,46.862999992370604,8.756000022888184,34.62599979400635
2023-03-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54653454771136,46.090099410255355,8.800000190734863,34.190098677531324
2023-03-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.101999549865724,46.626999168396,8.791000156402587,34.204999656677245
2023-03-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.134000091552736,47.562000122070316,8.701999816894531,34.416000022888184
2023-03-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88415795505637,48.35940547980884,8.79405957401389,34.8346536088698
2023-03-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5570000076294,48.94399990081787,8.800000190734863,35.19199966430664
2023-03-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44950496560276,48.83267359214254,8.831683177759151,35.25445537755985
2023-03-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.537999839782714,48.93000003814697,8.899999618530273,35.336000289916996
2023-03-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49199993133545,48.887000465393065,8.899999618530273,35.30499984741211
2023-03-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.202970259260425,48.68316831683168,8.899999618530273,35.2178212534083
2023-03-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30400035858154,48.77700008392334,8.855999870300293,35.16299991607666
2023-03-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90000026702881,48.386000366210936,8.810000133514404,35.03800006866455
2023-03-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11980154962823,48.585148499743774,8.855445418027369,35.07722726198706
2023-03-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.839000129699706,48.320999717712404,8.801000185012818,35.074999198913574
2023-03-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44599983215332,47.948999671936036,8.814000110626221,34.994999923706054
2023-03-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56633656567866,48.047524253920756,8.800000190734863,34.80495052526493
2023-03-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34900039672851,47.84600036621094,8.800000190734863,34.81499988555908
2023-03-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55599960327149,48.045999412536624,8.800000190734863,34.91100135803222
2023-03-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63168368953289,48.108911306551185,8.81287140421348,34.90297151320051
2023-03-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69700008392334,48.20600017547608,8.899999618530273,34.92000122070313
2023-03-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64653449483437,48.144554327029994,8.899999618530273,34.91683295221612
2023-03-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.839999771118165,47.369999923706054,8.899999618530273,34.822000389099124
2023-03-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7639998626709,47.26199962615967,8.899999618530273,34.556999397277835
2023-03-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05346615479724,46.610891398817,8.792079245690072,34.40396140825631
2023-03-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9020000076294,46.45999965667725,8.634000110626221,34.325000228881834
2023-03-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66799934387207,46.27600063323975,8.5,34.14899971008301
2023-03-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.895049557827484,45.59603964928353,8.5,34.01485167399491
2023-03-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28500038146973,44.93099994659424,8.4629998588562,33.54599948883057
2023-03-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47623798634746,45.1316823676081,8.376237378262058,33.53564302047881
2023-03-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.23999984741211,44.936999855041506,8.430999736785889,33.53399948120117
2023-03-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.621000061035154,43.47899993896485,8.587000207901001,33.18600006103516
2023-03-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39207919281308,43.17623761620852,8.699999809265137,32.725742755549966
2023-03-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.157000045776364,43.910999908447266,8.734999942779542,32.95500007629394
2023-03-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55643599104173,45.19207888310498,8.798019985161206,33.40792061078666
2023-03-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25599983215332,45.90000030517578,8.86499981880188,33.76200004577637
2023-03-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40999988555908,46.91299980163574,8.899999618530273,34.27199996948242
2023-03-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.560396742112566,47.08811905360458,8.875247284917549,34.41782296057975
2023-03-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.222000198364256,47.68699996948242,8.964999866485595,34.63500003814697
2023-03-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16930687781608,47.64554403323938,9.027722878031211,34.79603950576027
2023-03-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.944000244140625,47.49100009918213,9.043000164031982,34.77199981689453
2023-03-21T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.954999923706055,47.49299953460693,8.95999984741211,34.789999885559084
2023-03-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.85346558070419,47.4277227420618,8.899999618530273,34.71188112768797
2023-03-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71199989318848,48.179000282287596,8.901999626159668,34.76600006103516
2023-03-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55699981689453,48.08199974060059,8.745000009536744,34.916000556945804
2023-03-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87524787978371,48.335644334849746,8.370296988156763,34.92871395904239
2023-03-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61399921417237,48.15799983978272,8.05300018310547,34.76700050354004
2023-03-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13267324466516,46.899009893436244,8.037623905899501,34.51683150187577
2023-03-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.32000003814697,40.69500003814697,8.138000164031983,32.897000045776366
2023-03-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.795999908447264,43.99300006866455,8.190999860763549,31.63399991989136
2023-03-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.71584127445032,49.8831682110777,8.041584317046818,34.87722793428024
2023-03-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.517999992370605,49.40099994659424,8.354000053405763,36.14900024414062
2023-03-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05742581055896,47.09702961987788,8.924752490355237,35.438613551678046
2023-03-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64199993133545,40.78699996948242,9.243000049591064,33.58800003051758
2023-03-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29200004577637,42.71499992370605,9.357999858856202,32.170999660491944
2023-03-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.21683158496819,48.891089071141614,9.169307057220157,34.59900993875938
2023-03-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.39799991607666,48.92400001525879,9.11300012588501,36.20299983978271
2023-03-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.189108858014094,46.121782095125404,9.496039692718204,35.20693078371558
2023-03-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79200008392334,44.908000259399415,9.571000270843506,34.49100040435791
2023-03-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50297028947585,44.7138617487237,9.5574258766552,34.23762368683768
2023-03-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.8240002822876,44.09799961090088,9.837999906539917,33.98500022888184
2023-03-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95700035095215,44.23799976348877,10.085000324249268,33.96900047302246
2023-03-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36237652467029,43.686138379691855,10.100000381469727,33.886139671401224
2023-03-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.61599979400635,43.87199989318847,10.100000381469727,33.818999786376956
2023-03-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.634652732622506,43.97821815415184,10.031683289178527,33.812872216253
2023-03-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.854999732971194,44.15600006103516,9.997999992370605,33.86400047302246
2023-03-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.05841574338403,44.333663827121846,9.890098685085183,34.015841342435024
2023-03-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1740005493164,44.44200012207031,9.917999696731567,33.977000122070315
2023-03-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21099990844726,44.510000228881836,10.005000019073487,34.102969556751816
2023-03-21T12:00:00Z,0.297029702970297,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,55.19405961744856,44.485148363774364,10.476237712520184,35.37400009155274
2023-03-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24599994659424,44.54200050354004,10.186000137329101,34.571000747680664
2023-03-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.410890786954674,44.647524843121516,10.721782164998574,34.37920897077806
2023-03-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0369994354248,45.29099941253662,11.238999977111817,34.47100044250488
2023-03-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24653429088026,45.47425717646533,11.615841648366192,34.79207883022799
2023-03-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74399959564209,45.9240002822876,11.910999975204469,35.02300010681152
2023-03-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.7881187590042,45.94950496560276,12.190099092993405,35.30594030701288
2023-03-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.808999938964845,46.002000122070314,12.427999782562257,35.41300045013428
2023-03-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.732999877929686,45.87899997711182,12.399999618530273,35.32499988555908
2023-03-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.781188096150316,45.959405653547535,12.51980205573658,35.41683272560044
2023-03-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24,45.51500022888184,12.687999877929688,35.51099983215332
2023-03-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67524772115273,44.9910890560339,12.65544568430079,35.363366948495994
2023-03-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59299949645996,44.86400074005127,12.707000036239624,35.19499992370606
2023-03-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91287103029761,44.27029713545696,12.701980165915915,35.12673262794419
2023-03-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27999938964844,43.657999954223634,12.877999744415284,34.85200077056885
2023-03-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56336623843354,43.01980213127514,12.899999618530273,34.742574068579344
2023-03-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78199974060058,42.301999740600586,12.899999618530273,34.397000007629394
2023-03-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01800003051758,41.60700019836426,12.764999942779541,34.09200023651123
2023-03-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37029689373356,41.03663382199731,12.576237848489592,33.741584173523556
2023-03-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.252999992370604,40.917999725341794,12.496999988555908,33.47200038909912
2023-03-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.42574370733582,41.104949158017,12.382177966656071,33.42079275905496
2023-03-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.42800006866455,41.12099994659424,12.260000038146973,33.492000122070316
2023-03-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01485140960995,40.724752747186336,12.15742579545125,33.40396103056351
2023-03-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.16200008392334,39.969000053405765,12.012000112533569,33.07400043487549
2023-03-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.436000175476075,39.28199974060058,11.524999990463257,32.65799991607666
2023-03-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.83564331507919,38.741584060215715,11.201980175358234,32.27524797042998
2023-03-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.21300022125244,38.175000038146976,11.100000381469727,31.856999912261962
2023-03-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.73564363234114,37.72475229395498,11.100000381469727,31.53861400868633
2023-03-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54999923706055,37.59799861907959,11.029000110626221,31.291999740600588
2023-03-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.44400085449219,37.50999984741211,10.90899965286255,31.218000221252442
2023-03-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.18613834192257,37.28316864164749,10.899999618530273,31.148515418024346
2023-03-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.83099998474121,36.922000617980956,10.777000093460083,31.0370001411438
2023-03-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.651484801037476,36.76336617044883,10.699999809265137,30.926732393774657
2023-03-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.4540007019043,36.63299922943115,10.680999917984009,30.787999420166017
2023-03-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.270296908841274,36.46831686189859,10.505940616720974,30.68514884344422
2023-03-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.60499961853027,35.065999813079834,10.301999979019165,30.365999813079835
2023-03-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.020999908447266,30.757000007629394,10.199999809265137,28.673999977111816
2023-03-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.6099009749913,36.756435734210626,10.042574363179726,27.913861397469397
2023-03-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29499965667725,41.805000152587894,9.535999927520752,32.09799993515015
2023-03-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81881192651125,41.667326936627376,9.446534572261395,33.6099013526841
