time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.969000015258786,38.22400001525879,9.837999849319457,32.62399993896484
2023-03-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.244999961853026,34.477999992370606,10.0,30.950000019073485
2023-03-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.314850986594024,31.853465467396347,10.0,29.075247547414044
2023-03-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.93400009155273,32.32299995422363,9.882999858856202,27.630000095367432
2023-03-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.966336580786376,35.046534698788484,9.639604049153847,27.828712954379544
2023-03-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.9570000076294,38.22799991607666,9.400999851226807,29.27700004577637
2023-03-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.743564190250815,40.935643790972115,9.300000190734863,31.673267081232353
2023-03-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.465,41.02100025177002,9.408999814987183,32.87000064849853
2023-03-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.10000003814697,38.6120000076294,9.635000076293945,32.390999965667724
2023-03-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.30792077697149,35.47128707583588,9.800990284079372,30.90099015566382
2023-03-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.52900009155273,32.913999977111814,9.763000049591064,29.421999912261963
2023-03-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.424752641432356,32.74554439582447,9.593069416461605,28.050495091051157
2023-03-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.23899990081787,35.26899997711182,9.366999893188476,27.956000061035155
2023-03-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.56237623006991,38.072277144630355,9.127722844038859,29.160396066042455
2023-03-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.005999908447265,40.62000011444092,8.933999748229981,31.331999893188478
2023-03-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73599979400635,41.30100025177002,8.978999919891358,32.639999809265134
2023-03-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.44158418107741,39.74554450913231,9.140594208594596,32.52079191302309
2023-03-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.20499996185303,37.13699993133545,9.281000118255616,31.3439998626709
2023-03-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.62871275797929,34.86435654139755,9.300000190734863,30.12871292794105
2023-03-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.318000144958496,33.58799995422363,9.22700002670288,29.158999938964843
2023-03-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.6762376539778,35.620792086761774,9.00099010278683,28.65544568430079
2023-03-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.51699996948242,39.51600006103516,8.742999982833862,30.079000034332275
2023-03-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53069343189202,42.375247388783066,8.59703007310924,32.44059409717522
2023-03-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.67099998474121,42.043999938964845,8.647000112533568,33.21299961090088
2023-03-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.102999992370606,39.33900001525879,8.853999919891358,32.48799997329712
2023-03-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.54059404429823,36.498019832195624,9.0,31.05940601613262
2023-03-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.04499988555908,35.1200004196167,8.98899995803833,29.89700008392334
2023-03-22T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.174257410634866,37.04851482882358,8.811881084253292,29.72475246391674
2023-03-22T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.208999977111816,39.723000106811526,8.58300012588501,30.537000122070314
2023-03-22T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.316831758706876,42.64059414249836,8.409900646398563,32.119801889551745
2023-03-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62299980163574,44.49599990844727,8.460999851226807,33.72700019836426
2023-03-22T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41199993133545,42.08300003051758,8.745,33.592078935981974
2023-03-22T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.65841584158416,39.79801978687249,8.996039588852684,32.676000061035154
2023-03-22T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.978000259399415,37.641000289916995,9.100000381469727,31.44999988555908
2023-03-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.70792079207921,38.27623771440865,9.099010278682897,30.857425803005107
2023-03-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46399993896485,40.815999870300296,9.003000011444092,31.483000068664552
2023-03-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06039610003481,43.57029709013382,9.108910966627668,32.732673493942414
2023-03-22T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.520999870300294,45.63700008392334,9.16899998664856,34.14899990081787
2023-03-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38613982247834,45.672277167291924,9.337623671729967,34.598018646240234
2023-03-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.633999824523926,45.14500011444092,9.661999988555909,34.46800025939942
2023-03-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.203999557495116,44.74499950408936,9.695999832153321,34.360000419616696
2023-03-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.806930806377146,44.44257403836392,9.773267415490482,34.33663438098265
2023-03-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.49800045013428,44.11899959564209,9.818000106811523,34.16599994659424
2023-03-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79901021069819,44.41287167237537,10.336633682250977,34.308910936412246
2023-03-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.109999885559084,44.72199958801269,10.523000087738037,34.55399959564209
2023-03-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88910897887579,44.52475281517104,10.26435635821654,34.48316857366279
2023-03-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.611999130249025,44.25699989318848,10.10800033569336,34.37700057983398
2023-03-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46336648015693,44.1673263323189,10.337623813364765,34.2227726926898
2023-03-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10099987030029,44.72899967193604,11.027000007629395,34.435000343322756
2023-03-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.933000030517576,40.78599994659424,11.063000106811524,33.72799976348877
2023-03-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67821782178218,43.973267394717375,10.737623715164638,33.3881188949736
2023-03-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45399997711181,46.83200004577637,10.5,34.63900005340576
2023-03-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4158416219277,46.083168294170115,10.658415907680398,35.40396046402431
2023-03-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40000003814697,43.54299995422363,10.848999910354614,34.62599990844726
2023-03-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9579999923706,42.303000144958496,10.994999980926513,33.87400001525879
2023-03-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12772293846206,41.5465346610192,11.099010278682897,33.39108933552657
2023-03-22T12:00:00Z,0.5,0.0,0.0,0.0,0.019801980198019802,0.02,0.0,1.0,0.0,0.0,0.0,52.91400009155274,42.26799980163574,11.499000129699708,34.60100009918213
2023-03-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.722772088381326,43.05643580219533,11.001980205573657,34.07920780748424
2023-03-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74600025177002,43.9579999923706,11.158000135421753,34.14
2023-03-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.718000144958495,44.828000144958494,11.354999876022339,34.57500015258789
2023-03-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86831672592918,45.80792085251006,11.53762389645718,34.93762376993009
2023-03-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31,46.22800010681152,11.702999830245972,35.31700065612793
2023-03-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65643567377978,45.717821819947495,11.800000190734863,35.44653520489683
2023-03-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44200012207031,44.69,11.73199993133545,35.11100009918213
2023-03-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.38316809776986,43.6980196131338,11.620792341704416,34.56138610839844
2023-03-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32700008392334,42.76400020599365,11.596000366210937,34.17199989318848
2023-03-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.52599998474121,37.10400001525879,11.521000080108642,33.095000190734865
2023-03-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.16534650443804,36.41584154638914,11.648514955350668,30.56138603285988
2023-03-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65499992370606,41.92900005340576,11.596000061035156,31.85999988555908
2023-03-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54399990081787,44.78613874227694,11.425999727249145,33.77821799552087
2023-03-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.947524873336945,44.5289998626709,11.554455549410074,34.68899959564209
2023-03-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.721000022888184,42.85500007629395,11.732999992370605,34.10099975585938
2023-03-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.30198023578908,38.48118817924273,11.805940580840158,32.948514598430975
2023-03-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.0337349765272,37.84216873904309,11.913252681134695,29.207228924854693
2023-03-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40299995422363,45.252999801635745,11.588000001907348,32.37
2023-03-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54950476164865,47.22376270105343,11.153465525938733,36.347525001752494
2023-03-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.716000175476076,33.796999855041506,11.640999965667724,34.34099998474121
2023-03-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.96930705910862,31.704950578141922,12.021782261310237,29.416831649175965
2023-03-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23299991607666,40.64400001525879,11.716000032424926,29.867000007629393
2023-03-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46200019836426,41.07100006103516,11.046000051498414,32.04699987411499
2023-03-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.289108805137104,39.58514853751306,11.094059453152195,31.299999916907584
2023-03-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.90099983215332,36.867999687194825,11.32200002670288,28.97499979019165
2023-03-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.301980009173406,41.43762369439153,11.186138710173049,30.91089110799355
2023-03-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79600002288819,43.96599975585937,10.813000059127807,35.002999763488766
2023-03-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.79500003814697,32.62699987411499,11.022000017166137,33.66599998474121
2023-03-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.62574246850344,30.259405948147915,11.298019758545527,28.98910890711416
2023-03-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.28299991607666,39.05400005340576,11.037999992370606,29.068000030517577
2023-03-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99702986160127,40.7029702970297,10.41089095691643,31.26534652709961
2023-03-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79800006866455,38.37300022125244,10.489000005722046,30.64400001525879
2023-03-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.9770002746582,37.72899978637695,10.710999946594239,29.125000019073486
2023-03-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.52079255510085,37.36336641972608,10.694059381390563,28.741583928023235
2023-03-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.79500015258789,37.59099994659424,10.600000381469727,28.45599983215332
2023-03-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.03069260096786,37.819802350336964,10.640594208594596,28.48019794426342
2023-03-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.03299949645996,37.81699954986572,10.699999809265137,28.49599998474121
2023-03-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.376999588012694,38.04299987792969,10.699999809265137,28.657000370025635
2023-03-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.005940692259536,42.339604066150024,10.497029634985592,32.49207912105145
2023-03-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11399997711182,41.802999877929686,10.40899995803833,34.59299991607666
2023-03-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.47200008392334,37.97099990844727,10.848999919891357,33.37299991607666
2023-03-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.818811888741976,33.571287136266726,10.978217738689763,31.32376236490684
2023-03-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.02799987792969,31.082999935150145,10.754000005722046,29.255000019073485
2023-03-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.82673274880589,32.02178201580992,10.468316776917712,27.726732914990716
2023-03-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.230000038146976,35.01400005340576,10.192000102996825,27.913000087738038
2023-03-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.29099998474121,37.79299995422363,9.897999954223632,29.495000019073487
2023-03-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.96336648015693,37.91485153802551,9.79405957401389,30.855445484123607
2023-03-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.852999954223634,39.564000091552735,9.857999935150147,33.04999979019165
2023-03-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.85841566029161,35.7118812409958,10.095049546496703,31.50990104675293
2023-03-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.80700004577637,33.418000030517575,10.292000160217285,30.37199998855591
2023-03-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.03000003814697,33.44400005340576,10.279000110626221,29.06299991607666
2023-03-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.94257422721032,35.2049506159112,10.056435651118212,28.977227617018293
2023-03-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.12699996948242,38.31400001525879,9.752999992370606,30.25799980163574
2023-03-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.21782193325534,37.659406001024905,9.546534830980962,31.93960420211943
2023-03-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.74700004577637,37.81900001525879,9.703000173568725,32.39800006866455
2023-03-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.71485137939453,33.119802002859586,9.911881069145581,30.43168315320912
2023-03-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.93199981689453,34.22800006866455,10.070000267028808,29.26299997329712
2023-03-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.058000030517576,36.16400012969971,9.942999849319458,29.52799982070923
2023-03-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.727722772277225,38.24356434132793,9.789109060079744,30.63762373971467
2023-03-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87000003814697,40.352999954223634,9.796000175476074,32.138999938964844
2023-03-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68019817843295,40.27920800388449,9.8722770898649,33.251485503546085
2023-03-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.77499996185303,36.83200008392334,10.073000116348267,32.16099998474121
2023-03-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.435,34.04600002288819,10.200999813079834,30.518000049591066
2023-03-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.17326732673267,34.65940592548635,10.171287102274375,29.576237820162632
2023-03-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.21600006103515,36.57500007629395,9.963999862670898,29.932999858856203
2023-03-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.09900993875938,38.18514867348246,9.750495051393415,30.70594062427483
2023-03-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.92699993133545,39.59999988555908,9.699999809265137,31.585999813079834
2023-03-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62999965667725,40.87400001525879,9.699999809265137,32.39899993896484
2023-03-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82475212777015,41.114850412500964,9.763366387622192,32.708911064827795
2023-03-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92600086212158,41.278999938964844,9.800000190734863,32.982000274658205
2023-03-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.994059496586864,41.445544932148245,9.800000190734863,32.99306952599252
2023-03-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70299976348877,41.25000049591065,9.792000160217285,33.06099956512451
2023-03-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74699954986572,41.30800045013428,9.800000190734863,32.87000061035156
2023-03-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.033662852674425,41.59108771900139,9.855445418027369,32.953465943289274
2023-03-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84200023651123,41.46400062561035,10.02200008392334,32.99300010681152
2023-03-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.658415614968476,42.191088874741354,10.100000381469727,33.12673274125203
2023-03-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9339998626709,42.41899982452392,10.16699999809265,33.29499965667725
2023-03-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88019795937113,43.26534652709961,10.239603920738295,33.61386131060006
2023-03-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17299938201904,43.57899936676026,10.355999870300293,33.92300094604492
2023-03-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4330001449585,43.83599967956543,10.510000038146973,34.06500007629395
2023-03-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29900983300539,42.16237636603931,10.63663383521656,33.953465490057916
2023-03-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.12300003051758,39.48299999237061,10.775000095367432,32.90999965667724
2023-03-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.99108916934174,37.57227729570748,10.782178340571942,31.90198020179673
2023-03-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.36599987030029,36.10000015258789,10.692999849319458,30.914999866485594
2023-03-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.060000038146974,36.72900001525879,10.601000375747681,30.52900011062622
2023-03-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.76534648933033,38.298019749103204,10.655445608762232,30.983168101546788
2023-03-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.7,39.956999969482425,10.439999771118163,31.68100004196167
2023-03-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.3980199228419,39.7217822688641,10.535643700325844,32.20396062643221
2023-03-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.68100006103516,38.176000099182126,10.588000335693359,31.202000122070313
2023-03-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94752464672126,42.065346519545756,10.633663517413753,32.1079205616866
2023-03-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78900012969971,43.10299991607666,10.94600001335144,34.11000030517578
2023-03-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.00300006866455,36.53900009155274,11.244000082015992,33.30300006866455
2023-03-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.036633557612355,36.485148552620764,11.300000190734863,30.74554477351727
2023-03-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.731000175476076,39.641999893188476,11.16300012588501,31.212999935150147
2023-03-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13861378584758,45.02970278145063,11.218811941618966,34.84950467855624
2023-03-23T12:00:00Z,0.5,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,55.44,42.94700000762939,11.965000095367431,36.72900001525879
2023-03-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.455,39.073000030517576,11.69800012588501,34.37200012207031
2023-03-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.777227722772274,35.25445552863697,12.062376475570225,32.19009884749309
2023-03-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.18100009918213,33.86100009918213,11.876999921798706,30.57300001144409
2023-03-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.77425739552715,36.08613854587668,11.364356446974348,30.375247842014424
2023-03-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.71600002288818,38.856000061035154,10.550999946594239,31.458999938964844
2023-03-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99899959564209,41.71399993896485,11.027000026702881,33.12899997711182
2023-03-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.90594059405941,41.43960386219591,11.870296969272122,34.18118845118154
2023-03-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.46199996948242,39.04599998474121,12.079000301361084,33.485
2023-03-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.41485142471767,36.59801974154935,12.063366578357055,32.360395998057754
2023-03-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.04399997711182,34.62500003814697,12.202000017166137,31.231000003814696
2023-03-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.416831214829244,34.04059430868319,12.300000190734863,30.43069280492197
2023-03-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.31099998474121,35.79600002288819,12.300000190734863,30.50300001144409
2023-03-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.69207922302851,37.76138611595229,12.300000190734863,31.41980191976717
2023-03-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.486999893188475,39.81800003051758,12.300000190734863,32.684999809265136
2023-03-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92079207920792,41.04752482045995,12.348514764615805,33.76435682089022
2023-03-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.3869998550415,39.95,12.556000185012817,33.703000183105466
2023-03-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.51700004577637,38.497000007629396,12.698999814987182,33.176000099182126
2023-03-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.90693060242304,37.15742568214341,12.61485178163736,32.467326796881046
2023-03-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.35799995422363,35.82100009918213,12.586000328063966,31.69299991607666
2023-03-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.8792079510075,34.51881182075727,12.468316710821473,31.002970421668326
2023-03-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.530999984741214,33.31200016021729,12.357999858856202,30.270999908447266
2023-03-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.30000033236966,30.415841659696977,12.277227826637796,29.06930702511627
2023-03-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.94900005340576,35.10100004196167,12.085000076293944,28.30099994659424
2023-03-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.195,37.31900009155274,11.636000032424926,31.66199947357178
2023-03-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.710891081555054,39.220792033884784,11.430692804921971,32.62871272021001
2023-03-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.415,33.772000007629394,11.574000215530395,32.065999851226806
2023-03-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.33100025177002,29.979000053405763,11.742999973297119,29.54200008392334
2023-03-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.91683155475277,35.22277223945844,11.602970255483495,29.394059455040658
2023-03-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.74300010681152,37.30400005340576,11.239000005722046,30.845000019073485
2023-03-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.502970629399364,37.50990133002253,11.100000381469727,32.67623772951636
2023-03-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.028000068664554,30.650999851226807,11.232000045776367,30.543999977111817
2023-03-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.26200012207031,30.69900001525879,11.399999618530273,28.49099964141846
2023-03-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.970296991933694,33.17722775676463,11.316831588745117,28.200000196400254
2023-03-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.92199996948242,35.4939998626709,11.136000175476074,28.98500005722046
2023-03-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.56930670407739,37.36633667143265,11.100000381469727,30.751485182507203
2023-03-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.49199993133545,36.8610001373291,11.110000324249267,31.713000316619873
2023-03-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.647000007629394,35.63200012207031,11.199999809265137,31.33800001144409
2023-03-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.011881120134106,33.46534642134563,11.119802172821347,30.43366337766742
2023-03-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.57099990844726,31.291999893188475,10.908999862670898,29.17800001144409
2023-03-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.03366345698291,31.57128717403601,10.619802050071188,27.709901205383904
2023-03-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.67199993133545,33.94599998474121,10.239000015258789,27.86000003814697
2023-03-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.65900001525879,35.58999988555908,9.888999938964844,28.570999965667724
2023-03-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.61782187282449,37.16138624436785,9.709900837133427,29.97128715137444
2023-03-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.92800022125244,38.241999816894534,9.736999950408936,31.176999778747557
2023-03-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79600006103516,37.46499988555908,9.95199984550476,31.377999687194823
2023-03-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.544554493214825,36.572277144630355,10.133663507971432,31.064356397874285
2023-03-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.06499988555908,35.34599994659424,10.258000030517579,30.498000030517577
2023-03-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.02079195079237,34.42475260366307,10.37227700488402,30.005940616720974
2023-03-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.35100009918213,33.7920002746582,10.492999973297119,29.520999870300294
2023-03-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.91300018310547,33.40800014495849,10.5,28.991999988555907
2023-03-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.6475243143516,33.10890956916431,10.5,28.300000181292543
2023-03-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.65099964141846,33.15799980163574,10.5,28.00400001525879
2023-03-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.53564302047881,33.099998474121094,10.5,27.954455271805866
2023-03-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.5,33.099998474121094,10.5,27.865999488830568
2023-03-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.48900016784668,33.01499977111816,10.5,27.912999668121337
2023-03-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.56039579788057,33.1386131815391,10.548515036554619,27.97128701918196
2023-03-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.9060001373291,33.42500038146973,10.7360000705719,28.026000099182127
2023-03-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.29108916178788,33.788118721234916,10.948514664527213,28.220792298269743
2023-03-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.59499919891358,34.11199947357178,11.090000343322753,28.435999755859374
2023-03-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.78300022125244,34.28000026702881,11.097000370025635,28.561000232696532
2023-03-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.90198169368328,34.41683295221612,11.001980205573657,28.65544581649327
2023-03-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.91100135803222,34.425001029968264,11.0,28.714000549316406
2023-03-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.74455491623076,34.27227764318485,10.970296916395132,28.71188176976572
2023-03-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.744000091552735,34.257999877929684,10.878999738693237,28.626000480651854
2023-03-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.67999973297119,34.200999603271484,10.655000057220459,28.64200054168701
2023-03-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.84059403674437,33.4168316680606,10.233663360671242,28.30495041195709
2023-03-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.996000061035154,32.5970002746582,9.859999952316285,27.80599998474121
2023-03-24T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.138613899155416,33.55742577278968,9.622772311220075,27.561386372783396
2023-03-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.79899993896484,35.06299991607666,9.251999979019166,27.911000022888185
2023-03-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.07623755577767,36.16732686108882,8.748514864704397,28.581188013057897
2023-03-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.18299991607666,37.131000175476075,8.35799991607666,29.614999771118164
2023-03-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.836000785827636,37.73199981689453,8.051000108718872,30.326999797821045
2023-03-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.920791739284404,37.86732728410475,8.0,30.583168634093635
2023-03-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.69399974822998,37.70299934387207,8.017000064849853,30.479999923706053
2023-03-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.97623798634746,37.966337147325575,8.150495142039686,30.51980205573658
2023-03-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.452999916076664,38.382999954223635,8.233999938964844,30.66400053024292
2023-03-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91700004577637,39.61200012207031,8.567999877929687,31.101999912261963
2023-03-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23465351066967,41.25742578034354,9.37227726926898,31.9495049844874
2023-03-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.49400024414062,42.22099990844727,9.51800006866455,32.986000061035156
2023-03-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20693059486918,40.49405945881759,10.084158359187665,32.97029650093305
2023-03-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.47000011444092,38.395000038146975,10.349999914169311,32.31299959182739
2023-03-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.34000007629395,36.577999916076664,10.098000202178955,31.28200002670288
2023-03-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.01089114953976,38.85247519464776,10.38217818382943,31.341583894030883
2023-03-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.58099994659424,38.532999992370605,11.102000017166137,31.689000396728517
2023-03-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01980205573658,50.075247547414044,11.230693033426116,34.12970291742004
2023-03-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.51399993896484,60.542000198364256,11.613000001907348,42.0389998626709
2023-03-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.63564364744884,52.160396122696376,12.8128712248094,40.9207921169772
2023-03-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.13099983215332,51.005000038146974,13.04400016784668,38.02900009155273
2023-03-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.08900009155273,71.52200008392334,12.79999997138977,43.06400005340576
2023-03-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.17623720074644,75.5326732220036,14.221782155556253,47.093069435346244
2023-03-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.16299980163575,57.842999877929685,15.51200002670288,43.66199989318848
2023-03-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32772275716952,47.45148513340714,15.402970351795158,39.493069110530435
2023-03-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.7369998550415,32.573000011444094,14.771999998092651,35.08100002288818
2023-03-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.538000144958495,25.411999855041504,14.159999980926514,29.98700002670288
2023-03-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42871290150255,44.00792086006391,13.04950496937969,29.995049599373694
2023-03-24T12:00:00Z,0.5,0.0,0.0,0.0,0.019801980198019802,0.08,0.0,1.0,0.0,25.0,0.0,85.34599998474121,70.37899982452393,11.983000011444092,40.998000106811524
2023-03-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.14059410472908,80.49603951331413,12.973267309736498,46.494059232201906
2023-03-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.54300010681152,65.52399997711181,14.597999992370605,45.01600006103516
2023-03-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.61800025939941,62.631000175476075,14.44000002861023,41.649000053405764
2023-03-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.50297032724512,73.74851483637744,13.534653474788854,44.757425742574256
2023-03-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.85200004577636,62.28199996948242,13.46300006866455,43.65700008392334
2023-03-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99009900990099,50.23366342676748,13.034653493673494,39.99405938327902
2023-03-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.32200008392334,32.91900003433228,12.195000047683715,34.5089999961853
2023-03-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.71399993896485,33.6207921434157,11.804999961853028,29.742574257425744
2023-03-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47029725631864,60.983999786376955,11.162376309385394,35.62499990463257
2023-03-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.22500045776367,68.60000038146973,11.838000011444091,42.97899993896485
2023-03-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.41782137426999,64.4544553851137,13.118811881188119,43.28514846952835
2023-03-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7760001373291,66.2909999847412,13.276000099182129,42.43499996185303
2023-03-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28199989318847,64.92099975585937,13.005999994277953,43.990999908447264
2023-03-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.20891091375068,53.03267329754215,12.357425774678145,40.50396033560876
2023-03-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.29199996948242,39.36299991607666,11.71300009727478,36.20600002288818
2023-03-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.38118819435044,21.671287045620456,11.552475447701935,31.39405941727138
2023-03-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,31.359999980926514,21.952999954223632,11.404999904632568,26.33799997329712
2023-03-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.82,33.574999961853024,10.340000009536743,25.922000045776368
2023-03-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94158429438525,43.43465336714641,9.02871274476004,30.915841640812335
2023-03-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.291999893188475,43.85499984741211,8.96699987411499,33.04599975585938
2023-03-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33299987792969,37.73900005340576,9.302999830245971,32.806000213623044
2023-03-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.26237631316232,35.20594069981339,9.444554243937578,30.347524794021457
2023-03-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.570000114440916,34.60199977874756,9.184999980926513,29.638999767303467
2023-03-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.096039762591374,36.04356444708191,8.777227618906757,29.18613915396209
2023-03-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.80799995422363,37.63599998474121,8.699999809265137,29.672000007629393
2023-03-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.187999954223635,39.91900009155273,8.615000295639039,30.73299997329712
2023-03-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82178217821782,42.41485146248694,8.655445608762232,31.925742366526386
2023-03-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29400001525879,42.11899993896484,8.852999897003174,32.81400020599365
2023-03-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.50099998474121,37.62000003814697,9.128000049591064,31.725999908447264
2023-03-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.1277228629235,34.282178104513946,9.215841501066,30.08811880810426
2023-03-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.37400005340576,36.17099987030029,8.907000036239625,29.405000152587892
2023-03-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.817821842609064,39.49504946718122,8.329703038281734,30.2970296085471
2023-03-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91399993896484,42.460000076293944,8.006000022888184,31.58699993133545
2023-03-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78100006103516,44.273999977111814,8.0,32.80299999237061
2023-03-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.04950498826433,40.88613857609211,8.075247764587402,32.65445556262932
2023-03-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.75299995422363,36.77799995422363,8.199999809265137,31.006000003814698
2023-03-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.30900005340576,36.19000003814697,8.142000074386596,29.773000354766847
2023-03-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54554457711701,37.42376236868377,7.958415881241902,29.849504527479116
2023-03-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.29099990844727,38.16800022125244,7.804000124931336,30.06200023651123
2023-03-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.04599960327148,38.892999992370605,7.698999810218811,30.41188092751078
2023-03-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.43168273774704,39.26435663204382,7.601980100763907,30.706000595092775
2023-03-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.22099960327149,39.08099937438965,7.526999974250794,30.771000061035156
2023-03-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.69702975584729,38.604950442172516,7.339604113361623,30.688118925189027
2023-03-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.53899990081787,37.47700000762939,7.220999889373779,30.10900011062622
2023-03-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.41599990844727,38.21499988555908,7.193999814987182,29.81300006866455
2023-03-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.97128715137444,39.73168318342454,7.099999904632568,30.325742683788338
2023-03-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.121999969482424,41.69,7.099999904632568,31.135999927520754
2023-03-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01699993133545,45.147000007629394,7.099999904632568,32.48599985122681
2023-03-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35544544635433,46.92079207920792,7.118811767880279,33.8039603280549
2023-03-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37900115966797,46.8880012512207,7.206999835968017,34.33400016784668
2023-03-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38019814821753,46.01584156905071,7.300000190734863,34.21386125772306
2023-03-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39699993133545,45.109000053405765,7.300000190734863,33.75800006866455
2023-03-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.483000144958496,44.301999969482424,7.278000106811524,33.45900012969971
2023-03-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.140594104729075,43.099009787682256,7.052475197480456,32.89009860954663
2023-03-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14100059509278,43.05199981689453,6.873000121116638,32.47900032043457
2023-03-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9220002746582,44.65700000762939,6.791000156402588,32.81399963378906
2023-03-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.41287121914401,46.82970296274318,6.776237714408648,33.6079210338026
2023-03-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.15300025939941,48.41999969482422,6.947000050544739,34.53299991607666
2023-03-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06930685515451,48.07920803409992,7.125742454339962,35.28613866673838
2023-03-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22599975585938,46.8409997177124,7.2660000610351565,34.85599945068359
2023-03-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.37400020599365,47.01100002288818,7.300000190734863,34.46700038909912
2023-03-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68712857690188,47.2554459146934,7.300000190734863,34.64059365149772
2023-03-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.26899974822998,47.79700016021729,7.300000190734863,34.86600006103516
2023-03-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.69699993133545,48.175999603271485,7.304000186920166,35.23499996185303
2023-03-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.51881182075727,48.76237601100809,7.400000095367432,35.22673253729792
2023-03-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.22800018310546,50.23599983215332,7.403000092506408,36.166000556945804
2023-03-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.239604043488455,49.827722417245994,7.554455393611795,36.209900884345025
2023-03-25T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.08299976348877,49.850000343322755,7.699999809265137,36.13400016784668
2023-03-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.27600009918213,49.251000022888185,7.699999809265137,36.02300006866455
2023-03-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.084158302533744,49.18019817843295,7.699999809265137,35.69405923975576
2023-03-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.72500011444092,48.90400054931641,7.699999809265137,35.45800018310547
2023-03-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.144554062645035,49.31089136860158,7.666336475032391,35.70594032212059
2023-03-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.18800003051758,49.345999526977536,7.600999903678894,35.63799945831299
2023-03-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52400001525879,48.795999908447264,7.254999990463257,35.732999610900876
2023-03-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.037623754822384,47.555445453908185,7.13762363112799,34.98217822537564
2023-03-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.00699996948242,47.56299999237061,7.2630000495910645,34.65999935150146
2023-03-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.98217818760636,49.29999984136902,7.300000190734863,35.10693083659257
2023-03-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.70899978637695,49.989000396728514,7.30300018787384,35.587000122070314
2023-03-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.11584151617372,51.19801976421092,7.548514927967941,36.15148589634659
2023-03-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.37500007629394,52.82699989318848,8.495000143051147,37.12000003814697
2023-03-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.31200057983398,52.884999961853026,8.836999769210815,37.68799983978271
2023-03-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.5544546146204,53.258416015322844,8.899999618530273,37.81287123425172
2023-03-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.48300071716308,53.28500007629395,8.854999876022339,37.8169998550415
2023-03-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.50297040278369,53.42871275042543,8.906930753500154,37.93069306930693
2023-03-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.31499931335449,52.52700008392334,9.257000026702881,37.6389998626709
2023-03-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.33800033569337,52.58900032043457,9.274000091552734,37.534999465942384
2023-03-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.94653486497332,52.26732711036607,9.134653648527541,37.43861472252572
2023-03-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.81999969482422,52.16199993133545,9.319000120162963,37.187999877929684
2023-03-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.41782265842551,52.76336624598739,9.55049499662796,37.70792060323281
2023-03-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.35299980163575,52.697000389099124,9.389999961853027,37.62299980163574
2023-03-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.4269994354248,53.64299995422363,10.016000003814698,37.90700008392334
2023-03-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.18217740200534,53.4910898114195,10.9801980292443,38.48811955971293
2023-03-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.6889998626709,53.08200042724609,11.201999912261963,38.504000205993655
2023-03-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.6267324390978,52.16336607224871,10.979207898130511,38.14455493133847
2023-03-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.74699951171875,50.57000061035156,10.516999893188476,37.60500026702881
2023-03-25T12:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.27299999237061,50.14599975585938,10.848000030517579,38.692000007629396
2023-03-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.40099077885694,49.32376257263788,10.251485069199363,37.05445548331384
2023-03-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.73099994659424,49.552999877929686,10.740000009536743,36.54800029754639
2023-03-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.23168341004022,52.62376248954546,10.828712765533146,37.92772281760036
2023-03-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.227999954223634,44.67899990081787,10.719999885559082,36.303000373840334
